WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,7755.28472,121317.6,13.39676311,34.90040605,664.4618179,1.07E+01,0.00E+00,,0.404142,0.0815175,0.397393,39.0868,3.55191,28823.5,18439.05367,766673.9297,635.903,17805.8,996.168,2.88614,711.82,1434.41,12854.8,40000,121303,0.0286489,0.0271544,85597.7,2441.57,103306,9.22E-06,178064,578064,3204.57,1172.51,2.46378,632.444,3269.18,1155.12,3.6828,613.228,178064,3262.85,1149.44,0.849168,604.679,3260.7,1145.96,2.25744,602.281
104252.418,0,104252.4,29.81200712,29.78085284,482.9619535,2.38E+01,0.00E+00,,0.713235,0.0736793,12.0025,26.638,3.199,22010.1,14190.72825,534685.8817,546.452,12457.4,655.276,2.62664,3524.55,1255.85,11299.7,40000,104240,0.0162077,11.7453,55999,3849.31,147854,2.74E-05,161001,561001,2890.04,664.3,2.70089,360.023,2945.01,654.288,3.39016,349.183,161001,2945.21,649.828,1.32402,342.573,2947.17,648.307,1.76713,341.423
113562.354,60507.66277,174070,20.2694122,15.9700016,725.8062661,1.62E+01,0.00E+00,,0.0435029,0.0953308,0.564604,52.8281,4.19071,40631.5,33552.90982,815581.8726,912.417,18774.7,1226.69,3.01857,1859.26,1946.01,17241.9,40000,174051,0.0287527,0.0528651,72310.9,2999.7,116533,1.00E-06,230812,630812,3733.93,1176.37,2.82737,660.87,3819.25,1157.15,4.07645,639.196,230812,3812.36,1153.68,0.876519,632.36,3813.23,1150.11,2.17775,629.625
98342.3934,0,98342.4,34.8354338,45.1183122,579.705113,2.79E+01,0.00E+00,,1.06784,0.0970877,12.7566,31.3601,3.88387,28363.3,19396.27887,689321.2019,515.459,16106.6,798.364,2.90514,1453.51,1471.79,13178.7,40000,98327.7,0.0215235,12.4466,81100.7,3972.3,147481,3.98E-05,155089,555089,3815.6,882.479,2.54199,458.591,3883.71,869.38,3.19626,444.584,155089,3881.94,862.827,1.20626,436.145,3883.51,860.941,1.67865,434.67
113562.354,1236.00687,114798.4,26.46112506,48.71189429,539.7090424,2.12E+01,0.00E+00,,1.67427,0.0993947,5.78654,29.9034,4.648,32100.1,23051.14119,815210.0747,601.718,19052.7,939.572,3.00528,959.19,1606.9,14345.1,40000,114782,0.0225858,5.49149,86817.7,3930.85,145762,5.68E-05,171543,571543,3907.52,925.947,2.83607,478.992,3978.19,912.4,3.10138,464.143,171543,3975.95,905.023,1.42861,455.179,3975.79,903.432,1.6962,453.793
112166.1296,0,112166.1,17.18141787,30.26750574,685.3220538,1.37E+01,0.00E+00,,0.298241,0.0974546,0.402869,37.1696,3.29094,30581.2,21935.62,774083.8731,587.921,17961,1022.69,2.84498,1960.69,1566.83,14000,40000,112150,0.0306317,0.0444471,75196.1,3022.51,120205,7.55E-06,168911,568911,3826.03,1253.82,2.27206,670.918,3906.66,1234.67,3.59992,649.782,168911,3898.78,1229.24,0.65598,641.462,3898.19,1225.27,2.04756,638.482
80519.1766,0,80519.2,11.22113752,16.16928132,491.5715198,8.98E+00,0.00E+00,,1.03151,0.0365368,0.62245,27.3272,3.62522,13610.9,5838.085355,353553.2508,422.06,8220.4,450.166,2.43569,1847.31,801.38,7285.04,40000,80511.2,0.00972078,0.369711,60304.7,2211.2,106096,4.46E-05,137272,537272,1442.63,397.993,2.96202,226.717,1465.12,392.627,3.34762,220.916,137272,1462.19,389.628,1.75144,216.278,1461.47,388.831,1.96003,215.668
105643.7062,0,105643.7,20.37854229,36.04192243,623.4071925,1.63E+01,0.00E+00,,0.517319,0.0988515,0.405389,33.8216,3.34461,29624.1,21180.8262,709351.8871,553.73,16525.3,870.898,2.85303,2292.72,1539.17,13761.2,40000,105628,0.0255018,0.0750646,71418.1,3564.12,136853,1.62E-05,162389,562389,3882.36,1044.78,2.35482,554.79,3960.05,1028.81,3.45803,537.527,162389,3954.54,1022.98,0.867395,529.129,3954.06,1020.07,1.87241,527.006
109240.0538,0,109240.1,29.10805437,48.91434073,688.9474014,2.33E+01,0.00E+00,,0.893067,0.139195,0.944418,36.8906,4.02082,40632.1,36233.26658,942303.0703,572.558,21976.4,1132.71,3.02804,2204.49,2023.99,17901.9,40000,109220,0.0315434,0.571807,75896.6,4218.26,151843,3.04E-05,165981,565981,5464.25,1293.72,2.33998,672.801,5567.08,1273.57,3.26606,651.129,165981,5562.03,1265.03,0.926781,640.472,5567.82,1261.74,1.71647,637.773
113562.354,10191.07879,123753.4,23.53345812,44.82188524,528.8059176,1.88E+01,0.00E+00,,1.30852,0.0941348,3.03242,32.9348,4.44297,31937.5,22929.55438,768662.751,648.663,17930.1,920.642,2.98448,1372.66,1602.58,14307.9,40000,123737,0.0212995,2.70929,80832.2,3865.96,144423,4.39E-05,180498,580498,3696.1,873.212,2.88073,459.685,3765.11,860.181,3.23511,445.351,180498,3764.57,853.567,1.46512,436.965,3765.39,851.981,1.76549,435.598
113562.354,31590.8431,145153.2,23.53807958,42.75499246,667.5871055,1.88E+01,0.00E+00,,0.560941,0.109037,0.496575,45.3885,4.27458,40050.5,33600.76248,878942.0637,760.828,20417.2,1138.04,3.04026,1830.42,1947.43,17253.9,40000,145134,0.0280402,0.0527515,75901.1,3635.92,135247,1.57E-05,201895,601895,4278.5,1149.18,2.70208,622.697,4367.82,1130.9,3.58275,602.585,201895,4362.61,1124.54,1.10441,593.691,4361.47,1121.61,2.08447,591.462
113562.354,3302.150219,116864.5,28.41618114,47.68119909,510.319769,2.27E+01,0.00E+00,,1.86359,0.0897361,9.08297,29.3283,4.8907,29892.1,20309.80853,772738.2158,612.554,18044.1,906.589,2.98308,712.73,1506.64,13480.2,40000,116849,0.0204534,8.79573,88663,3865.48,144019,6.35E-05,173610,573610,3529.42,838.257,2.97012,434.108,3592.59,826.209,3.09663,420.77,173610,3590.08,819.494,1.51143,412.526,3589.44,818.138,1.70802,411.309
113562.354,39779.13394,153341.5,26.70728536,46.1197153,741.3315882,2.14E+01,0.00E+00,,0.518891,0.122202,0.538451,49.9548,4.54516,46076.8,42724.76681,985742.4275,803.739,22870.5,1303.92,3.09597,1861.46,2202.16,19401.3,40000,153319,0.0317148,0.0478753,76544,3699.71,135740,1.40E-05,210080,610080,4794.11,1299.9,2.69221,707.216,4895.79,1278.8,3.61472,683.934,210080,4889.23,1272.04,1.02138,674.579,4888.08,1268.59,2.14977,671.904
113562.354,4048.968008,117611.3,17.96319448,20.46915824,555.5509739,1.44E+01,0.00E+00,,0.462624,0.0865254,0.379699,32.1195,3.20801,27783.3,19431.30586,661798.5723,616.471,15402.4,827.597,2.78422,2819.39,1473.14,13190.4,40000,117597,0.0225598,0.0694654,64263,3481.49,135473,1.41E-05,174358,574358,3395.72,924.115,2.54327,500.294,3465.9,909.909,3.54686,484.75,174358,3461.67,904.872,1.02395,477.082,3461.02,902.39,1.92232,475.293
113562.354,33972.2971,147534.7,13.35799635,18.02964412,636.2109458,1.07E+01,0.00E+00,,0.244751,0.0736214,0.454542,45.0056,3.80744,29956.3,19331.03846,711489.1747,773.337,16450.9,997.713,2.90714,1073.73,1469.27,13156.9,40000,147520,0.0250311,0.0270829,77972.6,2395.4,101237,5.47E-06,204281,604281,2890.56,1024.16,2.75229,567.409,2951.31,1008.5,3.90966,549.939,204281,2946.55,1004.28,1.01285,542.637,2944.86,1001.24,2.30227,540.571
92979.50095,0,92979.5,35.6872529,33.1959756,524.3717613,2.85E+01,0.00E+00,,0.673122,0.0745861,16.7136,28.6354,3.21366,21253.4,13178.70095,508021.2661,487.359,11840.8,617.951,2.63752,3034.48,1209.61,10895,40000,92967.4,0.0161969,16.4354,61012.3,3832.22,146676,2.74E-05,149728,549728,2928.13,664.006,2.5561,357.381,2981.93,653.964,3.36486,346.755,149728,2981.33,649.509,1.19829,340.114,2983.44,647.876,1.7148,338.94
113562.354,25022.67189,138585,13.2586733,38.46035022,562.0149772,1.06E+01,0.00E+00,,0.722643,0.0691085,0.421305,39.621,4.1434,27894.6,16729.25537,705252.1196,726.426,16393,902.655,2.94434,353.86,1365.23,12253.8,40000,138571,0.0214952,0.0453052,85587.6,2601.85,108013,1.81E-05,195332,595332,2719.36,880.097,2.92579,478.742,2770.81,867.28,3.61854,464.498,195332,2765.72,861.741,1.474,456.639,2764.34,859.808,2.16443,455.24
113562.354,93672.45634,207234.8,20.05446026,25.59123191,531.7970269,1.60E+01,0.00E+00,,0.0356785,0.0745084,0.566926,51.9059,4.53518,37011.4,28200.254,630726.777,1086.28,14444,1023.99,3.00845,2598.59,1780.78,15835.9,40000,207217,0.0176684,0.0696763,57637.6,3350.49,126822,1.00E-06,263978,663978,2915.92,723.45,3.35262,415.881,2980.52,711.356,4.32548,402.502,263978,2979.82,708.604,1.76612,396.886,2980.34,706.735,2.44252,395.439
113562.354,29488.79112,143051.1,20.98735229,30.86348875,547.7005931,1.68E+01,0.00E+00,,0.356024,0.0891896,0.503433,39.9448,3.64505,32162.8,24532.06103,668252.0678,749.823,15478.7,909.563,2.86699,3163.49,1658.67,14790.2,40000,143035,0.0210754,0.114408,58991.4,3735.41,141073,1.11E-05,199796,599796,3493.76,863.469,2.7701,475.963,3568.03,849.619,3.70205,460.699,199796,3566.31,845.308,1.17581,453.679,3567.58,843.014,1.94416,451.922
110522.2847,0,110522.3,14.18879673,16.7357876,707.0497624,1.14E+01,0.00E+00,,0.286816,0.088114,0.399126,38.4193,3.34333,28637.2,18831.79658,766909.2902,579.31,17786,1021.74,2.83989,1193.34,1449.86,12988.7,40000,110508,0.0312113,0.0331595,81833.5,2501.92,105323,6.61E-06,167269,567269,3461.62,1277.12,2.26086,683.68,3533.5,1257.99,3.65641,662.546,167269,3525.94,1252.58,0.635965,654.182,3524.56,1248.45,2.164,651.168
113562.354,4633.232605,118195.6,13.22835671,17.42405149,474.1455971,1.06E+01,0.00E+00,,0.77182,0.0615833,0.378149,28.492,3.46112,21808.7,12601.02659,565973.3426,619.549,13181,698.972,2.68989,2297.54,1182.44,10656.8,40000,118184,0.0168167,0.109836,65146.7,2991.91,123778,2.37E-05,174945,574945,2420.98,688.596,2.89168,376.802,2467.66,678.647,3.49298,365.74,174945,2464.1,674.083,1.52575,359.034,2463.33,672.667,1.97022,357.964
81495.00037,0,81495,28.85955094,39.93192953,552.6763668,2.31E+01,0.00E+00,,0.913572,0.0700747,9.94001,30.0344,3.55695,20495,11143.27598,480419.245,427.159,11215.7,566.137,2.75824,1245.39,1111.05,10029.5,40000,81483.9,0.0150384,9.64887,78286.7,3500.89,138814,4.01E-05,138245,538245,2756.66,616.489,2.55667,326.857,2804.31,607.496,3.2333,317.455,138245,2802.74,602.911,1.28592,310.982,2802.99,601.534,1.70444,310.002
76395.43385,0,76395.4,13.66320296,35.83091592,699.0918224,1.09E+01,0.00E+00,,0.418985,0.0611101,0.405727,37.6303,3.32346,18911.4,9194.393809,487947.2358,400.431,11358.7,607.754,2.68946,537.77,1008.05,9120.97,40000,76385.4,0.0196804,0.0466836,80395,2231.73,100627,1.33E-05,133146,533146,2408.35,805.977,2.18537,432.508,2450.78,794.247,3.57547,420.484,133146,2445.82,789.79,0.777914,413.308,2444.4,787.218,1.89655,411.731
113562.354,86389.24895,199951.6,35.44005084,35.59283361,691.0220283,2.84E+01,0.00E+00,,0.0356847,0.120891,1.15005,54.9427,4.54052,53446.6,58130.13484,866354.8401,1048.06,19819.7,1426.85,3.09066,3444.04,2579.32,22537,40000,199926,0.026382,0.60683,57373.1,4145.4,150457,1.06E-06,256687,656687,4724.44,1081.45,3.03334,616.61,4831.84,1062.18,4.14313,595.114,256687,4822.89,1058.78,1.10408,588.493,4835.64,1055.28,2.06105,585.544
113562.354,18487.94253,132050.3,11.77326776,18.01849284,667.4160467,9.42E+00,0.00E+00,,0.272155,0.0739632,0.425009,42.4991,3.61798,28284.5,17500.18466,736867.7887,692.168,17064.7,1006.3,2.8732,629.24,1396.83,12528.5,40000,132036,0.0277202,0.0239171,83903.9,2104.92,93221.1,5.77E-06,188797,588797,2906.23,1134.05,2.56267,620.603,2966.2,1117.06,3.83975,601.692,188797,2960.56,1112.32,0.846916,593.854,2958.53,1108.81,2.33505,591.476
113562.354,19378.02855,132940.4,24.26776268,47.83721515,659.6335747,1.94E+01,0.00E+00,,0.870215,0.115535,0.490571,41.88,4.40475,39922.4,33379.85861,923167.1794,696.805,21518.4,1121.42,3.06071,1564.45,1940.87,17198.4,40000,132921,0.0286788,0.0781095,80103.1,3783.2,139538,2.57E-05,189682,589682,4537.46,1175.78,2.65509,625.471,4627.72,1157.48,3.39363,605.496,189682,4622.47,1149.81,1.17869,595.635,4621.4,1147.15,1.95655,593.557
113562.354,35167.25376,148729.6,17.32632054,29.78518384,497.112326,1.39E+01,0.00E+00,,0.452645,0.0724724,0.468391,39.651,3.8377,28348.8,19069.64657,605688.8079,779.602,14030,823.957,2.8417,2778.3,1459.14,13069.1,40000,148715,0.0176492,0.0879921,59669.7,3396.34,132387,1.39E-05,205476,605476,2841.34,722.913,3.00082,401.377,2900.45,711.669,3.7287,388.899,205476,2899.13,707.627,1.52537,382.414,2898.9,705.97,2.08736,381.154
113562.354,75467.66265,189030,17.06025256,28.68918948,527.502355,1.36E+01,0.00E+00,,0.164125,0.0691877,0.514656,49.1923,4.3427,32969.9,22877.93615,621755.5513,990.859,14289.6,958.379,2.96539,2218.94,1600.74,14292.1,40000,189014,0.0177968,0.0456116,61602.2,3074.69,119975,4.43E-06,245775,645775,2711.33,728.594,3.26839,414.736,2769.96,716.865,4.14292,401.679,245775,2768.12,713.714,1.70454,395.787,2767.51,711.874,2.42108,394.434
113562.354,35451.18914,149013.5,34.07114028,39.27802377,450.388341,2.73E+01,0.00E+00,,1.19844,0.0686515,13.1097,37.8274,4.96693,27580.3,17758.8885,636808.393,781.093,14757.5,859.636,2.90965,1487.91,1407.28,12619.3,40000,148999,0.0152847,12.7462,74776.9,3719.62,138817,4.01E-05,205760,605760,2693.77,626.152,3.34704,339.071,2744.53,616.913,3.46191,328.592,205760,2745.58,612.373,1.8858,322.337,2746.06,611.39,2.00667,321.391
113562.354,86947.43626,200509.8,23.36167032,31.64649435,576.7825213,1.87E+01,0.00E+00,,0.0465192,0.0863275,0.605862,52.0341,4.4124,40405.9,34001.38989,687441.661,1051.02,15763,1095.87,3.01326,2879.59,1959.26,17354.2,40000,200490,0.0201809,0.102144,57679.4,3603.19,133750,1.32E-06,257251,657251,3376.64,826.494,3.20619,473.021,3452.92,812.428,4.24304,457.409,257251,3451.04,809.521,1.46555,451.447,3453.1,807.237,2.25622,449.654
113562.354,54263.69939,167826.1,23.09477114,48.60016551,660.5001688,1.85E+01,0.00E+00,,0.72246,0.101227,0.532568,49.7403,4.97821,42463,35286.89648,914927.1129,879.682,21225.1,1212.64,3.12385,1191.37,1996.78,17671.9,40000,167806,0.0260001,0.0494027,80284.9,3471.39,129603,1.93E-05,224567,624567,3973.26,1065.94,3.04329,582.759,4055.1,1048.98,3.6408,564.039,224567,4050.45,1042.38,1.46876,555.16,4049.07,1040,2.22472,553.327
102928.4148,0,102928.4,24.71030281,19.22694284,655.0900869,1.98E+01,0.00E+00,,0.315969,0.113919,0.544902,35.2327,3.17057,31773.5,25306.42144,706375.2201,539.488,16388.7,934.498,2.8177,3467.69,1685.14,15017.4,40000,102912,0.0269701,0.194546,60051.7,3953.38,147688,1.07E-05,159673,559673,4467.94,1105.17,2.20896,587.102,4559.91,1087.53,3.48027,568.017,159673,4551.02,1082.42,0.666519,560.167,4556.75,1078.8,1.74665,557.32
99966.22934,0,99966.2,24.38244351,28.47312465,535.097373,1.95E+01,0.00E+00,,0.826206,0.0312669,19.8472,29.3134,3.51975,13260.4,5720.106249,497458.91,524.007,11579,620.719,2.29323,0.1,793.167,7211.73,40000,99958.3,0.0157597,19.577,76318.4,1121.06,56966.1,1.99E-05,156719,556719,1232.75,644.676,2.90656,357.737,1255.39,636.258,3.35941,348.186,156719,1250.75,631.722,1.45813,341.623,1250.68,630.388,1.81692,340.566
106968.1682,0,106968.2,11.66212339,40.15571376,523.0525326,9.33E+00,0.00E+00,,1.31858,0.0602513,0.397968,28.805,4.11466,21778.2,11361.04634,635934.4354,560.695,14844.5,751.203,2.80974,0.33,1121.99,10125.8,40000,106957,0.0187517,0.126847,88922.1,2489.79,107338,3.75E-05,163718,563718,2377.67,767.635,2.86995,407.554,2416.68,757.271,3.30754,396.038,163718,2411.14,751.466,1.54146,388.41,2410.05,750.067,1.88082,387.284
113562.354,5266.771107,118829.1,36.88163408,43.75131609,546.8239477,2.95E+01,0.00E+00,,1.11455,0.101494,14.263,31.91,4.08638,32202.8,24551.11481,781239.0873,622.845,18231.2,927.965,2.93198,1870.46,1659.33,14795.8,40000,118813,0.0227844,13.9475,77762,4144.59,150688,3.80E-05,175574,575574,3984.79,934.283,2.73139,491.537,4058.62,920.123,3.25017,476.086,175574,4057.7,913.258,1.32588,467.317,4059.78,911.377,1.73577,465.749
113562.354,40050.77813,153613.1,23.87845855,44.65215414,745.8773507,1.91E+01,0.00E+00,,0.467404,0.114103,0.528447,50.2836,4.49254,43850.1,38413.85348,962227.9819,805.17,22311.8,1285.95,3.08841,1512.92,2085.42,18420.2,40000,153592,0.0317004,0.0382605,79623.9,3419.18,128144,1.19E-05,210353,610353,4477.33,1298.8,2.69642,707.794,4572.38,1278.02,3.66527,684.774,210353,4565.7,1271.54,0.999925,675.618,4564.1,1268.02,2.22941,672.951
86246.04054,0,86246,14.09865188,33.7328197,464.0696208,1.13E+01,0.00E+00,,1.24778,0.0454044,1.40168,25.8399,3.84181,15948.8,7324.429673,398034.89,452.077,9262.43,499.007,2.59933,1400.95,898.606,8150.88,40000,86237.1,0.0105128,1.1604,70191.9,2757.61,122182,5.56E-05,142998,542998,1790.28,430.365,3.0417,237.116,1819.61,424.594,3.24525,230.7,142998,1816.98,421.296,1.72178,225.847,1816.18,420.511,1.8786,225.194
113562.354,88211.83241,201774.2,15.49494817,49.08866709,517.6868441,1.24E+01,0.00E+00,,1.0091,0.0653402,0.554924,50.9354,6.50563,35193.5,22645.75372,762177.2053,1057.67,17546.9,1144.79,3.16612,2.54,1592.45,14220.7,40000,201758,0.0168348,0.0717323,82836,2765.54,109395,2.63E-05,258519,658519,2570.76,689.652,3.77289,380.727,2617.42,679.366,3.82644,369.137,258519,2614.32,674.442,2.37529,362.603,2613.61,673.393,2.54708,361.619
113562.354,38086.57258,151648.9,12.83111038,44.89064604,667.9298673,1.03E+01,0.00E+00,,0.755722,0.0757366,0.474687,47.2417,4.67912,32248.6,20657.72197,857311.0735,794.902,19914.7,1110.06,3.01301,0.3,1519.71,13593.2,40000,151634,0.0265253,0.0269636,88967.7,2176.54,93941.7,1.61E-05,208395,608395,2983.45,1086.05,2.95886,590.07,3038,1070.25,3.69308,572.446,208395,3031.46,1063.54,1.41986,563.312,3029.47,1061.01,2.40567,561.561
94608.54469,0,94608.5,23.9040209,41.73393561,602.1135671,1.91E+01,0.00E+00,,0.788261,0.0973683,1.70535,32.4797,3.5798,27918.9,18840.9682,650170.4063,495.886,15170.7,774.127,2.88314,1882.83,1450.22,12991.8,40000,94594,0.0217374,1.38442,75268,3810.32,144966,2.97E-05,151355,551355,3823.45,891.196,2.40966,466.388,3893.57,877.778,3.29296,452.162,151355,3891.53,871.709,1.04406,443.937,3894.73,869.497,1.67781,442.272
113562.354,40303.50773,153865.9,25.49157975,33.9921216,518.4209728,2.04E+01,0.00E+00,,0.459236,0.0877802,2.97299,41.5009,3.99628,33416.6,25869.50825,669346.9919,806.515,15459.7,955.415,2.91202,3033.79,1704.15,15180.3,40000,153849,0.0191449,2.56795,59683.5,3920.13,145510,1.51E-05,210610,610610,3433.62,784.832,2.96072,433.598,3503.46,772.21,3.69491,419.672,210610,3504.99,767.776,1.42977,412.779,3511.21,765.796,1.93184,411.126
113562.354,50846.31804,164408.7,28.36013187,29.51796512,462.3682476,2.27E+01,0.00E+00,,0.376177,0.0763459,6.30649,42.0911,3.99858,30955.1,22698.01498,603705.4099,861.788,13903.3,902.016,2.86453,3320.53,1594.32,14236.8,40000,164393,0.0166242,5.89999,54436.4,3827.45,142567,1.25E-05,221154,621154,2985.98,681.165,3.14287,375.356,3046.16,670.367,3.81199,363.339,221154,3048.44,666.611,1.68284,357.203,3053.83,664.969,2.08035,355.794
113562.354,58125.9228,171688.3,23.47108435,32.85663685,716.5934468,1.88E+01,0.00E+00,,0.0689995,0.103729,0.577396,52.0679,4.15763,42615.5,37630.69145,828160.9409,899.925,19073.5,1236.38,3.01685,2380.4,2063.55,18235.9,40000,171668,0.0286903,0.0694359,67970.5,3381.9,127274,1.72E-06,228429,628429,4061.81,1174.33,2.78867,658.054,4154.99,1154.81,3.996,636.103,228429,4147.25,1151.18,0.870974,629.197,4149.16,1147.61,2.10241,626.403
113562.354,20380.95073,133943.3,19.2691855,30.60937219,643.249495,1.54E+01,0.00E+00,,0.269137,0.0952719,0.45157,41.579,3.57095,33221.7,25235.07875,750235.0621,702.077,17382.6,1016.22,2.89015,2399.63,1682.72,14996.6,40000,133926,0.0269523,0.0485067,68817.7,3305.92,127741,7.14E-06,190687,590687,3736.43,1103.49,2.53441,602.385,3817.31,1086.08,3.70321,583.083,190687,3811.38,1081.39,0.844886,575.444,3810.87,1078.09,2.04795,572.995
113562.354,30238.30992,143800.7,33.14216362,28.92675355,595.0755894,2.65E+01,0.00E+00,,0.261828,0.111238,5.34216,41.8174,3.62597,38010.8,34290.77609,742105.907,753.736,17093.2,1106.26,2.89936,3775.06,1967.76,17426.3,40000,143781,0.0242591,4.92683,55588,4257.35,153960,8.65E-06,200542,600542,4351.69,994.579,2.62728,546.467,4442.99,977.965,3.68835,528.156,200542,4436.05,973.613,0.955787,520.942,4449.5,970.363,1.80068,518.242
113562.354,41877.31328,155439.7,11.27468665,48.41441405,468.0203458,9.02E+00,0.00E+00,,2.62591,0.0537224,0.568222,40.1718,7.21402,25395.2,13479.97271,728038.5052,814.79,16836.3,1018.17,2.95466,0.08,1223.55,11017.1,40000,155427,0.0153492,0.187398,82069.8,2385.49,101062,7.13E-05,212188,612188,2123.56,627.332,3.78121,332.856,2153.72,619.497,3.40167,323.539,212188,2149.65,614.768,2.01184,317.359,2148.89,613.969,2.04017,316.518
77872.84256,0,77872.8,20.18208927,20.90111435,518.7075198,1.61E+01,0.00E+00,,0.745533,0.0536655,3.90675,28.4587,3.25739,16130.1,8132.030156,374416.0571,408.18,8722.72,459.487,2.50848,3123.78,947.375,8583.75,40000,77863.4,0.0112951,3.63584,53435.5,3137.95,133856,3.59E-05,134624,534624,2110.64,463.076,2.66325,257.322,2147.61,456.215,3.33116,250.222,134624,2146.65,452.887,1.4271,244.976,2146.62,451.805,1.79664,244.248
113562.354,70638.86232,184201.2,19.07515747,19.7044756,455.778377,1.53E+01,0.00E+00,,0.288157,0.0673403,0.944084,46.0449,4.39798,31010.7,21333.8261,570600.8365,965.548,13091,902.457,2.92176,2972.6,1544.81,13810,40000,184186,0.0146515,0.503656,53566.9,3501.04,133695,9.21E-06,240947,640947,2633.78,600.245,3.36154,340.148,2687.68,590.631,3.99133,329.428,240947,2690.43,587.391,1.98749,323.901,2693.61,586.061,2.3022,322.725
102244.6736,0,102244.7,18.33378134,42.94492578,743.785106,1.47E+01,0.00E+00,,0.589431,0.102341,0.427097,40.1423,3.78337,31510.7,21589.68653,824410.7483,535.911,19201.8,1016.11,2.95965,724.93,1554.21,13891.1,40000,102229,0.0317146,0.0388759,88421.1,2959.79,117831,1.56E-05,158990,558990,4026.51,1298.73,2.23029,680.143,4103.65,1279.53,3.46286,659.351,158990,4095.67,1272.32,0.755764,649.61,4093.65,1268.58,2.08182,646.904
113562.354,41842.93987,155405.3,25.85807317,21.7566819,723.1965729,2.07E+01,0.00E+00,,0.105842,0.115541,0.588419,49.4221,3.93819,42977,39700.32854,851044.1701,814.563,19623.9,1247.17,2.98916,2838.16,2120.88,18718.8,40000,155384,0.0304628,0.101866,65312.1,3680.54,136014,2.82E-06,212145,612145,4525.33,1247.33,2.59317,690.345,4628.25,1226.5,3.82819,666.997,212145,4617.44,1222.44,0.747863,659.783,4621.63,1218.51,1.9768,656.595
103727.7968,0,103727.8,28.47503375,24.21233673,681.1466505,2.28E+01,0.00E+00,,0.278788,0.128714,0.969822,36.48,3.21005,35115.3,30534.9803,753742.2282,543.67,17438.8,1046.03,2.84794,3771.42,1854.55,16464.9,40000,103709,0.0291157,0.602748,58035.5,4209.04,153820,9.70E-06,160470,560470,5045.56,1193.46,2.14982,631.96,5148.68,1174.06,3.46273,610.895,160470,5135,1168.85,0.604793,602.947,5148.57,1164.63,1.70442,599.468
95197.02542,0,95197,30.42368844,32.54776632,747.6470323,2.43E+01,0.00E+00,,0.225081,0.13447,0.91223,39.7977,3.32595,34864.6,30048.4384,744561.8611,498.951,17210,1049.69,2.84643,3742.38,1839.4,16336,40000,95178.6,0.0305334,0.510856,58217.4,4177.52,152687,7.97E-06,151940,551940,5274.17,1251.48,2.01665,657.121,5381.31,1231.08,3.44254,635.104,151940,5363.78,1226.02,0.509079,627.309,5378.78,1221.34,1.69758,623.421
111284.1324,0,111284.1,31.30857054,41.96072865,457.8576834,2.50E+01,0.00E+00,,1.846,0.0715861,15.2408,25.3519,4.65563,24024.7,14436.89592,643148.0412,583.313,15001.6,771.01,2.85299,675.41,1266.85,11395.9,40000,111271,0.0164472,14.9971,87585.7,3730.42,141273,6.63E-05,168032,568032,2817.46,673.58,3.0946,351.9,2867.11,664.27,3.12489,341.391,168032,2864.34,658.951,1.60315,334.546,2863.44,657.887,1.74472,333.575
113562.354,64024.43718,177586.8,21.90191972,47.19084634,621.5856606,1.75E+01,0.00E+00,,0.693393,0.0924717,0.537705,50.1339,5.10537,41028.8,32770.52063,861062.8971,930.854,19941.2,1175.57,3.1239,1131.01,1922.69,17044.1,40000,177568,0.0233344,0.0530084,78973.5,3402.81,127734,1.86E-05,234329,634329,3628.88,956.629,3.20232,526.587,3703.6,941.4,3.71568,509.73,234329,3700,935.408,1.65085,501.523,3698.87,933.375,2.28277,499.927
113562.354,63451.04236,177013.4,20.76305828,35.44475807,614.2790532,1.66E+01,0.00E+00,,0.243161,0.0877646,0.525311,49.7838,4.33358,38161.3,30163.99177,748976.299,927.852,17279.7,1088.25,3.01729,2062.05,1843.01,16366.7,40000,176995,0.0229353,0.0447988,68332,3329.66,126501,6.41E-06,233756,633756,3439.16,939.252,3.02782,526.943,3514.71,923.992,3.96528,509.948,233756,3511.33,919.923,1.30749,503.001,3510.59,917.411,2.26545,501.152
113562.354,48439.19283,162001.5,31.37182369,38.61279729,704.8752647,2.51E+01,0.00E+00,,0.264792,0.127658,0.711063,49.8665,4.24687,48167,48908.21401,910711.2554,849.129,21009.2,1325.15,3.04894,3054.19,2360.23,20721.8,40000,161978,0.0293875,0.215287,63526.5,4136.8,148152,7.92E-06,218739,618739,4998.64,1204.76,2.70632,665.633,5108.52,1184.18,3.74054,642.807,218739,5099.22,1179.14,0.929495,634.89,5106.32,1175.5,1.92849,631.847
113562.354,28533.28335,142095.6,37.68545891,24.75289275,639.3894352,3.01E+01,0.00E+00,,0.212494,0.12564,6.19456,43.1412,3.63063,41873.5,40919.77883,800040.0012,744.788,18407.8,1212.44,2.93312,3986.37,2153.99,18997.2,40000,142074,0.0271739,5.76268,55357.4,4365.58,158843,7.05E-06,198835,598835,4917.04,1114.18,2.52239,610.329,5020.28,1095.27,3.67002,589.435,198835,5008.54,1090.83,0.816821,582.055,5025.58,1086.95,1.78436,578.791
113562.354,65263.68787,178826,15.46501899,31.39741539,691.6014312,1.24E+01,0.00E+00,,0.0597467,0.0792366,0.536276,52.6513,4.24216,36333.5,26217.2712,759909.2297,937.361,17484.4,1151.67,3.0132,1097.39,1715.79,15280,40000,178809,0.0262905,0.0327169,76983.1,2441.18,100890,1.26E-06,235570,635570,3106.45,1075.26,2.96063,607.143,3175.15,1058.16,4.18832,587.865,235570,3170.34,1054.84,1.02388,581.166,3169.46,1051.62,2.35088,578.873
113562.354,81798.07267,195360.4,38.40336468,34.9530465,661.0446423,3.07E+01,0.00E+00,,0.0728146,0.118451,3.13676,53.4852,4.44825,51232.5,54545.52763,836591.8404,1024,19115.2,1401.44,3.0692,3604.44,2496.26,21850.9,40000,195335,0.0251756,2.60766,55961.5,4209.48,153561,2.24E-06,252096,652096,4627.78,1032.25,3.01491,587.023,4730.29,1013.92,4.08888,566.628,252096,4722.4,1010.46,1.13978,560.023,4738.06,1007.02,2.02917,557.105
113562.354,11215.40453,124777.8,30.35617245,46.75636531,548.3384761,2.43E+01,0.00E+00,,1.31482,0.100674,7.76927,34.1715,4.52017,33697.9,25458.62248,809711.5184,654.028,18890.6,966.825,2.99731,1464.56,1690.3,15061.6,40000,124761,0.0225549,7.43205,80912.1,4020.44,147417,4.40E-05,181522,581522,3952.48,924.887,2.84903,485.849,4026.1,910.927,3.2239,470.556,181522,4025.75,903.902,1.42858,461.76,4026.96,902.196,1.75124,460.29
113562.354,70445.98587,184008.3,16.47942132,27.81962426,547.2484129,1.32E+01,0.00E+00,,0.172589,0.0698811,0.506608,48.9683,4.26883,32770.4,22567.02333,637331.1446,964.535,14661.6,968.356,2.96232,2019.96,1589.63,14196.4,40000,183992,0.0188767,0.0396674,64253,2957.07,116654,4.48E-06,240753,640753,2739.38,772.687,3.19962,438.825,2798.57,760.337,4.12114,425.063,240753,2796.09,757.082,1.57846,418.97,2795.24,755.067,2.39395,417.525
113562.354,41376.96549,154939.3,28.84086599,25.52037705,555.5145652,2.31E+01,0.00E+00,,0.276149,0.0977972,3.50805,43.0393,3.78934,36148.7,30595.28674,691697.0715,812.134,15921.1,1042.13,2.90207,3593.22,1856.42,16480.8,40000,154921,0.0212612,3.08471,55029.8,4083.77,149413,9.03E-06,211682,611682,3823.44,871.568,2.81972,483.765,3903.69,857.109,3.77438,467.814,211682,3901.43,853.09,1.17432,461.002,3911.89,850.449,1.87789,458.816
113562.354,35917.72782,149480.1,26.81214718,29.64086561,595.820495,2.14E+01,0.00E+00,,0.24417,0.107332,1.07308,43.2626,3.71561,38269.1,33876.51234,737005.6124,783.51,16983,1091.38,2.92046,3586.05,1955.58,17323,40000,149461,0.023882,0.645287,56384.9,4102.72,149686,7.83E-06,206222,606222,4198.51,978.902,2.68859,540.444,4288.44,962.546,3.73815,522.38,206222,4283.22,958.35,0.99769,515.293,4293.27,955.281,1.84362,512.766
113562.354,75085.76615,188648.1,37.60925628,24.88288827,572.3859032,3.01E+01,0.00E+00,,0.1059,0.0971049,6.7668,49.9698,4.22434,41450.7,37940.27598,707571.6771,988.833,16168.2,1184.34,2.97238,3562.59,2072.22,18309,40000,188627,0.0207348,6.27715,53652.2,4118.37,148219,3.32E-06,245388,645388,3793.36,849.962,3.07036,482.628,3875.66,835.286,4.07711,466.363,245388,3871.97,832.094,1.33541,460.18,3884.2,829.393,2.04899,457.903
82375.4794,0,82375.5,35.84830044,35.84904716,738.2254195,2.87E+01,0.00E+00,,0.325343,0.118415,6.87788,39.2191,3.36155,29191.6,21985.86796,630192.9342,431.751,14589.3,865.598,2.79614,3403.21,1568.66,14015.7,40000,82359.8,0.0254673,6.48383,60157.6,4108.15,152260,1.29E-05,139121,539121,4645.27,1044.31,2.02158,543.95,4733.03,1027.63,3.39615,526.416,139121,4721.39,1022.61,0.573103,518.78,4736.59,1018.69,1.62617,515.682
84332.18641,0,84332.2,33.87428647,48.32883657,651.6469014,2.71E+01,0.00E+00,,0.928836,0.0996112,9.7065,34.9034,3.84182,27244.1,17684.64526,641919.9418,442.017,14998.9,743.592,2.9164,1167.41,1404.29,12593.3,40000,84318.1,0.0217012,9.36006,83145.3,3857.78,145051,3.72E-05,141079,541079,3916.7,889.87,2.3405,458.229,3984.69,876.666,3.20355,444.437,141079,3982.03,870.197,1.03071,435.988,3984.45,868.047,1.63988,434.399
113562.354,62488.06687,176050.4,20.12674114,27.27419171,498.9966065,1.61E+01,0.00E+00,,0.266567,0.0758506,0.622785,45.7632,4.16923,32902.2,24187.13465,614615.6282,922.815,14142,930.879,2.92318,3021.8,1646.75,14687.8,40000,176034,0.0170744,0.181679,55637.3,3590.85,136005,8.28E-06,232795,632795,2967.68,699.515,3.17418,394.764,3030.57,688.14,3.95077,382.145,232795,3031.8,684.682,1.65354,376.119,3034.02,682.975,2.16663,374.725
79708.47897,0,79708.5,37.35187246,43.68485892,625.7631784,2.99E+01,0.00E+00,,0.785914,0.086477,14.7898,33.6103,3.57924,23504.1,14119.38229,546338.7581,417.786,12755.5,642.952,2.81934,1362.33,1252.64,11271.7,40000,79696,0.0186258,14.4587,79591.5,3767.19,143639,3.33E-05,136457,536457,3400.26,763.742,2.3453,398.241,3459.07,752.369,3.25663,386.483,136457,3456.89,746.971,1.03257,378.996,3459.08,745.032,1.64413,377.631
113562.354,9616.969656,123179.3,14.86221476,32.00754966,627.5707837,1.19E+01,0.00E+00,,0.345694,0.0820981,0.394509,37.8074,3.40508,28468,18878.64777,716372.9474,645.661,16628.5,939.883,2.83712,1637.26,1451.69,13004.6,40000,123165,0.0263131,0.0339672,75623.5,2785.89,113779,8.55E-06,179926,579926,3224.18,1077.02,2.49838,584.726,3291.19,1060.74,3.68713,566.742,179926,3285.56,1055.72,0.870795,558.818,3283.92,1052.52,2.13822,556.584
113562.354,41173.34421,154735.7,34.33242443,35.96049151,545.0442148,2.75E+01,0.00E+00,,0.466256,0.0953439,7.99635,42.6445,4.07634,35735.6,29407.91321,717055.0119,811.068,16559.3,1025.81,2.93363,2995.04,1819.29,16164.5,40000,154718,0.0207224,7.57776,61691.5,4092.35,148788,1.52E-05,211479,611479,3730.24,849.707,2.91641,467.904,3805.82,835.886,3.67661,452.686,211479,3806.13,831.124,1.35291,445.434,3813.76,828.897,1.90352,443.565
95481.60599,0,95481.6,16.23387647,18.54109263,483.0496208,1.30E+01,0.00E+00,,0.811506,0.0605433,0.957597,26.7098,3.31284,19045.2,10519.02327,466522.5326,500.482,10872.7,568.333,2.60144,3008.09,1079.09,9748.05,40000,95470.8,0.0138911,0.703683,57153.6,3249.92,134827,3.22E-05,152232,552232,2379.34,569.161,2.75971,311.15,2423.09,560.85,3.3612,302.191,152232,2421.64,556.858,1.45802,296.223,2421.73,555.646,1.81811,295.324
113562.354,58739.03769,172301.4,17.09669624,26.73888043,652.1775023,1.37E+01,0.00E+00,,0.121429,0.081492,0.518067,50.2889,4.12229,35627.9,26222.44274,735654.2872,903.158,16950,1091.24,2.98266,1649.37,1715.96,15281.5,40000,172284,0.0247717,0.0355653,71899.3,2802.2,111655,2.82E-06,229045,629045,3194.34,1013.58,2.92823,569.975,3265.03,997.366,4.06882,551.783,229045,3260.59,993.836,1.07892,545.048,3259.68,990.866,2.28718,542.924
113562.354,47720.36711,161282.7,13.10169066,36.95512074,519.3622478,1.05E+01,0.00E+00,,0.629243,0.0619646,0.461869,43.7562,4.51452,28349.2,16735.06377,653748.4008,845.413,15129,903.574,2.97492,569.39,1365.47,12255.9,40000,161269,0.0180985,0.0479121,79447,2597.54,107333,1.61E-05,218030,618030,2436.6,740.993,3.23607,410.43,2483.4,730.026,3.78038,398.118,218030,2479.61,725.454,1.82095,391.34,2478.58,723.939,2.3319,390.189
106872.2796,0,106872.3,23.21430838,36.31345477,455.9025256,1.86E+01,0.00E+00,,1.29043,0.0678663,7.33041,25.3227,3.92384,22238.2,13077.97265,563478.1617,560.188,13140.1,678.68,2.75858,1770.95,1204.91,10853.9,40000,106860,0.0152373,7.08838,73883.3,3594.24,140888,4.87E-05,163621,563621,2667.66,624.179,2.9661,332.725,2716.26,615.313,3.2305,322.841,163621,2714.96,610.588,1.5839,316.417,2714.65,609.491,1.79527,315.48
112643.5332,0,112643.5,26.57547186,45.37631151,564.8842982,2.13E+01,0.00E+00,,1.16751,0.107204,4.29327,30.6648,4.03722,33184.1,25235.71523,805890.9052,590.418,18826.5,937.228,2.97043,1691.3,1682.74,14996.8,40000,112627,0.0241665,3.98899,79593.5,4036,148847,4.02E-05,169388,569388,4209.05,990.907,2.64272,516.958,4287.2,976.022,3.20518,500.792,169388,4286.1,968.66,1.26334,491.558,4288.17,966.659,1.70849,489.896
113562.354,4797.5455,118359.9,22.2438755,25.46969917,641.4044548,1.78E+01,0.00E+00,,0.313051,0.109998,0.444636,36.4849,3.28235,33844.6,27502.19362,767561.7104,620.38,17813.1,1010.64,2.85919,3068.14,1758.16,15642.6,40000,118342,0.0283597,0.0857613,64389.4,3754.7,140988,9.32E-06,175103,575103,4314.06,1161.64,2.34864,624.369,4406.06,1143.18,3.55726,604.059,175103,4398.27,1137.96,0.734633,596.01,4399.92,1134.39,1.88592,593.236
113562.354,4088.423264,117650.8,12.14895662,22.42642876,662.5647882,9.72E+00,0.00E+00,,0.327196,0.0773484,0.381969,37.7905,3.36226,27018.3,16727.06042,736545.0038,616.684,17091.8,971.284,2.82629,844.62,1365.14,12253,40000,117637,0.0285829,0.0259178,83484.5,2254.61,98269.2,7.27E-06,174398,574398,3040.13,1169.54,2.412,632.238,3102.25,1152.22,3.72548,613.069,174398,3096.02,1146.97,0.770869,604.832,3093.94,1143.32,2.26759,602.331
113562.354,57397.92373,170960.3,13.51290854,29.57354086,480.966155,1.08E+01,0.00E+00,,0.365702,0.0581093,0.470003,44.5531,4.25912,27173.7,16223.01818,572500.1131,896.147,13196.9,843.135,2.89099,1868.16,1344.1,12069.8,40000,170947,0.0157584,0.0493255,63496.4,2766.42,112772,9.96E-06,227708,627708,2281.15,645.049,3.29913,364.077,2327.47,635.224,3.95794,353.055,227708,2325.13,631.739,1.90942,347.22,2324.37,630.336,2.41901,346.165
113562.354,15584.64888,129147,33.52365788,42.73641628,660.5057048,2.68E+01,0.00E+00,,0.601469,0.133915,3.84054,40.5781,3.96979,42765.3,40704.35909,909656.7813,676.909,21094,1214.49,3.00537,2904.38,2148.18,18948.3,40000,129126,0.0295125,3.4323,67527.9,4346.57,154947,2.00E-05,185887,585887,5248.21,1210.6,2.48787,646.613,5351.55,1190.92,3.43648,625.165,185887,5344.78,1183.99,0.941066,615.8,5356.62,1180.5,1.75054,612.856
113562.354,91379.44757,204941.8,25.67452247,45.77682695,671.9292158,2.05E+01,0.00E+00,,0.339863,0.0994263,0.582607,55.4981,5.20129,47899.3,43588.34469,894011.746,1074.24,20605,1319.81,3.1525,1691.52,2224.86,19591.5,40000,204920,0.0245492,0.0453563,72618.4,3530.66,129936,8.92E-06,261681,661681,3895.19,1006.39,3.30255,567.669,3980.75,989.484,4.01777,548.943,261681,3977.9,984.462,1.57354,541.311,3977.05,981.969,2.43953,539.4
113562.354,8673.33414,122235.7,38.74883043,23.71646187,571.3919562,3.10E+01,0.00E+00,,0.377859,0.108803,13.383,34.3136,3.25364,32897,27946.98886,712066.3219,640.698,16479.7,983.067,2.80482,3873.59,1772.6,15766.1,40000,122218,0.0239906,13.0414,56500.1,4332.77,156960,1.30E-05,178979,578979,4263.1,983.606,2.48227,531.381,4348.17,967.684,3.53591,513.986,178979,4340.78,962.729,0.905791,506.331,4352.1,959.624,1.72943,503.811
113562.354,48861.70913,162424.1,18.14739691,38.60499863,670.1028665,1.45E+01,0.00E+00,,0.345208,0.0884709,0.5046,49.2679,4.3238,37071.6,27742.9965,814347.983,851.376,18836.9,1134.23,3.03668,1136.16,1765.99,15709.6,40000,162406,0.0264487,0.0313996,79486.4,2923.5,114999,8.21E-06,219167,619167,3471.9,1082.95,2.87702,598.904,3545.53,1065.93,3.84982,579.941,219167,3540.48,1060.92,1.15286,572.069,3538.84,1057.95,2.32212,569.953
113562.354,24040.71318,137603.1,38.49302166,38.90696029,672.171129,3.08E+01,0.00E+00,,0.399778,0.136116,6.00626,43.3607,3.90475,44740.6,44834.4295,895479.2836,721.232,20678.6,1282.2,2.99621,3416.56,2257.24,19862.5,40000,137580,0.0295958,5.56998,62252,4407.39,158054,1.32E-05,194341,594341,5331.88,1213.96,2.49652,656.657,5439.84,1193.65,3.54467,634.372,194341,5428.89,1187.73,0.863388,625.786,5444.62,1183.83,1.77415,622.463
113562.354,54798.53789,168360.9,16.54932196,42.6918923,463.2802912,1.32E+01,0.00E+00,,1.21074,0.0657881,0.720602,43.0946,5.64925,30495.8,18916.49516,671268.1654,882.514,15510.5,951.73,3.05884,617.72,1453.17,13017.4,40000,168346,0.0153801,0.308781,79858.6,3208.15,124924,3.71E-05,225107,625107,2584.51,629.883,3.53719,343.191,2632.27,620.653,3.58509,332.69,225107,2631.64,616.131,2.07793,326.508,2631.53,615.205,2.17599,325.589
113562.354,57013.44436,170575.8,36.23454353,46.22778824,641.2839117,2.90E+01,0.00E+00,,0.580814,0.117399,4.555,49.1518,4.77775,46899.4,45442.3717,911464.8007,894.082,21038.8,1314.03,3.08874,2528.39,2272.88,19993.3,40000,170553,0.0254062,4.06793,67824.8,4205.69,149469,1.81E-05,227314,627314,4594.2,1042.54,2.98133,573.708,4687.26,1025.09,3.66145,554.555,227314,4686.45,1018.96,1.35004,546.037,4695.95,1016.25,1.93378,543.679
113562.354,92996.2551,206558.6,16.01734024,15.66287426,513.9870471,1.28E+01,0.00E+00,,0.0613886,0.0641099,0.530373,51.5695,4.59044,33400,22525.98499,599400.497,1082.75,13724,975.742,3.00358,1977.05,1588.16,14183.7,40000,206543,0.0166037,0.0416369,61351.7,2893.21,113943,1.61E-06,263304,663304,2512.64,679.575,3.43456,390.864,2566.58,668.597,4.34468,378.683,263304,2564.99,665.842,1.94767,373.208,2564.4,664.146,2.61581,371.954
104747.1545,0,104747.2,35.68821352,48.39481359,469.6498768,2.86E+01,0.00E+00,,2.81163,0.0668389,20.4529,25.8102,5.77431,22452.3,12638.91982,662443.1226,549.049,15449.2,796.604,2.84148,0.25,1184.24,10672.6,40000,104735,0.0157425,20.2046,93321.3,3559.17,134884,0.000102807,161496,561496,2638.82,644.123,3.2905,328.01,2680.32,635.952,2.97544,318.56,161496,2675.09,630.644,1.57952,311.937,2673.56,629.699,1.65134,311.03
79809.93346,0,79809.9,20.30646084,40.82255998,556.8733119,1.62E+01,0.00E+00,,0.961231,0.0669466,2.31124,30.257,3.62369,20177.7,10435.81212,471442.1883,418.328,11006.7,554.983,2.79075,786.1,1074.76,9709.9,40000,79799.2,0.0147119,2.01902,81839.6,3261.12,133438,4.21E-05,136560,536560,2635.46,603.037,2.57056,319.836,2680.21,594.349,3.22063,310.754,136560,2677.98,589.8,1.31636,304.364,2677.86,588.476,1.71392,303.42
113562.354,16473.19149,130035.5,27.23237655,33.36412432,565.4850334,2.18E+01,0.00E+00,,0.430206,0.105083,3.081,36.6947,3.49978,34141.8,28268.27616,718358.8735,681.586,16631.2,985.886,2.87227,3436.56,1782.97,15854.6,40000,130018,0.0231974,2.71761,59272.7,4137.22,151992,1.46E-05,186779,586779,4112.94,951.051,2.59259,516.035,4196.42,935.729,3.5575,499.271,186779,4193.7,930.687,1.02666,491.601,4203.3,927.897,1.76739,489.332
76805.3635,0,76805.4,36.9,18.7,576.1,29.5,0.00E+00,1,0.795223,0.0227563,31.774,31.3917,3.5042,10076.6,4126.939174,362378.8644,402.598,8489.9,397.106,2.04753,0.1,672.793,6134.04,40000,76798.6,0.0119969,31.4839,70145.6,1177.45,48900.7,2.61E-05,133560,533560,899.832,490.66,2.82088,270.454,915.256,484.481,3.32407,263.735,133560,910.844,480.978,1.5064,258.367,910.252,479.875,1.84152,257.574
113562.354,65371.5907,178933.9,30.73036919,35.28266943,677.6379163,2.46E+01,0.00E+00,,0.13813,0.11705,0.762529,51.7227,4.28974,47783.5,47928.6054,846740.6437,937.895,19463.8,1301.73,3.04278,3194.96,2335.85,20518.7,40000,178911,0.0267034,0.251394,60074.4,4064.36,146092,4.07E-06,235672,635672,4579.12,1094.45,2.87555,614.622,4682.51,1075.46,3.93698,593.462,235672,4674.23,1071.51,1.02133,586.447,4682.01,1068.14,1.99121,583.649
89108.50201,0,89108.5,19.01742998,44.55709818,603.4879694,1.52E+01,0.00E+00,,0.980115,0.0814868,0.560863,32.6219,3.80114,24615.3,14238.55982,608370.6625,467.063,14219.2,700.527,2.89927,532.68,1257.99,11318.5,40000,89095.9,0.0200008,0.243559,87118.6,3287.25,130824,3.54E-05,145857,545857,3208.73,819.623,2.47867,427.695,3264.66,807.823,3.24109,415.2,145857,3260.02,801.829,1.1913,407.25,3259.47,800.032,1.73245,405.94
110541.9388,0,110541.9,19.9231522,45.22610648,694.3537516,1.59E+01,0.00E+00,,0.773163,0.109378,0.415505,37.5745,3.89697,34431.7,25518.49328,885614.2831,579.4,20664.9,1053.97,3.00009,961.4,1692.32,15079,40000,110525,0.0313502,0.0495703,87310.8,3317.21,127545,2.13E-05,167286,567286,4302.16,1284.33,2.36642,673.206,4384.86,1265.22,3.38722,652.441,167286,4377.02,1257.28,0.926373,642.167,4375.11,1254.01,2.01324,639.741
113562.354,33064.4891,146626.8,35.03186028,16.03082586,660.2479137,2.80E+01,0.00E+00,,0.175455,0.129901,3.02117,45.0375,3.71543,44347.3,44728.80205,824944.1018,768.537,18963.5,1267.49,2.96421,3970.7,2254.51,19839.7,40000,146604,0.0281493,2.56999,55405.7,4340.45,158340,5.74E-06,203365,603365,5082.56,1154.11,2.52966,634.364,5191.15,1134.34,3.70248,612.448,203365,5178.36,1130.02,0.790381,605.141,5196.05,1125.97,1.80182,601.706
82701.52939,0,82701.5,29.73429394,24.58154091,712.76243,2.38E+01,0.00E+00,,0.267289,0.110685,2.46995,37.9427,3.20985,27521.2,20080.58744,589620.0257,433.464,13641.3,818.585,2.74965,3721.53,1497.97,13405.2,40000,82686.5,0.0239978,2.09039,55725.8,3991.14,150497,1.06E-05,139448,539448,4339.82,983.919,2.03722,516.903,4423.85,968.145,3.43596,500.338,139448,4413.43,963.666,0.572626,493.154,4427.4,959.913,1.62552,490.223
113562.354,6956.270616,120518.6,18.32014361,18.38824702,594.0027002,1.47E+01,0.00E+00,,0.384192,0.0910052,0.393954,35.1106,3.28928,29604.4,21315.03248,700866.9999,631.708,16288.4,899.714,2.82078,2622.01,1544.12,13804,40000,120503,0.0248109,0.0544104,66741.4,3398.02,131987,1.10E-05,177264,577264,3571.22,1016.09,2.49131,550.013,3646.15,1000.38,3.59712,532.762,177264,3641.02,995.339,0.908653,524.945,3640.21,992.436,1.9768,522.842
113562.354,32586.39415,146148.7,15.5784547,24.95544266,563.5882745,1.25E+01,0.00E+00,,0.342744,0.0739359,0.438199,41.6764,3.74677,29072.3,19263.83045,655992.8892,766.072,15191.7,895.918,2.86761,2003.06,1466.67,13134.4,40000,146134,0.0212454,0.0400362,68297.2,2958.69,118529,9.01E-06,202895,602895,2901.53,869.775,2.84304,482.106,2962.47,856.357,3.806,467.222,202895,2958.65,852.14,1.23743,460.218,2957.44,849.816,2.16853,458.591
103632.3165,0,103632.3,37.4330399,44.56063277,527.9937217,2.99E+01,0.00E+00,,1.37568,0.086781,17.7927,28.8047,4.16412,26646.7,17441.50171,679368.7771,543.194,15874.8,786.09,2.88485,1077.29,1394.45,12507.8,40000,103618,0.0195288,17.5107,84920,3938.93,146064,5.02E-05,160379,560379,3413.27,800.482,2.7582,416.249,3473.69,788.86,3.14142,403.597,160379,3471.34,782.627,1.4001,395.68,3471.24,781.154,1.70255,394.459
113562.354,49708.49996,163270.9,18.37177639,16.73341149,647.0351828,1.47E+01,0.00E+00,,0.160745,0.0860994,0.506708,48.455,3.99663,35512.7,26804.36864,740496.0603,855.816,17086.2,1073.78,2.96076,1975.49,1735.27,15446.8,40000,163253,0.0251352,0.0399296,69899.3,3024.99,118386,3.92E-06,220014,620014,3374.67,1028.71,2.83324,574.69,3449.43,1012.21,3.9608,556.235,220014,3444.72,1008.42,1.02313,549.313,3443.97,1005.41,2.20806,547.123
113562.354,93396.19921,206958.6,26.23284749,15.53627814,697.3364965,2.10E+01,0.00E+00,,2.81E-06,0.100568,0.635851,56.1279,4.53636,47431.9,44941.03115,805775.9977,1084.81,18484.4,1276.51,3.06678,2646.72,2259.99,19885.5,40000,206936,0.0257115,0.0892739,62634,3531.08,130289,1.00E-06,263697,663697,3934,1052.42,3.13633,604.318,4026.6,1034.33,4.33736,583.961,263697,4020.03,1031.56,1.1292,577.737,4022.73,1028.46,2.22971,575.311
106532.2185,0,106532.2,36.37739707,30.81783722,694.9816528,2.91E+01,0.00E+00,,0.254877,0.142048,5.8477,37.1614,3.23999,38484.7,36451.96756,805756.8328,558.362,18597.8,1162.64,2.87214,4063.15,2030.23,17954.6,40000,106512,0.0310672,5.47025,56518.8,4441.39,160278,9.02E-06,163273,563273,5569.62,1273.83,2.12523,674.402,5681.45,1252.78,3.45554,651.445,163273,5661.36,1247.46,0.572499,643.378,5681.9,1242.69,1.69484,639.337
104571.7749,0,104571.8,22.44555339,46.46440027,582.272416,1.80E+01,0.00E+00,,1.17341,0.100878,1.11345,31.5278,4.05098,30841.8,21590.41411,754977.3819,548.11,17646.7,868.421,2.97291,1223,1554.24,13891.3,40000,104556,0.0232346,0.80223,83288.2,3805.41,143396,4.09E-05,161317,561317,3964.85,952.526,2.59013,494.656,4037.01,938.455,3.18766,479.479,161317,4034.32,931.319,1.24767,470.501,4035.1,929.385,1.70492,468.949
102618.0024,0,102618,23.1243401,40.06141043,704.6302553,1.85E+01,0.00E+00,,0.521209,0.114486,0.445216,37.9147,3.58326,33278.8,25418.22761,795219.758,537.861,18515.7,986.328,2.92443,2040.58,1688.93,15049.9,40000,102601,0.0298914,0.0716382,75587.4,3630.24,137134,1.60E-05,159362,559362,4497.76,1224.67,2.22437,642.907,4587.24,1205.84,3.42144,622.566,159362,4579.57,1199.22,0.73631,613.419,4579.42,1195.65,1.89036,610.714
113562.354,66288.89375,179851.2,24.72200541,27.8972204,502.6602068,1.98E+01,0.00E+00,,0.235775,0.0804732,2.29068,46.4867,4.18836,34678.4,26987.36392,625833.7481,942.735,14350.4,997.593,2.93063,3293.36,1741.3,15498.4,40000,179834,0.0172861,1.84025,53617.1,3808.05,141521,7.57E-06,236595,636595,3144.36,708.446,3.16758,400.407,3210.07,696.745,3.97446,387.45,236595,3211.74,693.348,1.62326,381.436,3218.93,691.442,2.11299,379.815
113562.354,9430.16764,122992.5,31.12752608,36.19231843,589.4928463,2.49E+01,0.00E+00,,0.515377,0.114335,5.62321,35.4259,3.51606,35475.6,30283.41723,770022.1499,644.661,17859.5,1024.58,2.89557,3228.62,1846.73,16398.4,40000,122974,0.025264,5.26992,63136.3,4246.07,154212,1.76E-05,179735,579735,4478.49,1035.97,2.50456,555.532,4567.38,1019.37,3.4723,537.446,179735,4563.21,1013.57,0.966904,529.113,4573.39,1010.56,1.73609,526.649
113562.354,22461.68842,136024,12.76330465,20.72926481,685.9363548,1.02E+01,0.00E+00,,0.234562,0.0781152,0.445945,44.2883,3.69623,29985.9,19371.41943,758542.0017,712.995,17551.2,1051.34,2.89988,766.61,1470.83,13170.4,40000,136009,0.028645,0.0259267,83137.7,2216.24,96128.1,4.96E-06,192770,592770,3067.72,1171.82,2.56339,642.139,3132.27,1154.08,3.85096,622.318,192770,3126.41,1149.44,0.81256,614.553,3124.61,1145.8,2.31265,612.018
81347.22244,0,81347.2,30.05563303,34.17088828,689.6172942,2.40E+01,0.00E+00,,0.339857,0.103574,3.98399,36.7733,3.22151,26084.7,18108.7833,565847.6702,426.368,13116.7,760.19,2.74669,3393.31,1421.3,12741,40000,81333,0.0222979,3.6174,58666.1,3928.25,149192,1.38E-05,138094,538094,4062.05,914.295,2.09313,480.66,4139.06,899.82,3.41968,465.577,138094,4131.57,895.216,0.644562,458.338,4142.97,891.916,1.61871,455.837
88156.55255,0,88156.6,30.29215515,26.73842404,470.5582545,2.42E+01,0.00E+00,,0.964329,0.0528946,15.0094,26.1184,3.47128,16245.1,8627.813766,407740.1699,462.088,9496.53,502.92,2.47158,3208.44,976.145,8838.66,40000,88146.8,0.0113148,14.7626,54193.1,3401.61,137501,4.37E-05,144908,544908,2080.53,463.616,2.88544,256.177,2117.44,456.95,3.29182,248.958,144908,2116.19,453.52,1.60277,243.795,2115.78,452.594,1.84479,243.083
113562.354,33060.14361,146622.5,13.25716496,30.06767317,745.4500658,1.06E+01,0.00E+00,,0.142495,0.0829159,0.497713,49.0364,3.92315,33281.5,22669.77401,813993.6373,768.549,18788.4,1174.04,2.96011,577.3,1593.31,14228.1,40000,146607,0.0313111,0.0302231,85547.4,2105.03,92201.7,2.83E-06,203368,603368,3254.13,1280.5,2.59154,705.511,3324.46,1260.8,3.93728,683.311,203368,3317.68,1256.47,0.739164,675.715,3316.64,1252.44,2.30041,672.761
89883.64196,0,89883.6,27.48796317,42.60083059,573.7086169,2.20E+01,0.00E+00,,0.945891,0.0857632,6.73974,31.0566,3.68134,24852.7,15291.53402,588775.0193,471.124,13752,687.162,2.85642,1375.04,1304.36,11723.4,40000,89870.6,0.0187802,6.43511,79557.8,3722.18,143133,3.77E-05,146632,546632,3371.06,769.92,2.50689,402.549,3430.82,758.572,3.22616,390.551,146632,3429.29,752.928,1.19499,382.962,3430.53,751.207,1.6791,381.68
99715.50405,0,99715.5,32.1485146,38.45782686,655.2285053,2.57E+01,0.00E+00,,0.517022,0.120593,5.47188,35.1286,3.41755,33027.2,26697.54288,735009.9407,522.643,17070,955.438,2.87567,3034.2,1731.74,15416.6,40000,99698.2,0.0264898,5.11911,65536.1,4198.82,153573,1.89E-05,156459,556459,4728.95,1086.25,2.24243,570.006,4819.16,1069.1,3.3783,551.657,156459,4812.32,1063,0.773324,543.086,4823.74,1059.59,1.66761,540.362
106201.6159,0,106201.6,13.12609095,43.96088053,521.7680354,1.05E+01,0.00E+00,,1.7208,0.065201,0.504666,28.6167,4.59949,22973,12400.1912,670180.6625,556.674,15648.8,786.76,2.85648,0.24,1172.85,10572.7,40000,106190,0.0188029,0.232768,90115.3,2741.69,114527,5.16E-05,162951,562951,2573.59,769.717,2.93996,402.616,2614.81,759.469,3.18235,391.162,162951,2609.13,753.405,1.56075,383.473,2608.04,752.118,1.79174,382.361
113562.354,52161.87111,165724.2,38.27959239,17.28004558,702.8544872,3.06E+01,0.00E+00,,0.0727517,0.137367,1.77606,50.3488,4.00083,51355,56713.67048,874934.9807,868.635,20058,1398.97,3.04029,4101.93,2546.8,22268.6,40000,165699,0.0294138,1.27184,54564.9,4299.36,161191,2.32E-06,222460,622460,5372.83,1205.81,2.64207,673.101,5490.91,1184.55,3.85971,649.38,222460,5476.4,1180.81,0.790144,642.456,5494.7,1176.55,1.87505,638.821
