WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,84182.9443,197745.3,20.49232287,33.81466066,609.121427,1.64E+01,0.00E+00,,0.0936544,0.0827398,0.55324,52.7653,4.50885,39451.6,31350.45203,719569.6838,1036.53,16535.7,1111.08,3.03899,2092.6,1879.67,16678.7,40000,197726,0.0216069,0.0457713,65684.3,3218.04,122608,2.40E-06,254487,654487,3240.26,884.616,3.20634,504.243,3312.92,869.945,4.2119,487.882,254487,3310,866.69,1.43024,481.585,3309.59,864.274,2.37514,479.806
78840.40471,0,78840.4,28.88170671,38.56091508,482.6081041,2.31E+01,0.00E+00,,1.4051,0.0473412,14.4985,26.6749,4.03711,15947.9,7250.949663,390831.2744,413.255,9101.06,483.715,2.65466,188.16,894.041,8110.31,40000,78831.5,0.010189,14.2471,85047.5,3063.01,126995,6.93E-05,135592,535592,1868.17,417.155,3.02649,226.08,1897.83,411.648,3.14401,219.973,135592,1894.71,408.322,1.67225,215.195,1893.65,407.562,1.81308,214.56
113562.354,39968.59469,153530.9,19.85608577,18.51755811,690.519145,1.59E+01,0.00E+00,,0.154617,0.0962565,0.514718,48.0596,3.90408,37169,29578.97514,791688.2077,804.752,18279.8,1135.62,2.96176,2104.44,1824.68,16210.5,40000,153513,0.0282834,0.0487678,70918,3145.41,121725,3.78E-06,210274,610274,3772.48,1157.58,2.66434,640.832,3856.66,1138.95,3.86708,619.96,210274,3850.13,1134.85,0.840835,612.712,3850.26,1131.34,2.1173,610.049
113562.354,21293.24728,134855.6,13.20294871,20.05671404,570.5567468,1.06E+01,0.00E+00,,0.3901,0.0690789,0.403135,38.939,3.58536,26527.1,16304.70874,652120.4086,706.877,15125.7,866.949,2.82792,1481.94,1347.53,12099.7,40000,134842,0.0219646,0.034085,73605.4,2611.26,108991,9.70E-06,191603,591603,2713.89,899.018,2.7509,495.117,2769.13,885.545,3.76557,480.203,191603,2764.68,881.023,1.16674,472.889,2763.16,878.582,2.17908,471.235
113562.354,58248.70414,171811.1,20.56412376,26.46976734,618.4981237,1.65E+01,0.00E+00,,0.150339,0.0881369,0.52417,48.9453,4.07437,37069.9,29353.917,722715.98,900.582,16661,1062.94,2.97026,2453.05,1817.58,16150,40000,171793,0.0233585,0.0507442,64487.7,3329.91,126933,3.96E-06,228554,628554,3452.37,956.296,2.9269,537.24,3529.58,940.637,3.99388,519.763,228554,3525.65,937.065,1.14108,513.115,3525.47,934.34,2.18063,511.097
113562.354,58215.20428,171777.6,15.86492032,15.85557668,662.4690799,1.27E+01,0.00E+00,,0.120407,0.0790126,0.516269,50.5942,4.12966,34964,24986.33958,739430.9844,900.414,17035.3,1098.56,2.98492,1349.04,1674.25,14923.9,40000,171761,0.0252255,0.032226,74640,2602.06,105893,2.68E-06,228522,628522,3098.07,1031.97,2.92512,580.216,3166.12,1015.6,4.08917,561.823,228522,3161.6,1012.07,1.06053,555.052,3160.5,1009.02,2.32277,552.891
113562.354,43411.65714,156974,19.49879994,37.6993385,624.5238848,1.56E+01,0.00E+00,,0.403418,0.0895696,0.489086,46.4461,4.20042,36003.9,27224.76076,776083.1331,822.806,17974.3,1058.42,3.00365,1654.13,1749.09,15565.1,40000,156957,0.0244736,0.040925,74372.1,3245.14,124754,1.06E-05,213718,613718,3513.97,1002.42,2.86956,552.51,3588.46,986.595,3.76922,534.95,213718,3584.07,981.566,1.22317,527.209,3582.78,978.945,2.20547,525.299
91505.24552,0,91505.2,13.35774716,41.03910582,686.5104786,1.07E+01,0.00E+00,,0.654882,0.0722564,0.394995,37.1609,3.63459,23245.9,12534.46083,647196.5121,479.632,15097.5,774.395,2.83255,0.73,1179.27,10629,40000,91493.5,0.0243835,0.0412504,89937.1,2309.63,100887,1.78E-05,148254,548254,2849.12,998.342,2.316,526.871,2898.54,984.224,3.49877,511.849,148254,2892.11,978.06,0.92462,503.188,2890.25,975.34,2.00569,501.404
113562.354,69292.44569,182854.8,22.81699992,39.28460482,475.1078516,1.83E+01,0.00E+00,,0.651973,0.072837,2.55369,46.3304,5.08023,33779.2,23777.0888,661020.6836,958.486,15223.1,987.82,3.03247,1808.1,1632.47,14565.1,40000,182838,0.0157493,2.1086,67790.6,3575.04,134335,2.06E-05,239599,639599,2851.67,645.547,3.46123,358.675,2907.5,635.421,3.79113,347.346,239599,2910.92,631.148,2.06537,341.145,2913.48,629.971,2.24526,340.024
111031.1133,0,111031.1,23.9038111,20.7384549,537.3493315,1.91E+01,0.00E+00,,0.491914,0.0966217,2.76504,29.2942,3.07308,28513.2,21467.47985,645943.6208,581.972,15007.4,833.769,2.76156,3666.97,1549.73,13852.4,40000,111016,0.021528,2.47621,57003.6,4032,151689,1.76E-05,167777,567777,3784.4,882.494,2.49023,474.573,3859.51,868.684,3.46847,459.602,167777,3857.66,863.644,0.994001,452.023,3864.87,861.122,1.71592,450.059
102335.6751,0,102335.7,33.19096513,46.31926576,736.1062547,2.66E+01,0.00E+00,,0.66961,0.147052,2.32733,39.2108,3.8586,40520.8,36946.6813,906519.0481,536.362,21072.4,1159.14,2.99459,2682.87,2044.28,18073.2,40000,102315,0.0325552,1.92904,70888.7,4318.1,154542,2.37E-05,159076,559076,5771.2,1335.26,2.18224,693.118,5879.53,1314.1,3.30675,670.415,159076,5869.31,1306.26,0.742391,660.282,5882.08,1302.21,1.68822,656.92
113562.354,64692.07853,178254.4,22.55426498,37.84987726,544.4574869,1.80E+01,0.00E+00,,0.424841,0.0864809,0.629503,47.5828,4.55881,37606.9,29737.11849,718526.6271,934.359,16574,1047.2,3.02436,2326.49,1829.65,16252.9,40000,178236,0.0195119,0.168026,65046.8,3697.6,137414,1.29E-05,234997,634997,3385.26,799.816,3.18154,446.306,3456.09,786.778,3.84307,431.87,234997,3457.34,782.321,1.63133,424.99,3459.24,780.475,2.14399,423.455
113562.354,8927.628992,122490,25.41743194,41.08247252,466.5636264,2.03E+01,0.00E+00,,1.52896,0.0758869,7.78702,29.6365,4.58587,26614.5,16905.34292,666233.6837,642.052,15522.8,815.964,2.90047,1163.77,1372.51,12317.1,40000,122476,0.0171896,7.50078,81393.1,3720.83,141478,5.30E-05,179237,579237,2982.05,704.234,3.08851,372.192,3036.75,694.127,3.22728,360.846,179237,3035.71,688.728,1.63193,353.802,3035.48,687.584,1.80352,352.765
85953.27084,0,85953.3,14.70228282,21.74213977,575.8815713,1.18E+01,0.00E+00,,0.516182,0.0600852,0.391906,31.3597,3.12928,18625.7,9718.295781,463625.9095,450.534,10803.9,566.096,2.60807,2181.3,1036.71,9374.17,40000,85942.9,0.0163686,0.0929975,64108.1,2755.27,118477,1.83E-05,142704,542704,2364.68,670.552,2.4345,366.009,2407.99,660.661,3.50389,355.722,142704,2404.21,656.565,1.07551,349.166,2403.41,654.746,1.82129,348.016
113562.354,17817.02085,131379.4,24.54003765,28.0086866,713.4404742,1.96E+01,0.00E+00,,0.192596,0.119492,0.530553,43.7238,3.60983,39232.4,34708.8287,845504.7152,688.62,19552.4,1182.82,2.93373,2912.95,1979.99,17529.8,40000,131360,0.0318512,0.0988552,66287.2,3717.77,138102,5.33E-06,188121,588121,4684.04,1304.33,2.36742,707.221,4787.28,1283.09,3.64329,683.587,188121,4775.64,1278.23,0.653849,675.754,4779.66,1274.05,1.91339,672.35
95560.61485,0,95560.6,28.39220771,42.0132289,685.9950523,2.27E+01,0.00E+00,,0.594069,0.122035,1.4472,36.6716,3.5844,33228.4,26120.65014,747594.4323,500.863,17390.6,943.461,2.91649,2561.98,1712.56,15252.4,40000,95543.5,0.0271439,1.0792,70168.7,4078.58,150324,2.17E-05,152304,552304,4788.15,1113,2.20922,579.583,4878.61,1095.65,3.3397,561.124,152304,4872.51,1089.11,0.774989,552.193,4881.38,1085.76,1.67018,549.548
113562.354,90337.0766,203899.4,35.87877341,19.86233478,621.7465906,2.87E+01,0.00E+00,,0.00405366,0.106504,3.25961,53.5034,4.41128,47960.9,48386.18291,760750.0362,1068.77,17340.3,1316.39,3.03765,3614.93,2347.26,20613.9,40000,203876,0.0226779,2.73381,53466.6,4132.1,149158,1.00E-06,260637,660637,4159,929.489,3.11584,533.107,4252.25,913.029,4.259,514.815,260637,4245.92,910.2,1.26054,508.734,4260.18,907.118,2.0975,506.139
89992.80203,0,89992.8,11.50247247,29.76764088,675.9448105,9.20E+00,0.00E+00,,0.350793,0.0625091,0.377299,36.7158,3.23223,20336.2,10468.48738,558127.2155,471.709,12971.1,716.453,2.68192,781.89,1076.46,9724.92,40000,89982,0.0226832,0.0307951,78782.9,2022.8,93201.4,9.26E-06,146743,546743,2461.37,928.461,2.25068,500.491,2507.46,914.934,3.67518,486.171,146743,2502.18,910.358,0.747557,478.699,2500.36,907.329,2.06725,476.782
113562.354,53443.00988,167005.4,19.98161069,31.26627546,566.1789218,1.60E+01,0.00E+00,,0.229508,0.0830884,0.505081,46.2939,4.00375,34373.3,26073.929,675259.4272,875.395,15583.7,976.412,2.93402,2681.57,1711,15239,40000,166988,0.0208378,0.0580277,61382.6,3435.39,130892,6.47E-06,223749,623749,3254.87,853.357,2.97032,478.444,3326.24,839.5,3.92645,463.052,223749,3323.74,835.807,1.30112,456.489,3323.54,833.513,2.15888,454.786
113562.354,71642.90733,185205.3,32.61231751,47.904773,612.8143709,2.61E+01,0.00E+00,,0.631871,0.106619,3.11016,50.6923,5.15099,46349,43016.91377,887976.044,970.777,20476.4,1300.39,3.12028,2160.89,2209.86,19465.9,40000,185183,0.0230083,2.61194,69539.9,4045.69,144853,1.93E-05,241944,641944,4170.99,944.193,3.20908,522.831,4255.26,928.457,3.7321,505.539,241944,4257.65,922.535,1.60992,497.39,4264.76,920.331,2.04792,495.427
105443.8575,0,105443.9,36.91582206,41.69546041,722.4283829,2.95E+01,0.00E+00,,0.521042,0.14836,5.69729,38.5345,3.65499,40840.7,38606.69528,893691.2446,552.654,20720.3,1196.65,2.95922,3172.49,2090.77,18465.3,40000,105423,0.0326326,5.30513,66170.9,4428.97,157556,1.84E-05,162184,562184,5822.03,1338.43,2.16998,699.907,5933.48,1316.83,3.35704,676.572,162184,5918.01,1309.72,0.683624,667.009,5934.39,1305.3,1.69359,663.296
83295.52496,0,83295.5,13.00479334,42.72530387,469.1322322,1.04E+01,0.00E+00,,2.37783,0.0409441,1.82032,25.9349,5.1758,15425.1,6540.031774,444367.8529,436.612,10343.1,554.61,2.64119,0.06,848.645,7706.44,40000,83287,0.0100675,1.57788,82510.3,2414.4,109883,0.000106411,140048,540048,1621.98,411.304,3.53783,216.318,1643.35,406.798,3.08451,210.674,140048,1638.94,403.351,1.73961,205.909,1637.77,402.7,1.76574,205.258
113562.354,23092.33357,136654.7,20.55980217,27.4566572,631.8017945,1.64E+01,0.00E+00,,0.267999,0.0975114,0.463447,41.7732,3.59244,34053.5,26646.07608,745208.1648,716.288,17263.2,1012.34,2.89383,2666.84,1730.04,15402,40000,136637,0.0262148,0.0569189,66037,3482.26,132659,7.41E-06,193398,593398,3823.04,1073.49,2.56619,587.25,3906.17,1056.36,3.70454,568.275,193398,3900.52,1051.77,0.878005,560.751,3900.46,1048.59,2.01237,558.369
113562.354,22109.33113,135671.7,11.63213515,36.04801746,509.7285,9.31E+00,0.00E+00,,0.820784,0.059172,0.404721,36.569,4.12181,24495.1,13469.5476,633514.2013,711.161,14721.7,814.649,2.87704,375.96,1223.07,11012.9,40000,135659,0.0183745,0.0602638,83074.8,2477.35,105510,2.14E-05,192420,592420,2329.71,752.167,3.04574,411.061,2372.44,741.449,3.59835,399.059,192420,2367.95,736.474,1.66166,391.949,2366.88,734.98,2.14033,390.815
96287.55305,0,96287.6,32.00126343,18.76211358,599.4116196,2.56E+01,0.00E+00,,0.391193,0.0999354,8.44318,32.3126,3.06936,26998.3,19815.02191,600290.3981,504.686,13926.6,794.966,2.72719,3755.17,1487.86,13317.8,40000,96272.7,0.0217444,8.12228,55873.6,4074.07,152548,1.50E-05,153034,553034,3916.85,891.52,2.28684,475.18,3992.55,877.407,3.45317,460.181,153034,3987.64,872.694,0.799071,452.842,3997.41,869.777,1.65489,450.611
82196.83634,0,82196.8,29.32209495,19.24745131,589.672187,2.35E+01,0.00E+00,,0.437779,0.0792349,8.07829,31.7996,3.04546,21108.3,12960.57269,471677.7528,430.834,10968.7,598.76,2.62517,3544.11,1199.42,10805.7,40000,82184.8,0.016834,7.7665,54426.6,3714.25,145764,1.88E-05,138946,538946,3108.51,690.277,2.31191,371.454,3166.21,679.535,3.43549,360.399,138946,3164.38,675.498,0.902933,353.855,3169.4,673.358,1.64177,352.379
85742.85867,0,85742.9,36.95115877,46.12852121,504.5493892,2.96E+01,0.00E+00,,2.01385,0.0594508,21.215,27.5984,4.8004,18943.9,9591.858575,517711.1733,449.432,12082,614.387,2.75107,0.21,1029.86,9313.75,40000,85732.6,0.0133891,20.9504,90489.1,3371.72,131472,8.61E-05,142494,542494,2348,548.05,3.05043,283.252,2384.28,541.003,3.00717,275.32,142494,2379.49,536.47,1.56363,269.421,2378.03,535.563,1.68499,268.616
113562.354,22886.97955,136449.3,20.82099854,24.95771138,671.8840096,1.67E+01,0.00E+00,,0.22395,0.10224,0.480235,43.3982,3.6377,35612,28532.42415,784984.5906,715.208,18168.5,1082.52,2.91632,2502.33,1791.45,15927,40000,136431,0.0286119,0.0572792,68467.8,3400.39,129818,5.92E-06,193192,593192,4008.42,1171.4,2.50311,639.709,4096.3,1152.69,3.71304,618.902,193192,4089.15,1148.06,0.778316,611.27,4089.59,1144.48,2.01783,608.523
111193.2999,0,111193.3,30.67545125,40.04692327,606.9923786,2.45E+01,0.00E+00,,0.682692,0.119584,5.52527,32.7629,3.53455,35036.2,29268.73103,799102.9628,582.808,18596.2,1001.06,2.91634,2787.12,1814.89,16127,40000,111175,0.026578,5.19694,68846.7,4238.86,154039,2.38E-05,167936,567936,4688.87,1089.92,2.41212,574.85,4778.67,1072.85,3.35464,556.402,167936,4774.92,1066.1,0.95014,547.312,4783.38,1063.12,1.7006,544.904
112370.8507,0,112370.9,36.59304977,44.47336859,603.4516465,2.93E+01,0.00E+00,,0.919507,0.11959,11.6156,32.5855,3.82939,35576.6,29577.43476,841705.1834,588.981,19633.7,1008.34,2.95268,2287.74,1824.63,16210.1,40000,112353,0.0266873,11.289,74795.7,4275,154021,3.18E-05,169114,569114,4694.54,1094.54,2.49524,573.242,4781.32,1077.64,3.27181,554.983,169114,4778.26,1070.1,1.08041,545.352,4783.61,1067.49,1.70016,543.224
113562.354,80676.06831,194238.4,36.03347983,24.60734577,682.7373853,2.88E+01,0.00E+00,,0.00287295,0.12202,1.32379,53.9631,4.32301,52288.1,56873.88661,835853.7901,1018.11,19108.4,1390.14,3.06465,3788.29,2550.49,22299.2,40000,194213,0.0263815,0.789249,54508.9,4173.35,153729,1.00E-06,250974,650974,4768.13,1081.18,2.94879,616.343,4876.72,1061.92,4.15653,594.811,250974,4866.37,1058.89,1.01162,588.434,4880.81,1055.26,2.01676,585.378
97862.91542,0,97862.9,25.14896963,22.86027234,563.801927,2.01E+01,0.00E+00,,0.45843,0.0909461,3.71894,30.557,3.05656,25470.3,17684.64526,573431.7691,512.949,13325.6,737.283,2.71462,3621.23,1404.29,12593.3,40000,97848.9,0.0199216,3.41794,56051.4,3906.9,149421,1.76E-05,154610,554610,3564.3,816.694,2.38526,437.807,3633.23,803.957,3.45031,424.27,154610,3631.09,799.308,0.923884,417.082,3637.84,796.862,1.67482,415.257
100928.8162,0,100928.8,27.86920504,23.27251319,523.0162612,2.23E+01,0.00E+00,,0.559532,0.0827329,8.15417,28.5635,3.08427,23843,16020.70998,553947.7712,529.024,12892.2,692.856,2.6748,3598.32,1335.56,11995.5,40000,100915,0.0180942,7.87512,55873.6,3894.59,149166,2.15E-05,157676,557676,3243.35,741.742,2.52363,399.824,3305.49,730.336,3.43016,387.634,157676,3305.02,725.744,1.09946,380.66,3309.31,723.769,1.70967,379.198
90632.46953,0,90632.5,21.96941398,41.41686529,649.6117993,1.76E+01,0.00E+00,,0.662537,0.0960211,0.488306,34.9534,3.53936,27300.3,17844.47942,645121.2452,475.044,15055,766.001,2.87662,1655.64,1410.72,12649.2,40000,90618.4,0.02309,0.144801,76999.3,3562.67,137787,2.36E-05,147379,547379,3774.98,946.326,2.29473,495.28,3845.27,932.11,3.3488,480.273,147379,3840.61,926.11,0.909797,471.951,3840.84,923.602,1.74715,470.155
89326.05078,0,89326.1,31.85339581,39.76453073,707.9823274,2.55E+01,0.00E+00,,0.47649,0.120896,3.85227,37.7349,3.48177,31469.2,24260.70821,694253.8653,468.183,16116.6,909.333,2.86909,2885.93,1649.3,14709.7,40000,89309.6,0.0263733,3.47315,66308.9,4104.75,151497,1.82E-05,146071,546071,4742.67,1081.46,2.12391,562.678,4831.9,1064.44,3.36178,544.677,146071,4823.67,1058.53,0.682117,536.29,4835.85,1054.93,1.64519,533.446
113562.354,40672.89785,154235.3,33.16078411,16.4840787,605.9471823,2.65E+01,0.00E+00,,0.210512,0.111897,4.26382,44.6906,3.78005,40277.6,37427.55845,754529.21,808.432,17343,1161.13,2.93238,3747.55,2057.85,18187.7,40000,154215,0.0243108,3.82046,55236.1,4243.97,153123,6.83E-06,210976,610976,4375.76,996.685,2.7019,552.025,4469.12,979.798,3.76904,533.35,210976,4461.83,975.729,0.98389,526.343,4475.89,972.432,1.84047,523.586
113562.354,14485.16844,128047.5,19.35992145,40.1490879,507.6665403,1.55E+01,0.00E+00,,1.05673,0.0842878,0.829956,33.5995,4.19681,29735.6,20295.3158,700731.2149,671.179,16323.2,861.584,2.93623,1627.7,1506.09,13475.5,40000,128032,0.0195565,0.503599,76199,3669.06,140043,3.48E-05,184793,584793,3308.65,801.509,2.9233,428.182,3371.91,789.526,3.34995,414.93,184793,3370.99,783.767,1.51378,407.25,3371.51,782.258,1.84473,405.977
113562.354,66369.99376,179932.3,13.71913142,21.64862153,565.0510255,1.10E+01,0.00E+00,,0.178894,0.064624,0.494065,48.9441,4.23311,30940.4,19759.59913,640956.9289,943.173,14749.2,969.675,2.95902,1337.15,1485.74,13299.5,40000,179917,0.0196667,0.0301491,70288.1,2505.68,103576,4.23E-06,236678,636678,2535.94,804.717,3.17816,456.447,2589.3,792.166,4.14908,442.424,236678,2586.18,788.834,1.51715,436.166,2584.96,786.669,2.4504,434.681
113562.354,19830.41308,133392.8,14.76729937,26.47841111,581.5559398,1.18E+01,0.00E+00,,0.370829,0.0751744,0.408063,38.918,3.54649,27826.9,18052.17546,669687.5552,699.204,15536.2,887.267,2.83576,1811.39,1419.04,12721.4,40000,133379,0.0228462,0.0370806,71633.4,2846.63,115687,9.52E-06,190140,590140,2951.77,935.234,2.69228,513.505,3012.98,921.036,3.73563,497.806,190140,3008.42,916.438,1.08896,490.391,3006.97,913.849,2.135,488.603
113562.354,61152.46614,174714.8,36.52187872,32.58835406,721.3156637,2.92E+01,0.00E+00,,0.0315723,0.134273,0.982323,52.4338,4.13618,52603.9,58312.01806,886097.4818,915.764,20326.4,1404.32,3.0564,3866.8,2583.47,22571.2,40000,174689,0.0296765,0.45933,56061.9,4209.87,156361,1.00E-06,231450,631450,5252.19,1216.21,2.71867,683.642,5371.19,1194.7,3.95598,659.566,231450,5356.97,1191.18,0.81062,652.781,5370.93,1187.06,1.93179,649.291
113562.354,47259.86028,160822.2,33.35323191,22.26144449,512.910563,2.67E+01,0.00E+00,,0.321078,0.0857448,8.17841,42.9142,3.91265,33121.7,26208.55125,641511.853,842.981,14766.2,966.284,2.86988,3512.07,1715.5,15277.5,40000,160805,0.0185213,7.75987,54355.7,4020.65,147504,1.06E-05,217566,617566,3352.3,759.208,2.98448,423.714,3421.53,746.772,3.80823,409.979,217566,3421.96,742.939,1.41551,403.524,3429.79,740.85,1.96195,401.784
99169.45086,0,99169.5,17.70296902,22.19073717,494.0187984,1.42E+01,0.00E+00,,0.707523,0.0688262,1.02446,27.2079,3.20511,21078.3,12553.01952,505511.7727,519.81,11781.3,615.908,2.64589,3203.93,1180.15,10636.8,40000,99157.6,0.0156055,0.763298,57029.6,3467.01,139875,2.73E-05,155919,555919,2701.91,639.506,2.67356,347.427,2752.89,629.98,3.3932,337.186,155919,2752.07,625.68,1.32668,330.744,2753.05,624.22,1.78007,329.672
113562.354,23974.09829,137536.5,38.82392118,25.00363858,627.0579624,3.11E+01,0.00E+00,,0.241077,0.12329,8.18436,41.4704,3.55138,40136.2,38300.25754,784878.5723,720.892,18077.6,1170.82,2.91062,3990.95,2082.26,18393.6,40000,137516,0.0267111,7.76928,55495,4371.21,159082,8.06E-06,194277,594277,4826.54,1095.21,2.50091,597.784,4926.61,1076.78,3.63796,577.466,194277,4915.33,1072.21,0.823345,570.002,4931.59,1068.45,1.76931,566.844
113562.354,43810.59256,157372.9,31.18712427,16.48174819,503.9911081,2.49E+01,0.00E+00,,0.356413,0.0837449,7.24916,41.8203,3.88059,32028.1,24744.80094,630918.5069,824.902,14538.5,934.192,2.85589,3487.12,1665.98,14853,40000,157356,0.0181205,6.84185,54447,3981.85,146908,1.18E-05,214117,614117,3274.43,742.748,2.98405,413.736,3341.69,730.691,3.77595,400.42,214117,3342.76,726.797,1.43971,393.963,3349.8,724.819,1.95651,392.319
113562.354,50935.84152,164498.2,18.485173,28.24772661,750.8063645,1.48E+01,0.00E+00,,0.0615437,0.0947022,0.553582,52.2166,4.11746,39192,31151.47368,834754.8699,862.243,19228.1,1243.49,3.00973,1502.15,1873.57,16626.8,40000,164479,0.0306406,0.0488425,76715.7,2764.68,110173,1.34E-06,221240,621240,3710.96,1253.38,2.71884,698.98,3794.92,1233.24,4.01138,676.227,221240,3787.29,1229.49,0.784713,669.135,3788.09,1225.62,2.17207,666.155
113562.354,62567.68731,176130,25.79963399,26.8158868,530.0952001,2.06E+01,0.00E+00,,0.216918,0.0875066,2.00508,46.6017,4.09878,36463.8,29859.83095,657964.5029,923.222,15092.5,1043.47,2.93808,3384.23,1833.5,16285.7,40000,176112,0.0189092,1.55097,54159.6,3906.79,143977,6.92E-06,232873,632873,3419.15,775.02,3.06481,436.836,3491.54,762.085,3.95056,422.521,232873,3491.7,758.593,1.4451,416.273,3500.26,756.37,2.03648,414.408
113562.354,60838.94034,174401.3,12.53934202,44.27547696,449.2241452,1.00E+01,0.00E+00,,1.58712,0.0542588,0.569261,44.007,6.54395,27635.9,15136.46466,666023.7675,914.188,15351,982.616,3.04596,0.31,1297.63,11664.7,40000,174388,0.0141632,0.153121,81634.4,2613.51,107283,4.48E-05,231149,631149,2138.52,579.319,3.78117,315.197,2173.68,571.455,3.62395,306.016,231149,2170.91,567.289,2.24805,300.334,2170.35,566.529,2.29139,299.536
113562.354,2242.849654,115805.2,22.94016484,28.2602229,509.9383225,1.84E+01,0.00E+00,,0.552658,0.0902549,2.9512,28.9272,3.15169,27678.4,20299.29523,632364.9224,607.001,14700.8,807.364,2.75339,3603.94,1506.24,13476.8,40000,115790,0.0201271,2.66789,56905.4,3972.48,150372,1.96E-05,172551,572551,3534.97,824.993,2.60716,445.979,3605.1,812.2,3.47272,432.034,172551,3604.75,807.256,1.13096,424.643,3610.2,805.086,1.74961,422.951
113562.354,31591.19035,145153.5,38.81687493,16.52216514,654.1822959,3.11E+01,0.00E+00,,0.185424,0.13022,5.71317,44.4589,3.68686,43991.5,44385.7752,819919.2433,760.814,18849.3,1258.46,2.95889,4077.29,2245.63,19765.4,40000,145131,0.0279356,5.26739,54939.8,4366.52,160822,6.14E-06,201892,601892,5096.21,1145.43,2.5216,628.798,5203.56,1125.82,3.69008,607.09,201892,5190.66,1121.46,0.793934,599.755,5208.82,1117.42,1.79396,596.331
113562.354,44179.93735,157742.3,17.47974729,16.28965081,597.794991,1.40E+01,0.00E+00,,0.238664,0.0804975,0.477728,45.6258,3.90067,32690.9,23436.75307,693603.3209,826.84,16026.7,983.279,2.92251,2109.54,1620.53,14462.4,40000,157726,0.0227334,0.039493,67702.3,3071.66,120602,6.14E-06,214487,614487,3156.33,930.62,2.86303,518.677,3224.82,915.883,3.89931,502.271,214487,3220.93,911.945,1.15682,495.372,3219.9,909.335,2.19853,493.513
113562.354,42602.4311,156164.8,17.29396546,29.17128609,486.2502466,1.38E+01,0.00E+00,,0.433225,0.0702212,0.491299,41.1515,3.97367,28622.2,19169.38113,595270.2697,818.579,13767.7,830.752,2.85613,2781.5,1463.01,13102.7,40000,156150,0.0167994,0.0970883,58562,3389.36,131882,1.33E-05,212911,612911,2752.27,688.1,3.09616,383.95,2809.53,677.354,3.77907,371.993,212911,2808.88,673.509,1.64019,365.754,2808.85,671.976,2.1403,364.56
113562.354,78718.33718,192280.7,34.4289074,37.78318367,671.3283417,2.75E+01,0.00E+00,,0.153022,0.118671,1.50243,53.3953,4.55275,51097.1,53618.39146,867816.2613,1007.85,19877.7,1404.69,3.08084,3243.65,2474.36,21669.6,40000,192256,0.0257595,0.974402,59254.1,4176.94,149609,4.63E-06,249017,649017,4638.09,1056.32,3.017,597.291,4740.61,1037.74,4.00152,576.646,249017,4733.75,1033.72,1.1701,569.625,4746.83,1030.38,2.02636,566.78
113562.354,62549.14892,176111.5,33.10117182,44.71285395,622.096225,2.65E+01,0.00E+00,,0.531943,0.110839,3.10917,49.4927,4.78803,45742.5,43063.63106,873773.6728,923.105,20146,1282.49,3.08601,2491.99,2211.09,19476.2,40000,176089,0.023999,2.62085,67061.9,4118.54,147291,1.65E-05,232850,632850,4335.63,984.686,3.05712,544.618,4424.32,968.199,3.72337,526.488,232850,4424.65,962.495,1.42479,518.377,4433.58,959.959,1.97913,516.166
113562.354,23692.4641,137254.8,31.76743883,33.63780174,706.3708132,2.54E+01,0.00E+00,,0.20044,0.138196,0.837544,44.7445,3.70662,45150.3,45809.03876,882965.865,719.405,20366.1,1287.82,2.97481,3657.45,2282.27,20071.7,40000,137232,0.0315571,0.388315,59413.6,4275.15,154182,6.32E-06,193993,593993,5413.47,1293.49,2.3974,703.501,5530.88,1271.56,3.61913,679.187,193993,5515.05,1266.66,0.685819,671.364,5527.84,1262.28,1.81188,667.651
113562.354,80406.92464,193969.3,16.01412692,16.70249695,547.5749318,1.28E+01,0.00E+00,,0.112284,0.0677584,0.518632,50.6107,4.39475,33377.3,22832.25249,632140.0414,1016.75,14514.2,988.449,2.98606,1861.99,1599.11,14278.1,40000,193953,0.0185273,0.0372163,64600.6,2849.79,112978,2.84E-06,250714,650714,2656.14,758.25,3.28549,433.212,2713.56,746.093,4.2378,419.667,250714,2711.18,743.083,1.66313,413.774,2710.34,741.093,2.48262,412.354
113562.354,8958.318372,122520.7,20.78812834,21.89292494,719.5020534,1.66E+01,0.00E+00,,0.223185,0.111257,0.473401,41.6334,3.49963,35743.1,28959.62047,835724.9371,642.19,19348.6,1146.78,2.90678,2383.18,1805.08,16043.4,40000,122503,0.0327231,0.0662825,71834,3349.55,128323,5.76E-06,179264,579264,4363.89,1339.55,2.29555,721.036,4458.74,1318.4,3.62118,697.519,179264,4448.44,1313.22,0.619996,689.391,4450.28,1308.92,1.97453,685.969
107356.3472,0,107356.3,30.79670729,25.2276879,689.2484569,2.46E+01,0.00E+00,,0.262386,0.138119,1.65601,36.8891,3.23319,37935.8,35175.19298,801648.2169,562.685,18518.9,1140.78,2.87283,3907.08,1993.55,17644.5,40000,107336,0.0308377,1.28267,57500.6,4346.99,156911,9.10E-06,164097,564097,5413.76,1264.23,2.14405,670.133,5524.5,1243.45,3.46262,647.453,164097,5507.01,1238.12,0.585566,639.369,5524.74,1233.51,1.70538,635.487
79283.03828,0,79283,27.0833933,31.67781775,687.383974,2.17E+01,0.00E+00,,0.297683,0.0982182,1.87332,36.6577,3.14968,24652.3,16547.91914,532180.9553,415.551,12331.7,719.545,2.70747,3596.78,1357.7,12188.2,40000,79269.5,0.0212722,1.50907,55482.8,3815.18,147195,1.22E-05,136030,536030,3852.03,872.184,2.08428,460.826,3925.64,858.337,3.44506,446.466,136030,3918.35,854.102,0.631026,439.54,3928.73,850.886,1.61706,437.138
113562.354,24993.11677,138555.5,35.93363464,24.16266891,566.8944333,2.87E+01,0.00E+00,,0.32293,0.104176,9.24162,39.2945,3.53827,34790.1,29818.48487,707193.6812,726.247,16320.5,1022.77,2.85304,3765.87,1832.21,16274.6,40000,138537,0.022774,8.85257,55699.6,4248.91,154035,1.08E-05,195298,595298,4076.84,933.693,2.6443,511.603,4160.69,918.339,3.6489,494.734,195298,4155.72,913.871,1.02106,487.503,4167.05,910.959,1.79141,485.112
113562.354,71005.92317,184568.3,24.95802968,36.11016721,736.3547797,2.00E+01,0.00E+00,,0.0876618,0.106094,0.595944,54.5975,4.45408,46150.4,42502.41056,872648.6558,967.439,20091.2,1309.7,3.07095,2179.32,2196.28,19352,40000,184546,0.0288931,0.0635541,69801.9,3411.5,127326,2.16E-06,241307,641307,4154.12,1182.91,2.92345,666.34,4249.53,1163.04,4.04952,643.995,241307,4242.41,1159.21,0.971288,636.939,4243.74,1155.72,2.1836,634.216
113562.354,67203.02374,180765.4,37.55398048,33.51981697,587.004391,3.00E+01,0.00E+00,,0.18297,0.101981,6.64103,49.1373,4.22502,42034.8,38935.39413,742749.3564,947.508,17013.5,1201.74,2.98323,3428.81,2099.86,18541.9,40000,180744,0.0218758,6.15785,56223.3,4161.96,149459,5.75E-06,237505,637505,3985.37,896.916,3.00165,505.164,4070.78,881.538,3.95824,488.132,237505,4066.96,877.832,1.27579,481.528,4079.26,875.031,1.99458,479.159
113562.354,66258.52963,179820.9,16.48735777,43.10439359,735.6649915,1.32E+01,0.00E+00,,0.340946,0.0861858,0.542809,54.4932,4.79108,40030.4,29883.25466,894872.1251,942.57,20664.4,1281.51,3.11657,279.07,1834.24,16291.9,40000,179803,0.0285101,0.0231722,87252.1,2451.57,100612,7.14E-06,236564,636564,3384.8,1167.14,3.04322,649.77,3455.03,1148.92,3.98232,629.354,236564,3449.53,1143.61,1.23488,621.147,3447.43,1140.4,2.56959,618.93
81266.62878,0,81266.6,25.18406448,36.20340684,595.0661593,2.01E+01,0.00E+00,,0.578392,0.0796522,4.20276,32.0871,3.24081,21879.6,12938.65731,492353.0291,425.957,11472.4,602.102,2.72299,2457.25,1198.39,10796.7,40000,81254.6,0.0171092,3.88848,66025.1,3606.82,142492,2.47E-05,138016,538016,3127.72,701.523,2.34512,373.585,3184.31,690.854,3.36587,362.587,138016,3182.8,686.334,0.986296,355.745,3186.09,684.367,1.65418,354.391
113562.354,21928.42227,135490.8,13.09238944,24.58723232,713.3443211,1.05E+01,0.00E+00,,0.20808,0.0817225,0.458094,45.286,3.72566,31054.6,20535.04339,786542.2437,710.198,18190.1,1099.12,2.9152,727.39,1515.11,13553.5,40000,135476,0.0303547,0.0276355,84362.2,2202.12,95569.9,4.32E-06,192237,592237,3208.76,1241.67,2.51624,679.089,3276.93,1222.78,3.84689,657.944,192237,3270.47,1218.11,0.745406,650.107,3268.9,1214.19,2.29846,647.306
113562.354,27484.17695,141046.5,13.50836542,40.83825451,698.2256011,1.08E+01,0.00E+00,,0.509352,0.0818041,0.460886,46.1377,4.19824,32580.4,21392.13636,844967.6919,739.321,19610.5,1111.55,3.00605,36.72,1546.96,13828.5,40000,141031,0.0291445,0.0233355,91343.8,2267.33,96966.4,1.09E-05,197792,597792,3218.17,1192.98,2.69767,647.538,3280.99,1175.28,3.7386,627.873,197792,3274.52,1169.06,1.06381,618.89,3272.17,1165.78,2.41577,616.665
113562.354,33140.80379,146703.2,37.47269073,41.0992243,629.3205001,3.00E+01,0.00E+00,,0.520469,0.120338,7.12715,43.8752,4.16011,42311.5,39631.25807,858616.7293,768.944,19855.3,1201.48,3.00456,2931.62,2118.99,18702.9,40000,146682,0.0262489,6.68986,65451.9,4298.58,153304,1.69E-05,203443,603443,4712.29,1076.75,2.70437,585.226,4806.83,1058.98,3.56488,565.764,203443,4802.54,1053,1.10111,557.274,4813.5,1049.96,1.81668,554.691
113562.354,17780.3316,131342.7,21.42761048,31.44334482,645.0741459,1.71E+01,0.00E+00,,0.26851,0.103088,0.464231,40.8292,3.51872,34617.2,27762.59045,763546.0643,688.439,17693.6,1031.66,2.89038,2788.57,1766.63,15715,40000,131325,0.027469,0.065238,65807.6,3575.41,135288,7.54E-06,188086,588086,4041.85,1124.92,2.48407,611.988,4129.59,1106.94,3.65935,592.092,188086,4122.95,1102.15,0.806323,584.389,4123.52,1098.76,1.96879,581.794
113562.354,8336.712892,121899.1,14.83343655,47.99852973,528.2793462,1.19E+01,0.00E+00,,2.00186,0.0746962,0.550079,32.2791,5.27778,27483.7,16487.78362,779310.778,638.955,18178.8,933.075,2.96954,0.38,1355.19,12166.4,40000,121886,0.0206582,0.240014,91750.4,2994.92,120041,5.73E-05,178647,578647,2945.9,845.859,3.07486,441.013,2994.87,834.334,3.17112,428.065,178647,2988.98,827.643,1.60918,419.81,2987.85,826.327,1.79975,418.616
93326.83028,0,93326.8,38.38849818,32.07209423,480.2381097,3.07E+01,0.00E+00,,0.883148,0.0615001,21.8573,26.5356,3.39023,18276.9,10537.31306,461280.7444,489.186,10752.3,560.183,2.53695,3008.43,1080.04,9756.41,40000,93316,0.0133905,21.6038,59428.5,3708.82,143100,3.71E-05,150077,550077,2417.31,548.762,2.78082,298.682,2460.8,540.722,3.30875,290.017,150077,2459.83,536.763,1.47545,284.176,2460,535.622,1.79453,283.315
113562.354,843.5500332,114405.9,13.28612559,37.00641862,568.0561595,1.06E+01,0.00E+00,,0.742892,0.0734885,0.349901,31.6007,3.54461,25612,15277.35569,697380.1404,599.676,16264.6,838.002,2.85421,618,1303.74,11718.1,40000,114393,0.0231873,0.0507753,85894.6,2717.12,112764,1.95E-05,171154,571154,2892.58,949.426,2.63205,508.778,2946.91,935.796,3.49437,493.813,171154,2941.08,929.728,1.20855,485.372,2939.54,927.491,2.02061,483.798
91639.82917,0,91639.8,27.73233757,21.54280474,693.3742238,2.22E+01,0.00E+00,,0.279522,0.116347,1.03183,37.0309,3.20117,30233.1,23484.57195,653394.9114,480.314,15126.6,897.305,2.79136,3682.99,1622.21,14476.9,40000,91623.6,0.0259851,0.661129,57210,4039.48,150780,1.04E-05,148385,548385,4561.75,1065.17,2.09314,561.227,4652.54,1048.07,3.44795,542.983,148385,4641.75,1043.26,0.594325,535.461,4653.87,1039.4,1.66457,532.393
98322.12121,0,98322.1,35.56433478,42.80567595,654.3153837,2.85E+01,0.00E+00,,0.686323,0.118879,9.08726,35.0766,3.61942,32802.1,25806.51927,750427.9746,515.34,17473.8,929.751,2.90901,2482.91,1702.03,15162.2,40000,98305.1,0.0261127,8.73533,71536.3,4183.02,152557,2.53E-05,155066,555066,4665.68,1070.87,2.28976,558.331,4751.68,1054.25,3.31472,540.639,155066,4746.9,1047.53,0.869767,531.631,4755.15,1044.51,1.66343,529.247
113562.354,3551.489458,117113.8,28.38148663,21.2678543,531.1659214,2.27E+01,0.00E+00,,0.484109,0.0972471,6.62625,30.4776,3.15293,29394.9,22773.0603,659752.1749,613.857,15315.5,864.311,2.76858,3725.94,1597,14259.9,40000,117098,0.0215364,6.32559,56670.1,4126.23,153283,1.71E-05,173859,573859,3808.2,882.882,2.54621,476.613,3884.06,868.967,3.49407,461.458,173859,3882.14,863.969,1.03259,453.911,3889.88,861.457,1.73281,451.928
113562.354,77398.54498,190960.9,19.77139371,16.1559205,492.5368472,1.58E+01,0.00E+00,,0.187231,0.072621,0.618105,48.2846,4.37638,33856.7,24763.78852,604056.208,1000.98,13857.6,956.319,2.95664,2893.76,1666.63,14858.6,40000,190944,0.0163012,0.154689,55149.6,3502.39,132645,5.70E-06,247705,647705,2840.99,667.75,3.30508,380.021,2901.51,656.804,4.09175,367.876,247705,2902.88,653.663,1.82041,362.172,2904.84,652.049,2.30556,360.837
113562.354,64733.27955,178295.6,12.05817149,26.61836894,674.8270142,9.65E+00,0.00E+00,,0.0837937,0.0692334,0.519496,52.211,4.2474,33165.6,21537.54158,730439.8191,934.59,16803.8,1109.56,3.00083,455.8,1552.3,13874.6,40000,178280,0.0251725,0.0246454,81199.8,1958.98,87123.4,1.66E-06,235041,635041,2717.33,1029.31,3.01925,581.985,2775.09,1013.31,4.24573,563.961,235041,2770.84,1009.98,1.1075,557.258,2769.33,1006.9,2.47423,555.169
93655.68948,0,93655.7,28.44634505,23.14355635,620.1214847,2.28E+01,0.00E+00,,0.363353,0.102174,4.32186,33.3386,3.08613,27300.2,19948.78222,599070.9025,490.889,13890.7,800.959,2.74196,3722.05,1492.96,13361.9,40000,93640.8,0.0222444,3.9903,55904.3,4016.96,151428,1.40E-05,150402,550402,4004.24,912.003,2.23437,484.775,4082.02,897.537,3.45241,469.439,150402,4076.39,892.862,0.746975,462.11,4086.97,889.778,1.64751,459.744
83781.42372,0,83781.4,38.56908265,22.53770706,623.218368,3.09E+01,0.00E+00,,0.372779,0.0900921,15.1111,33.4558,3.0678,23134.4,15429.04456,516728.8324,439.135,11994.8,677.496,2.64924,3695.35,1310.3,11775.2,40000,83768.3,0.01927,14.7801,54907.3,3957.71,150049,1.55E-05,140529,540529,3534.44,790.179,2.2202,421.257,3600.21,777.713,3.44274,408.321,140529,3595.54,773.47,0.770813,401.463,3603.69,770.8,1.6239,399.526
113562.354,33957.09352,147519.4,18.23364666,15.59585879,594.5062861,1.46E+01,0.00E+00,,0.281996,0.0844478,0.460725,43.1352,3.7469,32180.8,23411.71682,696653.0996,773.249,16124.7,960.072,2.89623,2361.59,1619.65,14454.8,40000,147503,0.023182,0.0449512,66479,3238.68,125910,7.58E-06,204264,604264,3311.42,949.166,2.76091,524.897,3382.9,934.169,3.80076,508.258,204264,3378.81,929.942,1.08771,501.131,3377.91,927.28,2.11664,499.213
98026.3417,0,98026.3,21.67068229,32.80749608,614.5824765,1.73E+01,0.00E+00,,0.413984,0.0959459,0.469296,33.2121,3.15075,27170.2,19033.1585,623356.3049,513.803,14501.8,785.436,2.77142,3081.02,1457.72,13056.8,40000,98011.8,0.0229216,0.142946,62069.6,3705.35,142473,1.44E-05,154773,554773,3765.54,939.257,2.29349,500.414,3840.72,924.657,3.46882,484.817,154773,3835.95,919.679,0.804055,477.203,3837.84,916.865,1.75464,475.138
113562.354,7201.456345,120763.8,30.05032031,45.55069208,628.0560078,2.40E+01,0.00E+00,,0.856866,0.126114,3.37223,36.4538,4.01531,39313.7,34498.00859,891473.4238,632.971,20762.6,1099.96,3.00502,2357.79,1973.83,17477.7,40000,120744,0.0280874,3.00652,73346.2,4238.57,152700,2.89E-05,177505,577505,4945.72,1152.07,2.52129,607.588,5040.04,1133.98,3.32093,587.981,177505,5037.64,1126.34,1.06755,578.179,5044.57,1123.5,1.72604,575.821
113562.354,2365.32392,115927.7,12.43181102,35.6752596,591.1223535,9.95E+00,0.00E+00,,0.823545,0.0475766,6.87744,32.9881,3.73671,19029.2,9264.857628,692175.0508,607.669,16119.2,855.752,2.58116,0.05,1011.95,9155.45,40000,115918,0.0229301,6.56886,82612.2,1053.4,60626,1.63E-05,172679,572679,1873.98,937.964,2.82362,506.242,1908.19,925.542,3.3427,492.01,172679,1902.06,919.216,1.27875,483.476,1903.06,917.205,1.77033,481.795
113562.354,62635.9067,176198.3,33.47698888,28.73123555,467.8054965,2.68E+01,0.00E+00,,0.318143,0.0724874,9.13562,44.7845,4.23283,31031.2,22671.72601,588599.5183,923.592,13515.8,919.058,2.86936,3296.57,1593.38,14228.7,40000,176182,0.0155048,8.70422,53207.4,3835.44,141828,1.04E-05,232943,632943,2833.58,635.418,3.25211,358.389,2891.44,625.14,3.9174,346.968,232943,2894.13,621.715,1.80965,341.168,2899.5,620.192,2.1679,339.84
112640.6858,0,112640.7,28.47841628,20.45080153,593.5361857,2.28E+01,0.00E+00,,0.375824,0.116332,3.71587,32.0909,3.09361,33453.4,28450.12865,730057.9087,590.397,16909.9,994.094,2.82079,3845.27,1788.81,15904.5,40000,112623,0.0258232,3.39474,57072.3,4257.64,155860,1.31E-05,169384,569384,4556.3,1058.7,2.34398,566.359,4648.21,1041.67,3.48234,547.808,169384,4640.41,1036.4,0.790718,539.84,4653.3,1032.93,1.702,537.02
109243.1273,0,109243.1,14.13600274,48.32478095,626.8142454,1.13E+01,0.00E+00,,1.36265,0.0817513,0.407808,34.0167,4.40729,27732.4,16864.89618,827601.246,572.608,19355.2,940.954,2.93333,0.25,1370.84,12302.6,40000,109229,0.0261119,0.0819588,92923.7,2651.69,109534,3.51E-05,165990,565990,3225.98,1069.32,2.6686,556.417,3279.54,1054.61,3.25727,540.265,165990,3271.65,1046.53,1.34449,530.315,3270.05,1044.47,1.88946,528.712
113562.354,74921.00089,188483.4,12.60094126,17.14806558,632.4851188,1.01E+01,0.00E+00,,0.0680339,0.0661876,0.521962,52.4086,4.34636,33133.2,21451.11294,690556.5595,987.996,15863.9,1071.36,3.00894,697.05,1549.13,13847.2,40000,188468,0.0225662,0.0255368,76946.9,2107.38,91180.9,1.42E-06,245229,645229,2597.35,922.837,3.16382,525.689,2652.44,908.388,4.32422,509.471,245229,2648.88,905.323,1.3126,503.116,2647.5,902.649,2.51493,501.318
113562.354,94319.36984,207881.7,24.47228037,44.97350032,523.4843608,1.96E+01,0.00E+00,,0.537698,0.0811423,1.60395,51.6538,5.60401,40846.1,32270.93039,751170.8773,1089.67,17245.7,1176.07,3.13563,1597.7,1907.66,16916.5,40000,207863,0.0174177,1.10626,69855.2,3629.06,133657,1.62E-05,264624,664624,3174.9,714.442,3.5866,400.365,3237.89,702.788,3.93768,387.473,264624,3241.99,698.105,2.15366,380.833,3245.69,696.708,2.36568,379.499
105441.8352,0,105441.8,16.0656263,40.89268172,463.2250968,1.29E+01,0.00E+00,,1.72056,0.0650576,1.53105,25.6506,4.48761,22565,12298.49051,590815.5856,552.692,13777.6,711.605,2.86782,344.52,1167.97,10529.8,40000,105430,0.0154709,1.28667,87936.9,3253.63,131415,6.24E-05,162191,562191,2562.71,633.414,3.05693,332.834,2606.43,624.83,3.1499,323.167,162191,2603.2,619.862,1.61564,316.654,2602.3,618.836,1.76753,315.734
113562.354,8189.838569,121752.2,13.38256396,21.24097467,472.7834049,1.07E+01,0.00E+00,,0.750725,0.0615231,0.389014,29.8988,3.53623,22202.8,12893.97251,566143.4612,638.193,13176.8,707.344,2.70486,2311.26,1196.29,10778.3,40000,121740,0.0166584,0.106983,64647.6,3005.99,123883,2.30E-05,178501,578501,2418.14,682.097,2.92432,374.049,2465.04,672.203,3.51633,363.031,178501,2461.66,667.729,1.55587,356.411,2460.93,666.335,1.9924,355.351
98169.03932,0,98169,32.75120295,33.36493641,519.0368359,2.62E+01,0.00E+00,,0.683647,0.0788296,13.4442,28.3768,3.23194,22839.6,14723.89692,543970.0244,514.56,12677.5,662.861,2.67996,3050.03,1279.56,11507,40000,98156.2,0.0172401,13.1679,61601.4,3877.26,147840,2.68E-05,154917,554917,3093.24,706.74,2.57397,379.432,3151,696.037,3.36991,368.006,154917,3150.61,691.328,1.19669,361.092,3153.18,689.605,1.71941,359.821
113562.354,85995.89615,199558.3,33.61671159,39.47957118,654.6703273,2.69E+01,0.00E+00,,0.183372,0.113183,1.61561,53.8931,4.73281,50663.3,51999.08875,859597.8061,1046.01,19680.6,1400.24,3.09479,3017.2,2435.68,21348.9,40000,199534,0.0244795,1.08468,60483.3,4125.79,147132,5.51E-06,256295,656295,4422.96,1003.98,3.12934,569.228,4519.83,986.379,4.03724,549.72,256295,4515.33,982.233,1.32045,542.687,4527.33,979.181,2.08472,540.069
113562.354,87468.07566,201030.4,36.16588321,19.56018609,576.5007202,2.89E+01,0.00E+00,,0.0427263,0.0961391,5.29856,51.9114,4.37851,43304.9,40341.87209,707835.4995,1053.74,16136.8,1222.21,3.00099,3503.63,2138.36,18865.8,40000,201009,0.0204463,4.79103,53266.5,4073.98,146516,1.32E-06,257770,657770,3754.32,838.065,3.16394,479.75,3836.81,823.442,4.21334,463.552,257770,3833.16,820.53,1.41152,457.572,3845.56,817.853,2.1251,455.31
113562.354,39028.46013,152590.8,11.89950726,45.9002182,541.5561688,9.52E+00,0.00E+00,,1.47848,0.0621829,0.475993,42.3717,5.57576,27824.2,15946.5358,763467.3662,799.85,17721.3,1002.03,2.97366,0.16,1332.42,11968.1,40000,152577,0.0194828,0.0741365,85191.8,2331.89,99091.1,3.57E-05,209338,609338,2453.35,797.454,3.35695,428.974,2493.71,786.459,3.50469,416.449,209338,2488.35,780.568,1.90606,408.801,2487.31,779.31,2.15555,407.686
113562.354,63446.9343,177009.3,12.64050786,43.52335284,668.9959157,1.01E+01,0.00E+00,,0.531716,0.0714571,0.513643,52.0445,4.91009,34312.3,22346.41577,835744.102,927.845,19325.1,1170.75,3.058,0.36,1581.7,14128.1,40000,176993,0.024926,0.0220702,86186.8,2045.95,89300.4,1.09E-05,233754,633754,2812.51,1020.42,3.19561,565.799,2865.68,1005.2,3.93896,548.722,233754,2860.22,999.557,1.56066,540.477,2858.28,997.039,2.62614,538.786
98746.71078,0,98746.7,26.69392669,43.51423374,654.5915395,2.14E+01,0.00E+00,,0.721571,0.116997,1.26141,35.1143,3.66416,32938.2,25315.14026,755703.9741,517.567,17611.6,921.34,2.93612,2227.52,1685.44,15019.9,40000,98729.9,0.0262211,0.910306,73562.3,4022.84,148901,2.61E-05,155491,555491,4591.83,1075.14,2.3054,560.074,4677.83,1058.6,3.30958,542.454,155491,4673.95,1051.75,0.895516,533.343,4679.89,1048.84,1.68044,531.064
113562.354,93852.43341,207414.8,24.22664364,23.21212054,637.8086604,1.94E+01,0.00E+00,,0.00176642,0.0914297,0.604787,54.6243,4.5094,43772.4,38731.34237,741321.3718,1087.21,17001.9,1178.32,3.04581,2641.56,2094.22,18494.4,40000,207394,0.0227818,0.0754843,60922.2,3482.41,129417,1.00E-06,264155,664155,3576.82,932.605,3.20043,535.9,3659.73,916.674,4.35394,518.099,264155,3655.71,913.934,1.30667,512.041,3657.19,911.273,2.28857,510
92998.15159,0,92998.2,17.63438507,16.16820514,600.5180735,1.41E+01,0.00E+00,,0.428568,0.0772788,0.395376,32.5918,3.10848,22715.3,13769.18307,547774.2047,487.455,12754.9,678.755,2.69519,2641.07,1236.79,11133,40000,92985.8,0.0201588,0.0806033,63501.4,3204.82,129695,1.45E-05,149747,549747,3036.8,825.81,2.34053,444.269,3095.97,813.305,3.50939,431.039,149747,3091.65,808.759,0.885303,423.862,3091.15,806.351,1.81721,422.236
113562.354,66220.37318,179782.7,31.0623529,36.12728046,506.5705374,2.48E+01,0.00E+00,,0.417991,0.0818586,6.08582,46.6216,4.54189,35534.4,27664.49403,672157.4956,942.374,15458.2,1025.84,2.97725,2661.87,1763.44,15687.8,40000,179765,0.0175517,5.63394,61237.5,3868.88,141950,1.33E-05,236526,636526,3200.61,719.619,3.24736,402.655,3265.63,707.895,3.85611,389.662,236526,3268.54,703.765,1.75439,383.206,3274.35,702.069,2.12948,381.715
113562.354,43208.5587,156770.9,15.00574268,38.40053651,626.2112485,1.20E+01,0.00E+00,,0.448744,0.0770566,0.474404,46.6499,4.28267,32797.6,21889.24881,762823.9168,821.751,17665.6,1041.95,3.01009,618.63,1565.15,13985.4,40000,156755,0.0241873,0.0299146,83083.6,2624.72,107141,1.05E-05,213516,613516,3027.72,990.248,2.93013,545.951,3088.91,975.198,3.81418,529.198,213516,3083.98,970.047,1.30698,521.351,3082.26,967.491,2.33755,519.576
112400.801,0,112400.8,20.16699914,46.34949427,749.1097179,1.61E+01,0.00E+00,,0.719269,0.116851,0.432187,40.4856,4.00299,36974,28580.9579,964002.5647,589.139,22470,1171.27,3.02976,849.05,1793,15940.3,40000,112383,0.0353479,0.0385249,89497.7,3205.15,123642,1.86E-05,169144,569144,4595.99,1447.86,2.29858,758.528,4685.28,1426.25,3.41918,734.929,169144,4676.36,1417.83,0.824295,724.103,4674.04,1413.92,2.13299,721.18
113562.354,16450.31295,130012.7,14.91533508,35.7302831,738.960498,1.19E+01,0.00E+00,,0.295038,0.0916492,0.458389,45.013,3.80765,33189.8,23167.88293,847278.8903,681.475,19627.4,1151.33,2.95575,720.56,1611.04,14380.7,40000,129997,0.0326233,0.0285377,86782.2,2455.05,102664,6.37E-06,186758,586758,3599.6,1334.9,2.4372,721.849,3675.03,1314.63,3.73281,699.243,186758,3667.74,1309.06,0.727165,690.686,3665.97,1304.93,2.29399,687.678
113562.354,26520.90603,140083.3,29.09620788,15.86967499,679.992481,2.33E+01,0.00E+00,,0.185084,0.126773,0.709318,44.3635,3.663,42403.9,40845.0108,833524.2424,734.239,19232.5,1208.91,2.94951,3567.24,2151.98,18980.2,40000,140062,0.0295738,0.266827,59148,4154.55,150237,5.71E-06,196823,596823,4965.25,1211.88,2.46076,661.766,5074.41,1191.48,3.66646,639.124,196823,5061.44,1186.94,0.731811,631.614,5070.9,1182.95,1.83227,628.292
76720.57762,0,76720.6,17.00195852,33.84140056,587.3334125,1.36E+01,0.00E+00,,0.567379,0.0607491,0.513737,31.8224,3.19298,18047.4,9158.899584,421922.0714,402.136,9836.31,510.938,2.62842,2030.67,1006.08,9103.55,40000,76710.5,0.014626,0.208066,65899.1,2947.72,125739,2.36E-05,133472,533472,2390.82,599.46,2.40391,326.316,2433.19,590.553,3.42132,317.248,133472,2430.17,586.653,1.10221,311.039,2429.97,585.041,1.74444,310.029
113562.354,42628.73015,156191.1,12.04355907,43.50941427,515.230039,9.63E+00,0.00E+00,,1.32459,0.0597032,0.479714,42.2985,5.45716,27428.8,15465.0061,714543.235,818.724,16562.7,960.811,2.98493,0.26,1311.85,11788.7,40000,156178,0.0179341,0.0792226,84612.2,2420.64,101956,3.34E-05,212939,612939,2353.84,734.063,3.40973,397.788,2393.67,723.85,3.56055,386.129,212939,2389.05,718.525,1.97688,379.047,2388.13,717.366,2.20154,378.011
113562.354,20572.2681,134134.6,34.24736639,38.00100209,455.6462869,2.74E+01,0.00E+00,,1.20133,0.0714257,14.5786,33.4721,4.50286,26186.1,16950.64085,630809.3897,703.096,14660.2,809.816,2.84655,1762.86,1374.38,12333.3,40000,134121,0.0160214,14.2562,73861.3,3813.06,142433,4.12E-05,190882,590882,2803.47,656.394,3.16906,353.171,2856.28,646.75,3.36979,342.308,190882,2856.64,641.951,1.73088,335.752,2857.03,640.858,1.90444,334.754
86547.56466,0,86547.6,35.2275368,22.47672711,489.0034265,2.82E+01,0.00E+00,,0.836315,0.0564257,18.9996,26.9908,3.33114,16671.5,9124.178851,413510.0922,453.652,9635.04,505.912,2.47472,3302.74,1004.15,9086.47,40000,86537.5,0.0120302,18.7427,54168.2,3530.21,140029,3.77E-05,143299,543299,2218.5,493.088,2.76544,271.624,2258.04,485.84,3.3165,263.911,143299,2257.08,482.269,1.49029,258.478,2257.03,481.207,1.80823,257.707
113562.354,46693.78764,160256.1,34.12918581,35.19466979,477.0505639,2.73E+01,0.00E+00,,0.611987,0.0758454,10.5214,41.6425,4.3593,30532.7,21895.89263,633836.7823,840.021,14644.5,899.76,2.89277,2617.94,1565.39,13987.5,40000,160240,0.0164987,10.119,62686.2,3870.48,142972,2.02E-05,217001,617001,2968.79,676.27,3.19496,373.881,3027.75,665.641,3.68071,362.044,217001,3030.49,661.343,1.75679,355.617,3033.82,659.948,2.05166,354.389
113562.354,85870.84149,199433.2,24.99061242,48.11729454,629.0905632,2.00E+01,0.00E+00,,0.534191,0.0961181,0.578542,53.5577,5.37137,45771.9,39937.96796,879137.382,1045.37,20291.2,1268.83,3.15678,1524.48,2127.37,18773.4,40000,199412,0.0227659,0.0599645,73960.6,3590.3,131994,1.47E-05,256173,656173,3766.74,933.675,3.3615,521.644,3846.57,918.234,3.88581,504.597,256173,3845.31,912.689,1.7583,496.769,3844.72,910.636,2.37913,495.12
113562.354,94355.67263,207918,29.9374907,20.55052267,477.5575144,2.39E+01,0.00E+00,,0.0763728,0.0728672,5.2182,50.4437,4.59386,35578.3,27334.11552,592165.4837,1089.87,13481.5,1040.81,2.96711,3166.75,1752.67,15595.7,40000,207900,0.0152789,4.73398,51824.9,3740.76,137677,2.41E-06,264661,664661,2845.64,626.145,3.42268,359.717,2905.03,615.63,4.25059,348.124,264661,2907.25,612.829,2.00966,342.785,2914.69,611.156,2.39637,341.298
113562.354,35828.51122,149390.9,14.5942056,25.11620691,643.4684703,1.17E+01,0.00E+00,,0.226021,0.077628,0.464929,45.6499,3.83067,31282.8,21057.62774,723511.9326,783.064,16723.8,1019.66,2.91918,1314.74,1534.6,13721.9,40000,149376,0.0254468,0.0295677,76193.1,2567.52,106034,5.16E-06,206137,606137,3046.47,1041.24,2.74319,577.075,3111.5,1025.15,3.9034,559.102,206137,3106.65,1020.96,0.986902,551.833,3105.12,1017.87,2.26977,549.686
86992.21454,0,86992.2,17.07726157,16.59348816,577.950968,1.37E+01,0.00E+00,,0.488033,0.0685367,0.422861,31.3988,3.09741,20186.3,11357.00196,482495.8576,455.976,11243.1,589.664,2.63816,2700.7,1121.79,10124,40000,86981,0.017114,0.120623,60871.2,3121.53,129182,1.82E-05,143742,543742,2694.46,701.257,2.39639,380.126,2745.17,690.704,3.47984,369.129,143742,2741.79,686.518,1.0077,362.453,2741.47,684.561,1.7743,361.176
113562.354,5775.917447,119338.3,30.9583936,34.03348959,517.7337211,2.48E+01,0.00E+00,,0.64524,0.0928838,9.70486,30.7478,3.40219,29010.9,21729.43606,666756.7616,625.52,15508.2,843.392,2.79956,3163.8,1559.32,13935.2,40000,119323,0.0206134,9.40282,62425.4,4092.33,151725,2.26E-05,176084,576084,3639.6,845.071,2.65726,454.749,3710.6,831.964,3.43821,440.445,176084,3710.35,826.636,1.19386,432.787,3715.35,824.536,1.75801,431.118
113562.354,33061.13378,146623.5,28.30532109,46.39023403,636.0391324,2.26E+01,0.00E+00,,0.745596,0.118911,0.929777,44.1612,4.49237,42923.7,38871.4987,904057.3853,768.527,20986.5,1184.67,3.06323,2265.62,2098.1,18527,40000,146603,0.0265829,0.491121,71874.4,4108.94,148144,2.36E-05,203364,603364,4659.07,1090.44,2.77898,588.19,4752.03,1072.82,3.47963,568.93,203364,4751.36,1065.92,1.23378,559.774,4756.44,1063.32,1.84797,557.573
113562.354,47178.14238,160740.5,36.45519249,17.14735216,640.8326664,2.92E+01,0.00E+00,,0.148803,0.121194,4.18149,47.2794,3.8838,44589.7,44552.60992,798928.0326,842.524,18329.7,1263.27,2.977,3894.81,2249.95,19801.6,40000,160718,0.0260615,3.71068,54741.3,4292.91,156409,4.79E-06,217479,617479,4739.03,1068.48,2.69413,594.122,4841.29,1050.03,3.81687,573.64,217479,4831.26,1046.13,0.915176,566.702,4847.75,1042.46,1.85604,563.599
