WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
88140.70968,0,88140.7,18.28605195,24.34410057,604.5150161,1.46E+01,0.00E+00,,0.424828,0.0758593,0.418437,32.7274,3.09621,21783.8,12930.14567,515968.9261,461.993,12015,638.66,2.67214,2778.13,1197.99,10793.2,40000,88128.7,0.0190286,0.101562,61463.6,3240.79,131491,1.53E-05,144890,544890,2981.1,779.646,2.31624,419.767,3038.43,767.791,3.49288,407.355,144890,3034.5,763.442,0.880388,400.4,3034.37,761.143,1.77244,398.866
113562.354,80533.37911,194095.7,12.10841625,24.97443997,506.4398374,9.69E+00,0.00E+00,,0.15136,0.0551694,0.498173,49.6719,4.49947,29150.5,17129.72133,581070.1003,1017.43,13325.2,925.006,2.97255,1202.81,1381.73,12397.3,40000,194082,0.0162988,0.0314534,67290.1,2348.32,98681.3,3.67E-06,250843,650843,2166.31,666.866,3.42586,381.784,2210.19,656.574,4.26751,370.294,250843,2207.74,653.587,1.98116,364.692,2206.77,651.952,2.66173,363.536
81823.78242,0,81823.8,17.44945394,26.97179887,681.0333592,1.40E+01,0.00E+00,,0.327673,0.0749629,0.417818,36.6257,3.17947,21308.9,12089.65666,517839.904,428.88,12038.9,660.644,2.67562,2218,1157.88,10441.2,40000,81812.2,0.0209557,0.0639824,66281.8,2887.67,120280,1.09E-05,138573,538573,2947.83,858.331,2.1632,459.472,3004.32,845.345,3.54237,445.949,138573,2999.03,841.062,0.697172,438.897,2998.52,838.227,1.82216,437.006
113562.354,67361.36415,180923.7,21.84643564,31.57434448,450.6535082,1.75E+01,0.00E+00,,0.357655,0.0677353,2.54988,45.2577,4.44243,30686.2,21117.58103,575114.9315,948.367,13203.6,900.561,2.91635,2929.17,1536.83,13741,40000,180908,0.0145111,2.11657,54702.6,3583.36,135924,1.17E-05,237669,637669,2648.81,594.585,3.36686,335.5,2702.21,585.122,3.92789,324.93,237669,2705.54,581.724,2.00345,319.337,2709.41,580.443,2.2713,318.178
113562.354,50855.25027,164417.6,23.29857932,45.36590727,453.2473116,1.86E+01,0.00E+00,,1.58743,0.0688377,4.73697,41.7458,6.02182,30871.5,19647.15357,688871.1951,861.841,15927.3,966.628,3.06503,536.05,1481.44,13262.2,40000,164403,0.0152343,4.33586,81493.2,3458.29,130035,5.16E-05,221164,621164,2704.21,623.809,3.53501,335.012,2752.61,614.82,3.46089,324.798,221164,2753.39,610.234,2.00446,318.67,2753.51,609.37,2.05882,317.789
113562.354,5259.561805,118821.9,20.67418185,43.06825438,752.3099238,1.65E+01,0.00E+00,,0.555802,0.11702,0.449659,42.3335,3.94185,37933.8,30277.85966,951938.9083,622.798,22143.6,1201.82,3.01632,1213.78,1846.56,16396.9,40000,118803,0.0352823,0.0378136,85368.9,3239.89,124470,1.41E-05,175564,575564,4598.4,1445.01,2.3196,764.665,4691.39,1422.98,3.4915,740.447,175564,4682.73,1415.42,0.766148,730.31,4680.8,1411.29,2.15683,727.189
78640.08211,0,78640.1,17.39518924,47.15645342,676.7270353,1.39E+01,0.00E+00,,0.917318,0.0744004,0.487714,36.3173,3.86122,22211.4,11663.1186,575507.4846,412.192,13455.4,658.388,2.85713,0.49,1137,10257.8,40000,78628.7,0.0202781,0.136263,89984.3,2812.24,117025,3.21E-05,135390,535390,2935.11,830.759,2.3464,432.002,2982.94,819.124,3.27899,419.875,135390,2977.08,813.086,1.08733,411.788,2976.02,811.125,1.75618,410.45
96111.4486,0,96111.4,18.44313583,44.35666785,479.9170998,1.48E+01,0.00E+00,,2.01337,0.0631264,3.43509,26.4047,4.81268,21342.9,11082.68075,566271.621,503.782,13210,677.287,2.86063,0.54,1107.98,10002.6,40000,96100.4,0.0145506,3.18257,90652.8,3210.1,130213,7.89E-05,152861,552861,2490.27,595.588,3.08115,308.905,2530.33,587.795,3.05499,300.103,152861,2526.29,582.976,1.58887,293.863,2525.05,582.023,1.71086,293.002
87202.50421,0,87202.5,37.93870209,36.91706842,521.7194575,3.04E+01,0.00E+00,,0.906766,0.0677764,19.8671,28.5256,3.49412,19855.6,11230.26078,482899.2979,457.079,11268.2,574.458,2.67291,1869.66,1115.43,10068.1,40000,87191.3,0.0146852,19.5916,72371.8,3676.68,141934,3.86E-05,143952,543952,2665.45,601.954,2.64113,321.896,2712.19,593.136,3.26027,312.558,143952,2710.79,588.71,1.35115,306.239,2711.05,587.408,1.73279,305.288
113562.354,93472.29385,207034.6,23.73903947,36.26411429,497.3391272,1.90E+01,0.00E+00,,0.235266,0.0763334,1.67586,50.8541,4.92871,37832.8,29204.97313,653574.9386,1085.23,14940.8,1087.52,3.04879,2433.8,1812.87,16109.8,40000,207017,0.016239,1.1871,59977.4,3640.01,134908,7.26E-06,263778,663778,2983.34,665.721,3.47358,378.507,3044.52,654.693,4.11189,366.31,263778,3047.73,651.139,2.05578,360.448,3053.34,649.561,2.38598,359.015
76842.22798,0,76842.2,13.40280595,26.69035382,543.5574661,1.07E+01,0.00E+00,,0.700178,0.0455542,0.518668,29.7785,3.26907,15045.6,6902.921186,370463.8997,402.781,8629.25,456.034,2.49253,2140.06,872.104,7915.25,40000,76833.5,0.0117328,0.23813,60102.5,2489.16,113763,2.96E-05,133595,533595,1795.48,480.795,2.619,269.58,1825.77,473.834,3.41095,262.441,133595,1822.77,470.469,1.41508,257.049,1822.17,469.31,1.85162,256.306
113562.354,38097.35669,151659.7,23.86212935,20.42969293,611.2928381,1.91E+01,0.00E+00,,0.228079,0.101364,0.541893,44.4941,3.77619,37311.5,31547.40513,738994.2706,794.94,17075.9,1047.25,2.92837,3161.38,1885.69,16729.9,40000,151641,0.0244,0.105634,60116.5,3814.1,141446,6.77E-06,208402,608402,3969.51,999.562,2.71135,553.011,4056.94,983.054,3.77951,534.715,208402,4052.21,978.918,0.992766,527.634,4054.56,975.999,1.95678,525.35
110957.1843,0,110957.2,20.83222056,17.49579018,596.9898375,1.67E+01,0.00E+00,,0.395772,0.100619,0.411548,32.4611,3.12474,30064.8,22715.89881,697916.4297,581.582,16230.6,885.154,2.80299,3158.62,1594.96,14242.3,40000,110941,0.0251422,0.0935234,62576.4,3740.7,142235,1.25E-05,167702,567702,3947.37,1030.03,2.37424,552.345,4029.31,1013.92,3.51413,534.8,167702,4023.9,1008.71,0.825689,526.873,4024.78,1005.69,1.84443,524.609
87663.2631,0,87663.3,20.98429273,41.5219508,694.836283,1.68E+01,0.00E+00,,0.582915,0.094643,0.449066,37.3031,3.56076,26834.3,17041.69411,648162.7056,459.481,15115.1,780.49,2.87461,1360.94,1378.12,12365.9,40000,87649.5,0.0244923,0.0841197,79605.7,3328.54,130676,1.96E-05,144410,544410,3723.02,1003.51,2.20872,524.489,3792.35,988.531,3.3912,508.694,144410,3786.32,982.541,0.803828,500.267,3785.72,979.693,1.80904,498.262
113562.354,65919.70192,179482.1,12.95394773,31.65831313,511.2454382,1.04E+01,0.00E+00,,0.273371,0.0586278,0.481277,47.2363,4.33794,28699.4,17230.41164,597902.051,940.818,13761.2,901.794,2.9419,1374.78,1385.85,12433.1,40000,179468,0.0169894,0.0356527,68041.8,2537.85,105058,6.86E-06,236229,636229,2302,695.312,3.30478,394.149,2348.85,684.656,4.08034,382.225,236229,2346.11,681.237,1.83563,376.251,2345.11,679.578,2.50246,375.067
113562.354,88631.32027,202193.7,28.14754353,28.60826524,712.2798656,2.25E+01,0.00E+00,,0.000206328,0.107083,0.662236,55.9363,4.48157,48950.2,48299.21058,830482.7412,1059.83,19053.7,1313.12,3.06513,2840.91,2345.1,20595.8,40000,202170,0.0268305,0.115015,61763.5,3680.2,134449,1.00E-06,258931,658931,4188.55,1098.43,3.06097,628.868,4287.5,1079.41,4.27421,607.456,258931,4279.14,1076.53,1.0465,601.131,4283.31,1073.22,2.16228,598.484
113562.354,51092.48519,164654.8,17.44707991,30.73689691,657.4272993,1.40E+01,0.00E+00,,0.147464,0.0841023,0.508675,49.112,4.02935,35296,26136.44282,744822.4214,863.073,17179.3,1086.78,2.96804,1734.25,1713.09,15256.9,40000,164638,0.0255201,0.036693,72033.1,2865.7,113737,3.47E-06,221399,621399,3296.9,1044.3,2.84363,583.979,3369.77,1027.64,3.99282,565.305,221399,3364.98,1023.89,1.01178,558.385,3364.09,1020.8,2.243,556.163
113562.354,73478.10165,187040.5,37.58938041,42.66029663,581.4961831,3.01E+01,0.00E+00,,0.466867,0.0991398,6.91194,50.052,4.87816,43234.6,38795.4928,808475.7938,980.404,18596.7,1230.42,3.06752,2462.98,2096,18509.3,40000,187019,0.0212736,6.4218,65727.6,4061.86,145448,1.44E-05,243780,643780,3876.79,872.764,3.21384,486.908,3955.92,858.159,3.8335,470.812,243780,3957.54,853.131,1.61382,463.405,3965.59,850.945,2.08108,461.479
113562.354,70334.57957,183896.9,25.82478768,25.36931889,744.21296,2.07E+01,0.00E+00,,0.00181436,0.108596,0.625499,54.6466,4.30283,46484.4,43919.74064,854379.6682,963.917,19639.9,1312.97,3.04584,2525.98,2233.51,19664,40000,183875,0.0294395,0.0908829,66426,3479.76,129222,1.00E-06,240636,640636,4250.23,1204.9,2.86287,681.286,4349.62,1184.53,4.12956,658.307,240636,4340.19,1181.28,0.869098,651.635,4343.83,1177.58,2.10573,648.678
113562.354,29380.45451,142942.8,17.45293372,40.35359402,585.2553679,1.40E+01,0.00E+00,,0.688969,0.0836729,0.453886,41.6409,4.23612,32433.1,22378.3333,759175.0532,749.259,17646.2,971.865,2.99344,1067.99,1582.85,14138,40000,142927,0.0230184,0.053268,80644.7,3154.41,123219,1.86E-05,199688,599688,3287.5,942.969,2.87807,511.829,3353,928.677,3.58249,496.026,199688,3348.21,922.86,1.3872,487.871,3346.92,920.738,2.10896,486.291
91051.27317,0,91051.3,19.50292795,21.51398683,606.9010369,1.56E+01,0.00E+00,,0.410689,0.0822945,0.433302,32.8329,3.09517,23354.4,14655.55993,545157.1028,477.247,12690.2,679.273,2.69991,2973.68,1276.55,11480.6,40000,91038.5,0.0201629,0.11376,60726.2,3415.07,135899,1.47E-05,147800,547800,3232.27,826.149,2.30428,442.852,3295.4,813.478,3.48737,429.498,147800,3291.33,808.98,0.845695,422.372,3291.78,806.518,1.76124,420.674
104015.8502,0,104015.9,28.09474654,36.11344379,526.058077,2.25E+01,0.00E+00,,0.775027,0.0872831,8.12603,28.7323,3.39368,25995.7,17630.69198,616070.3621,545.204,14365.3,743.255,2.78515,2605.83,1402.11,12574.4,40000,104002,0.0192941,7.84473,67497.4,3916.48,148246,2.89E-05,160763,560763,3424.34,790.954,2.59116,420.88,3488.8,779,3.33786,408.002,160763,3488.48,773.616,1.20366,400.466,3491.32,771.765,1.72027,399.047
113562.354,26723.86787,140286.2,28.01663523,48.25838029,659.774286,2.24E+01,0.00E+00,,0.813669,0.124163,0.633731,43.6317,4.49572,43459.9,39590.58978,943234.8079,735.305,21942.6,1189.36,3.07328,2111,2117.88,18693.5,40000,140265,0.0284066,0.199717,74375.2,4083.83,147307,2.55E-05,197026,597026,4869.25,1165.16,2.69737,624.051,4966.31,1146.47,3.42259,603.675,197026,4964.27,1138.98,1.17534,593.969,4966.5,1136.26,1.86114,591.724
113562.354,17448.56362,131010.9,36.22652854,23.12432445,525.2534163,2.90E+01,0.00E+00,,0.436744,0.0931139,12.4565,35.2826,3.43099,30330.1,23875.45209,655336.5545,686.707,15173.9,897.622,2.78574,3703.44,1635.91,14594.6,40000,130995,0.0204814,12.1096,55958.5,4173.28,152880,1.50E-05,187756,587756,3645.64,839.63,2.69161,458.501,3718.73,826.199,3.58395,443.791,187756,3716.89,821.61,1.14711,436.622,3724.56,819.255,1.79029,434.728
113562.354,6489.775467,120052.1,30.3922662,16.79331117,509.141743,2.43E+01,0.00E+00,,0.531304,0.0899368,9.44399,30.6231,3.2394,27920.7,20889.18213,633638.1204,629.264,14716.4,822.988,2.74535,3677.1,1528.35,13667.8,40000,120037,0.0198942,9.14376,56426.2,4087.84,152248,1.87E-05,176798,576798,3522.33,815.514,2.64701,442.198,3592.1,802.756,3.49846,428.27,176798,3591.56,797.929,1.15646,420.983,3597.47,795.769,1.76154,419.282
113562.354,53749.26853,167311.6,18.42946241,37.22605637,560.7503248,1.47E+01,0.00E+00,,0.457909,0.0791696,0.4953,46.2964,4.40013,34073.3,24356.95673,711007.8926,877.003,16446.6,990.21,3.00193,1649.3,1652.63,14738.3,40000,167295,0.0204545,0.050744,71735.9,3241.45,124976,1.25E-05,224056,624056,3105.73,837.929,3.10199,465.136,3170.65,824.747,3.81039,450.485,224056,3167.72,820.132,1.55902,443.393,3166.78,818.179,2.25155,441.93
113562.354,19820.4008,133382.8,23.02942175,35.39523443,512.7151905,1.84E+01,0.00E+00,,0.663162,0.0885099,2.30574,35.5648,3.79458,30714.1,22610.34956,672394.4057,699.143,15613.3,876.55,2.87856,2756.68,1591.18,14209.8,40000,133367,0.0196662,1.95829,64334.1,3894.58,146211,2.24E-05,190128,590128,3466.6,806.17,2.831,437.443,3535.21,793.626,3.50263,423.654,190128,3536.35,788.51,1.36427,416.268,3540.4,786.65,1.83766,414.746
81265.78666,0,81265.8,17.22563803,15.27413352,747.4549612,1.38E+01,0.00E+00,,0.264838,0.0796469,0.442185,40.0231,3.31083,22483.4,12939.11293,560493.4211,425.953,13006.1,739.482,2.71126,1845.26,1198.41,10796.9,40000,81253.8,0.0241866,0.0553164,70787.5,2709.68,113706,8.07E-06,138015,538015,3132,990.329,2.05989,525.634,3192.91,975.384,3.56449,509.917,138015,3186.03,970.94,0.572596,502.631,3185.87,967.463,1.87326,500.188
91840.15148,0,91840.2,38.05004119,45.98544877,632.1486856,3.04E+01,0.00E+00,,0.887297,0.104242,13.7457,33.9492,3.7732,28883.8,20169.31762,685082.7544,481.371,15996.5,804.52,2.90172,1656.31,1501.33,13434.3,40000,91825.1,0.0228815,13.4079,79202.5,4027.08,148661,3.40E-05,148586,548586,4096.44,938.291,2.37185,486.098,4168.86,924.175,3.23445,471.199,148586,4166.2,917.552,1.02746,462.529,4169.67,915.262,1.65343,460.791
106675.0728,0,106675.1,28.49054654,41.56483235,473.8069493,2.28E+01,0.00E+00,,1.61328,0.0731605,11.7616,26.1451,4.36659,23972.6,14330.38824,622339.6304,559.152,14523.8,738.503,2.85198,845.84,1262.1,11354.4,40000,106662,0.0165783,11.5096,85244.9,3687.6,141125,5.95E-05,163423,563423,2878.49,679.133,2.98007,355.568,2929.54,669.601,3.13911,344.947,163423,2927.14,664.265,1.5572,338.033,2926.42,663.13,1.74149,337.037
113562.354,14461.44201,128023.8,27.28764495,48.26905346,489.299294,2.18E+01,0.00E+00,,2.09756,0.0811867,8.37093,32.6565,5.52946,29548.1,19274.35033,755434.5653,671.056,17594.6,931.733,3.01033,392.35,1467.08,13137.9,40000,128009,0.0185127,8.05325,89900.4,3719.17,139581,7.01E-05,184770,584770,3193.79,758.423,3.20051,395.094,3250.3,747.672,3.1446,383.021,184770,3248.18,741.643,1.63873,375.509,3247.47,740.509,1.75967,374.438
113562.354,61983.59628,175546,12.85727939,39.53321335,712.40315,1.03E+01,0.00E+00,,0.295772,0.0752775,0.523773,53.2195,4.59224,35522.2,23854.96932,833034.9273,920.171,19226.9,1202.51,3.06196,3.02,1635.19,14588.5,40000,175530,0.0273056,0.0202208,87752.8,1993.96,87936.1,5.83E-06,232291,632291,2958.72,1117.3,3.03409,623.259,3018.42,1100.23,4.05777,604.071,232291,3013.25,1095.38,1.22165,596.197,3011.1,1092.22,2.61857,594.095
113562.354,79035.50691,192597.9,29.07736046,26.18359539,705.7939274,2.33E+01,0.00E+00,,0.00195478,0.111301,0.676675,54.5431,4.35225,48529.8,48379.59875,832143.1505,1009.52,19101.8,1305.74,3.04996,3037.64,2347.1,20612.5,40000,192574,0.0271832,0.141019,60594.8,3814.3,138578,1.00E-06,249335,649335,4353.9,1113.12,2.95809,633.422,4456.09,1093.81,4.17649,611.739,249335,4446.71,1090.75,0.983745,605.29,4452.05,1087.33,2.09025,602.522
84605.33446,0,84605.3,14.25470675,19.74158145,598.5246687,1.14E+01,0.00E+00,,0.469508,0.0598227,0.382241,32.5169,3.12725,18576.6,9574.367669,467928.4165,443.469,10900,575.511,2.61034,1943.52,1028.91,9305.35,40000,84595,0.0171158,0.0724641,66242.5,2621.75,113942,1.60E-05,141356,541356,2354.86,701.083,2.37737,381.994,2397.94,690.749,3.53862,371.281,141356,2393.88,686.634,0.992571,364.6,2392.91,684.633,1.83841,363.355
113562.354,5313.224165,118875.6,13.17049355,38.74158459,596.6758005,1.05E+01,0.00E+00,,0.731231,0.0754078,0.371278,34.8076,3.72843,27049.7,16327.51692,737701.8671,623.105,17195,896.455,2.90167,286.51,1348.49,12108,40000,118862,0.0247121,0.0414575,89317.5,2588.62,108187,1.82E-05,175623,575623,2968.8,1011.81,2.63512,542.01,3024.27,997.261,3.52645,526.015,175623,3018.05,990.915,1.18643,517.247,3016.31,988.483,2.09113,515.55
113562.354,70197.56297,183759.9,27.51142277,37.35184364,452.7675939,2.20E+01,0.00E+00,,0.616232,0.0678708,6.04283,45.8694,5.06044,31709.7,21562.57665,622689.0014,963.235,14324.5,946.371,2.99057,1968.77,1553.22,13882.5,40000,183744,0.0145726,5.60386,65424,3591.88,134486,1.98E-05,240505,640505,2657.09,597.203,3.51085,332.756,2708.93,587.896,3.81529,322.291,240505,2712.46,583.961,2.15419,316.479,2714.83,582.904,2.2986,315.448
113562.354,37855.24564,151417.6,21.13017765,46.50605226,523.4027511,1.69E+01,0.00E+00,,1.28082,0.085798,1.09048,41.1035,5.19952,34386,24607.56188,775352.0148,793.682,18006.4,1008.39,3.06399,1054.62,1661.27,14812.5,40000,151401,0.0195256,0.690665,80563.5,3647.54,136960,4.01E-05,208162,608162,3367.44,800.429,3.20721,429.115,3431.23,788.299,3.40169,415.62,208162,3431.38,782.354,1.72631,407.92,3431.92,781.022,1.93241,406.698
113562.354,86872.5786,200434.9,33.75225152,28.8342423,731.736117,2.70E+01,0.00E+00,,2.39E-06,0.121213,0.776116,56.1876,4.45879,53727.1,58571.03153,874811.8364,1050.59,20050.6,1403.35,3.08113,3379.26,2589.37,22619.8,40000,200409,0.0282416,0.221542,58192.4,3996.89,145534,1.00E-06,257170,657170,4739.61,1156.75,2.99089,661.916,4851.54,1136.26,4.21875,638.848,257170,4839.96,1133.32,0.966581,632.463,4848.51,1129.66,2.08487,629.44
113562.354,18084.7088,131647.1,13.94169614,29.48330937,461.6243527,1.12E+01,0.00E+00,,0.723882,0.0609851,0.432177,33.0974,3.76647,23160.2,13621.80745,560022.5776,690.063,13010,724.035,2.74153,2441.95,1230.06,11074.1,40000,131635,0.015781,0.118977,62188.1,3081.13,125660,2.25E-05,188396,588396,2395.53,646.174,3.04591,356.286,2442.56,636.691,3.56795,345.66,188396,2439.97,632.507,1.6794,339.374,2439.4,631.239,2.0502,338.371
113562.354,68157.53424,181719.9,32.78482985,25.05416411,671.1525082,2.62E+01,0.00E+00,,0.046282,0.119221,1.04784,51.8846,4.17038,48629,50332.97675,821352.1211,952.496,18820.2,1322.7,3.02931,3633.48,2395.28,21013.4,40000,181696,0.0263756,0.533887,55788.4,4158.39,150543,1.40E-06,238457,638457,4660.78,1080.93,2.85485,610.85,4766.63,1061.92,4.02379,589.63,238457,4756.41,1058.6,0.96614,583.077,4768.84,1055.02,1.96613,580.083
113562.354,89700.17252,203262.5,19.80904317,19.88148074,540.2930377,1.58E+01,0.00E+00,,0.0584585,0.075081,0.556121,51.592,4.48163,36764.6,27919.64962,638860.8252,1065.46,14644.9,1022.57,3.00318,2539.83,1771.72,15758.5,40000,203245,0.0181562,0.0616671,58687.8,3317.16,125988,1.62E-06,260006,660006,2938.95,743.395,3.31579,426.392,3004.16,731.016,4.28382,412.67,260006,3003.03,728.183,1.69778,406.948,3003.24,726.246,2.41848,405.474
113562.354,38306.93628,151869.3,13.58597472,19.87238398,703.8041775,1.09E+01,0.00E+00,,0.159859,0.0794774,0.490252,48.5155,3.93331,32738.1,22131.48513,774139.3288,796.055,17870.5,1114.55,2.95449,794.02,1573.94,14061.2,40000,151854,0.0285659,0.0280927,82054,2240.84,96110.1,3.31E-06,208615,608615,3119.05,1168.42,2.6958,647.31,3186.17,1150.37,3.96561,627.026,208615,3180.51,1146.24,0.851932,619.653,3179.09,1142.64,2.32253,617.098
113562.354,2960.254612,116522.6,20.91985318,20.55643814,500.2764023,1.67E+01,0.00E+00,,0.584216,0.0862911,1.76425,28.78,3.18976,26899.6,19194.7968,619626.2558,610.764,14411.3,784.46,2.7468,3521.19,1464,13111.2,40000,116508,0.0193952,1.48361,57165,3889.92,148536,2.06E-05,173269,573269,3380.33,794.937,2.65481,430.42,3447.38,782.69,3.47018,417.047,173269,3447.4,777.81,1.19392,409.774,3451.65,775.809,1.76815,408.216
110961.7424,0,110961.7,21.95274705,45.03518713,745.9800852,1.76E+01,0.00E+00,,0.658876,0.121737,0.439098,40.2344,3.91465,37524.9,29999.71524,944847.9167,581.593,22014.9,1156.62,3.01473,1302.98,1837.88,16323,40000,110943,0.0348787,0.0451709,84857.2,3419.84,129735,1.79E-05,167704,567704,4785.71,1428.82,2.26678,748.782,4880.1,1407.17,3.41275,725.179,167704,4871.3,1399.1,0.780883,714.675,4869.47,1395.15,2.06564,711.672
91126.59061,0,91126.6,35.12151736,46.83310069,472.6783067,2.81E+01,0.00E+00,,2.68482,0.0539591,21.2191,25.9769,5.55108,18131.6,8995.507422,542289.3493,477.656,12640.3,658.844,2.70634,0.1,996.963,9022.91,40000,91116.6,0.0126298,20.9718,89237.8,3237.57,126756,0.000111172,147878,547878,2134.12,516.373,3.39008,263.943,2165.17,510.287,2.97826,256.67,147878,2159.86,505.976,1.61929,251.068,2158.36,505.192,1.66582,250.303
113562.354,19228.89996,132791.3,13.5658185,20.451739,511.114709,1.09E+01,0.00E+00,,0.534777,0.0648027,0.393154,35.6654,3.60841,24673.2,14809.98734,601387.728,696.058,13968.2,780.277,2.78141,1976.96,1283.35,11540.1,40000,132778,0.0186079,0.0551988,67649.7,2861.89,117671,1.49E-05,189539,589539,2546.01,761.839,2.88297,420.078,2596.89,750.525,3.66723,407.534,189539,2593.16,746.098,1.42667,400.65,2592.11,744.317,2.09426,399.383
107682.5496,0,107682.5,18.49225295,35.95001154,515.3889596,1.48E+01,0.00E+00,,0.839381,0.0819671,0.625161,28.2832,3.46824,25746.8,16713.25336,624286.3706,564.428,14567.2,742.845,2.81007,2205.95,1364.57,12248,40000,107669,0.0192593,0.351086,70556.8,3617.78,140895,2.93E-05,164430,564430,3218.7,789.242,2.66412,421.03,3280.03,777.519,3.34371,408.281,164430,3278.15,772.083,1.29142,400.741,3278.68,770.373,1.78083,399.43
113562.354,36209.49263,149771.8,20.53520222,38.33038776,562.0815124,1.64E+01,0.00E+00,,0.590355,0.0889385,0.491738,42.3337,4.19495,34249.4,25628.20052,735668.7628,785.053,17074.6,966.995,2.97755,2009.21,1696.03,15110.7,40000,149755,0.0216237,0.0810598,70915.1,3585.05,135470,1.76E-05,206516,606516,3488.29,886.158,2.91978,484.541,3560.23,872.235,3.62268,469.168,206516,3557.99,866.967,1.40325,461.519,3557.54,864.95,2.04932,459.961
113562.354,90890.97828,204453.3,28.56173944,43.36096552,558.2946874,2.28E+01,0.00E+00,,0.416598,0.0903475,2.3276,52.0231,5.22553,43397.3,37352.7958,779628.6289,1071.69,17886.5,1233.17,3.11117,2132.87,2055.74,18170,40000,204433,0.0193155,1.82258,66266.4,3835.17,139204,1.26E-05,261194,661194,3531.88,792.385,3.42593,445.964,3604.01,779.132,3.96563,431.351,261194,3607.41,774.474,1.89056,424.435,3613.9,772.62,2.25582,422.757
113562.354,27239.00458,140801.4,28.43374174,19.18080169,646.0660239,2.27E+01,0.00E+00,,0.216033,0.120725,0.826268,43.1369,3.62993,40624.5,38037.40927,796383.594,738.008,18370.8,1159.77,2.93196,3635.16,2074.93,18331.9,40000,140781,0.0274517,0.396646,57776.8,4178.67,151316,6.85E-06,197542,597542,4726.29,1125.13,2.51792,615.774,4828.84,1106.23,3.67098,594.872,197542,4818.59,1101.75,0.808265,587.445,4829.02,1098.07,1.81456,584.395
113562.354,37235.06326,150797.4,25.89296916,36.98395115,658.34414,2.07E+01,0.00E+00,,0.329036,0.112483,0.544782,46.1117,4.02848,41182.1,36783.07172,833223.3136,790.411,19287.1,1146.93,2.99784,2729.04,2039.64,18034.1,40000,150777,0.0272738,0.0907165,66200.2,3876.41,142057,9.63E-06,207538,607538,4407.41,1117.64,2.67741,613.077,4503.17,1099.21,3.69356,592.696,207538,4497.67,1094.11,0.976806,584.788,4499.3,1090.95,1.97953,582.282
113562.354,57517.63635,171080,22.14133544,46.22365974,743.890401,1.77E+01,0.00E+00,,0.454392,0.103988,0.546194,53.2803,4.80177,44299.7,37622.75922,958157.6956,896.736,22178.2,1319.73,3.12668,1042.6,2063.33,18234,40000,171059,0.0300132,0.031081,82501.5,3149.79,120144,1.08E-05,227820,627820,4080.74,1229.58,2.91953,677.963,4167.4,1209.92,3.79026,656.108,227820,4161.41,1203.78,1.17906,647.274,4159.5,1200.53,2.38666,644.886
113562.354,28446.4815,142008.8,12.31661548,41.30144337,727.3562475,9.85E+00,0.00E+00,,0.509164,0.0804523,0.470205,47.6819,4.27536,32374,21042.13611,874442.8112,744.366,20292.4,1152.5,2.98633,0.43,1534.03,13716.9,40000,141993,0.0305576,0.0200199,90993.2,1994.76,89006.3,1.02E-05,198754,598754,3166.66,1250.61,2.69022,678.942,3227.45,1232.22,3.77142,658.443,198754,3220.7,1225.81,1.03788,649.217,3218.09,1222.3,2.52945,646.884
113562.354,47871.12902,161433.5,20.0881759,26.96441432,566.0150993,1.61E+01,0.00E+00,,0.254902,0.0844286,0.4974,45.1368,3.92796,33915.9,25728.87892,676988.2183,846.186,15638.1,964.409,2.9207,2745.88,1699.42,15139.8,40000,161416,0.0210923,0.0609238,61319,3478.23,132389,7.28E-06,218177,618177,3307.65,863.839,2.91821,482.526,3379.88,849.859,3.87492,467.015,218177,3377.3,846.019,1.25923,460.329,3377.14,843.693,2.11883,458.598
113562.354,31672.73391,145235.1,38.53775075,47.21117281,552.9769612,3.08E+01,0.00E+00,,1.15079,0.0980284,12.2288,40.5895,4.87076,36177.5,28627.49897,820857.5051,761.265,19087.2,1043.57,3.02347,1624.61,1794.49,15953,40000,145217,0.0217001,11.8295,77850.6,4070.02,146932,3.71E-05,201978,601978,3845,890.036,3.02883,475.818,3917.91,876.201,3.36786,460.596,201978,3919,869.657,1.55396,452.2,3921.13,868.003,1.8502,450.736
113562.354,3828.916466,117391.3,14.37075812,42.52772826,542.5696414,1.15E+01,0.00E+00,,1.23028,0.0751094,0.41089,31.3655,4.20044,26831.3,16065.56952,731791.2667,615.325,17083.3,863.203,2.93701,136.01,1337.46,12012,40000,117378,0.0217145,0.111364,91254.4,2937.75,118892,3.44E-05,174139,574139,2958.79,889.301,2.83617,470.132,3011.46,876.783,3.31091,456.268,174139,3005.56,870.234,1.47419,447.827,3004.38,868.582,1.89412,446.501
111215.5852,0,111215.6,25.78357948,24.19228106,670.6444664,2.06E+01,0.00E+00,,0.288899,0.125617,0.542579,36.0705,3.21998,36072.4,31523.50555,796691.047,582.922,18466.1,1072.01,2.86686,3489.2,1884.96,16723.7,40000,111197,0.0303767,0.182324,61372.7,4057.67,149094,9.23E-06,167958,567958,4926.19,1244.67,2.21592,662.827,5030.1,1224.57,3.49372,640.794,167958,5017.87,1219.17,0.633272,632.615,5024.69,1215.07,1.78593,629.272
113562.354,18656.99653,132219.4,16.52941088,32.68046656,740.9288893,1.32E+01,0.00E+00,,0.185851,0.0959853,0.479324,45.4326,3.70744,34196.6,25178.55208,831580.0303,693.039,19227.1,1166.63,2.93173,1378.01,1680.8,14980.1,40000,132203,0.0326687,0.0416714,80223.2,2682.03,109097,4.13E-06,188964,588964,3765.83,1336.58,2.41053,726.392,3847.85,1315.85,3.75665,703.174,188964,3839.47,1310.99,0.655392,695.227,3839.41,1306.75,2.13644,691.964
113562.354,16151.04203,129713.4,36.82574658,46.32041273,623.93981,2.95E+01,0.00E+00,,0.860847,0.122921,8.66451,39.1378,4.23283,40156.7,35765.96022,895258.2763,679.885,20828.3,1127.08,3.01469,2348.25,2010.6,17788.7,40000,129693,0.0271413,8.27296,73051.5,4285.89,153131,2.86E-05,186454,586454,4820.65,1113.41,2.6311,591.414,4912.3,1095.75,3.35619,572.216,186454,4910.1,1088.33,1.15267,562.647,4916.83,1085.65,1.75265,560.4
113562.354,81808.77794,195371.1,33.37325831,39.27502858,522.8223209,2.67E+01,0.00E+00,,0.395536,0.0839531,6.27944,49.7365,4.91949,38925.2,31599.29522,711668.0602,1024.09,16331.4,1121.6,3.04276,2376.71,1887.28,16743.3,40000,195352,0.0178801,5.79772,63630.2,3863.54,140499,1.23E-05,252113,652113,3281.95,733.283,3.37415,412.286,3348.62,721.165,3.94155,398.884,252113,3351.9,716.917,1.88092,392.362,3358.12,715.204,2.22886,390.819
113562.354,49788.59687,163351,15.20916614,27.85216437,589.7913956,1.22E+01,0.00E+00,,0.230779,0.0725987,0.477298,46.598,3.99475,31299.3,21006.69396,673936.8493,856.247,15555.7,971.977,2.92931,1644.02,1532.72,13705.5,40000,163336,0.0217909,0.0328844,70474.8,2743.96,111036,5.62E-06,220097,620097,2848.15,891.838,2.96246,499.669,2908.95,877.884,3.98017,484.105,220097,2905.23,874.113,1.26162,477.368,2903.95,871.635,2.29663,475.65
113562.354,65824.03901,179386.4,24.28708493,48.50917821,641.5374617,1.94E+01,0.00E+00,,0.679374,0.0999715,0.553202,51.0066,5.1411,43833.3,37401.34547,899580.152,940.281,20834.2,1227.17,3.13453,1409.78,2057.11,18181.5,40000,179366,0.0244146,0.0575829,77000.8,3588.3,132536,1.87E-05,236127,636127,3921.03,1001.18,3.17259,551.635,4002.8,984.957,3.70871,533.73,236127,3999.85,978.759,1.58965,525.286,3998.86,976.583,2.25239,523.562
113562.354,1586.409594,115148.8,22.37825636,37.83376838,460.1953684,1.79E+01,0.00E+00,,1.3337,0.0746889,5.74768,26.2525,4.06942,24972.2,15683.91154,629852.2893,603.57,14689.4,757.144,2.82873,1678.74,1321.24,11870.6,40000,115136,0.0169348,5.49513,76118.2,3700.42,142674,4.75E-05,171897,571897,2934.18,693.818,2.98252,368.226,2988.56,683.844,3.23643,357.076,171897,2987.62,678.593,1.57303,350.1,2987.56,677.393,1.79252,349.055
80716.35424,0,80716.4,24.53894367,29.25406743,750.1103754,1.96E+01,0.00E+00,,0.246243,0.10155,0.550056,39.9332,3.29224,25957.2,17531.34956,585263.7348,423.062,13569.5,783.551,2.74427,3087.09,1398.09,12539.5,40000,80702.4,0.0248801,0.155245,61114.3,3552.09,137947,8.84E-06,137463,537463,3988.14,1019.36,2.00435,535.533,4067.21,1003.36,3.46918,518.699,137463,4057.25,998.892,0.536979,511.487,4062.01,995.206,1.71276,508.698
92492.54508,0,92492.5,38.19894614,21.0871346,465.321595,3.06E+01,0.00E+00,,0.956197,0.0555545,22.7501,25.8472,3.45988,16766,9367.007064,432724.0288,484.816,10080.6,531.556,2.46247,3296.42,1017.58,9205.18,40000,92482.4,0.01206,22.5053,54907.1,3614.92,140870,4.14E-05,149243,549243,2184.75,494.146,2.88452,271.605,2223.76,487.003,3.30184,263.83,149243,2222.46,483.379,1.58442,258.432,2222.18,482.399,1.83726,257.672
113562.354,92312.60565,205875,13.70571977,19.62931772,713.6439052,1.10E+01,0.00E+00,,3.02E-05,0.0727824,0.5711,56.8802,4.61147,38224.9,27122.51494,761769.4427,1079.16,17468.1,1213.59,3.074,531.76,1745.74,15536.4,40000,205857,0.0256573,0.0300662,79719.5,2019.43,87850.8,1.00E-06,262618,662618,2853.88,1048.78,3.24395,602.212,2916.41,1032.1,4.52955,583.313,262618,2912.18,1029.38,1.19032,576.981,2911.3,1026.29,2.52975,574.825
113562.354,10606.05911,124168.4,24.60104448,24.38011811,698.4930224,1.97E+01,0.00E+00,,0.228804,0.121124,0.512304,41.0226,3.47219,38043.9,33381.86098,833966.6648,650.821,19306.1,1146.16,2.91128,3054.91,1940.93,17198.9,40000,124149,0.0316271,0.106322,65268.9,3801.4,140910,6.56E-06,180910,580910,4749.16,1295.33,2.31021,697.792,4852.48,1274.36,3.58797,674.548,180910,4840.79,1269.25,0.643929,666.536,4844.98,1265.08,1.88246,663.15
113562.354,42703.87,156266.2,36.2975318,47.16174714,487.0385738,2.90E+01,0.00E+00,,1.5883,0.0770557,12.8438,40.9505,5.77538,31895.1,21815.23939,743710.8198,819.105,17238.9,999.919,3.03375,766.41,1562.45,13962.2,40000,156251,0.0172183,12.4471,83387.3,3759.68,138199,5.08E-05,213012,613012,3025.65,705.604,3.41531,377.423,3081.37,695.142,3.39229,365.645,213012,3082.01,689.779,1.86016,358.686,3082.23,688.731,1.95794,357.658
113562.354,51911.95415,165474.3,29.56608757,47.61315027,719.4295325,2.37E+01,0.00E+00,,0.538608,0.124159,0.575376,51.1852,4.75603,48979.1,47959.15391,988642.8429,867.336,22912.2,1333.35,3.11672,2162.61,2336.61,20525.1,40000,165451,0.0297517,0.0704332,72587.5,3933.68,141756,1.54E-05,222212,622212,4867.24,1220.06,2.84194,669.149,4970.97,1199.77,3.65373,646.815,222212,4966.32,1193.17,1.15864,637.694,4966.34,1190.07,2.09615,635.204
113562.354,30504.01209,144066.4,21.10325748,23.43839249,566.103539,1.69E+01,0.00E+00,,0.324426,0.091107,0.486361,40.9765,3.66162,32991.9,25485.51997,685331.5711,755.144,15872.2,934.922,2.88018,3066.42,1691.21,15069.4,40000,144049,0.0220564,0.08734,60225,3690.7,139350,9.84E-06,200810,600810,3569.59,903.58,2.74542,498.082,3646.29,889.037,3.72191,482.032,200810,3643.58,884.721,1.11861,474.936,3644.28,882.255,1.9717,473.067
113562.354,85746.82684,199309.2,28.46008114,15.44659625,745.4936468,2.28E+01,0.00E+00,,2.42E-06,0.111053,0.66937,56.5357,4.48017,50132.1,50328.05998,864028.9623,1044.7,19829.2,1360.31,3.07272,2755.1,2395.16,21012.4,40000,199285,0.028631,0.115467,63485.5,3638.67,133174,1.00E-06,256046,656046,4344.42,1171.98,3.00507,669.576,4447.36,1151.76,4.24383,646.73,256046,4437.44,1148.81,0.957998,640.295,4442.13,1145.24,2.14113,637.415
86112.51319,0,86112.5,38.76812644,26.69906876,621.473342,3.10E+01,0.00E+00,,0.372092,0.092721,15.1287,33.3757,3.07138,23927.3,16355.96211,535221.6002,451.353,12421.1,704.714,2.66304,3721.4,1349.68,12118.4,40000,86099,0.0199213,14.798,55158.8,4007.4,150984,1.51E-05,142860,542860,3637.27,816.859,2.22501,435.013,3705.27,803.957,3.44382,421.552,142860,3700.16,799.61,0.766549,414.584,3708.84,796.853,1.62827,412.554
113562.354,18862.03771,132424.4,30.14943223,36.49926733,574.4268418,2.41E+01,0.00E+00,,0.523445,0.107663,4.94524,37.8284,3.71451,35578.2,29869.64742,754795.0712,694.106,17492.4,1018.25,2.91446,3087.5,1833.81,16288.3,40000,132406,0.0237061,4.57016,63341,4173.39,152055,1.76E-05,189167,589167,4215.34,972.065,2.63799,525.349,4299.63,956.462,3.52174,508.29,189167,4297.66,950.938,1.09114,500.26,4306.52,948.244,1.77694,498.048
104868.2413,0,104868.2,33.5743144,38.98240545,649.7131691,2.69E+01,0.00E+00,,0.544806,0.125587,6.53204,34.8734,3.45839,35107.9,29741.40666,782458.5013,549.65,18171.9,1017.17,2.89886,3063.64,1829.79,16254,40000,104850,0.0276699,6.18096,65953.6,4278.66,155033,1.95E-05,161611,561611,4924.99,1134.7,2.27321,596.735,5019.18,1116.71,3.37663,577.375,161611,5011.62,1110.3,0.795168,568.502,5023.46,1106.8,1.68101,565.666
113562.354,27103.94267,140666.3,24.24826208,34.26218654,469.812231,1.94E+01,0.00E+00,,0.747873,0.0756342,4.94131,36.1449,4.03961,28050.3,19143.2818,616948.5604,737.332,14310.2,819.892,2.84772,2664.64,1462,13093.9,40000,140652,0.0166636,4.59209,63034.4,3768.68,142956,2.55E-05,197413,597413,2962.84,682.911,3.05679,373.306,3021.03,672.451,3.53104,361.664,197413,3023.05,667.911,1.63352,355.053,3025.37,666.542,1.93827,353.881
113562.354,42842.21444,156404.6,32.00887138,43.19141813,544.3801091,2.56E+01,0.00E+00,,0.824584,0.0943939,6.6434,43.0319,4.67422,36758.2,29312.76129,775670.0696,819.817,17977.1,1045.49,3.01812,2035.89,1816.28,16138.9,40000,156386,0.0206302,6.22188,71578.5,3987.15,145272,2.65E-05,213147,613147,3697.01,846.125,3.07352,460.045,3769.5,832.697,3.53367,445.238,213147,3771.87,826.956,1.57822,437.43,3775.76,825.21,1.93058,435.9
78947.93792,0,78947.9,22.33747765,39.21181564,681.6426028,1.79E+01,0.00E+00,,0.5085,0.0885937,0.529472,36.4844,3.39201,23955.5,14452.84588,548852.9815,413.799,12790.8,669.311,2.80016,1868.97,1267.56,11402.1,40000,78935.3,0.020885,0.17117,72797.3,3430.38,135706,1.97E-05,135696,535696,3483.32,856.004,2.17743,449.423,3547.36,843.039,3.39017,436.022,135696,3542.59,837.963,0.785857,428.476,3543.75,835.399,1.69903,426.708
113562.354,3743.633134,117306,38.57252958,16.65235798,728.7031341,3.09E+01,0.00E+00,,0.197114,0.163928,2.98556,40.1495,3.38757,46855.2,50695.88931,921245.8021,614.822,21223.7,1369,2.96818,4378.23,2404.13,21087,40000,117282,0.035315,2.57465,55767.7,4479.52,167743,6.84E-06,174043,574043,6427.62,1448.02,2.12908,772.585,6559.1,1423.51,3.48691,745.526,174043,6532.75,1418.1,0.531431,737.309,6557.1,1412.6,1.74123,732.513
113562.354,3939.940083,117502.3,23.6648488,15.49259854,522.1612975,1.89E+01,0.00E+00,,0.507672,0.0937836,2.85948,30.2142,3.17092,28804.8,21705.03383,647721.3026,615.895,15043.9,840.865,2.77116,3635.91,1558.43,13927.5,40000,117487,0.0208922,2.56254,56867,4019.26,151116,1.78E-05,174248,574248,3672.36,856.405,2.58085,462.996,3745.71,842.997,3.49348,448.382,174248,3744.77,838.038,1.08037,440.911,3751.34,835.686,1.74532,439.063
113562.354,3481.258864,117043.6,21.13478027,36.95616821,520.8602231,1.69E+01,0.00E+00,,0.817253,0.0921253,1.29277,29.9963,3.57956,29379.9,21093.09654,689959.2281,613.492,16081.1,839.511,2.86381,2451.1,1535.92,13733.2,40000,117028,0.0209639,0.999108,69377.9,3874.55,146544,2.81E-05,173789,573789,3612.83,859.329,2.68567,458.624,3682.76,846.291,3.36425,444.376,173789,3682.42,840.472,1.26757,436.402,3685.01,838.556,1.76698,434.872
113562.354,36072.07385,149634.4,12.88296626,39.30094001,641.2476279,1.03E+01,0.00E+00,,0.511589,0.0732905,0.459283,45.7797,4.25481,31013.8,19482.08823,776825.6688,784.344,18011.7,1039.23,2.99612,78.45,1475.1,13207.3,40000,149620,0.0252239,0.0257478,88361.4,2270.02,97079.3,1.12E-05,206381,606381,2883.19,1032.53,2.87835,566.092,2939.11,1017.21,3.79301,549.036,206381,2933.57,1011.64,1.27239,540.776,2931.62,1008.96,2.3855,538.964
113562.354,5431.987495,118994.3,18.25668151,31.07460447,543.9928427,1.46E+01,0.00E+00,,0.48205,0.0860377,0.390895,32.0728,3.23895,27755.4,19489.88646,653416.4005,623.721,15206.8,817.632,2.78216,2944.41,1475.4,13209.9,40000,118980,0.0217979,0.0806917,62772,3553.32,137705,1.50E-05,175741,575741,3375.88,892.957,2.58224,484.142,3445.47,879.222,3.546,469.112,175741,3441.92,874.256,1.07128,461.553,3441.51,871.918,1.90514,459.856
110264.8808,0,110264.9,23.59148278,47.34700858,511.0791537,1.89E+01,0.00E+00,,1.85693,0.0872236,5.09851,27.9454,4.75435,28537.4,18534.81744,740545.5219,577.961,17301,860.193,2.97665,543.1,1438.19,12887.6,40000,110250,0.0199582,4.82547,89862.4,3740.35,141751,6.48E-05,167011,567011,3432.3,817.844,2.92275,422.073,3492.79,806.249,3.07338,409.262,167011,3489.75,799.668,1.48858,401.167,3488.94,798.327,1.69229,399.981
111701.6657,0,111701.7,33.24408925,22.07496158,751.1341326,2.66E+01,0.00E+00,,0.199962,0.158474,0.91043,40.0695,3.37721,44231.9,45517.58321,916364.476,585.449,21152.9,1320.09,2.9408,3958.11,2274.81,20009.4,40000,111679,0.0363457,0.50251,58962,4365.39,158777,6.61E-06,168440,568440,6216.14,1489.69,2.07202,790.04,6346.11,1464.85,3.46792,762.642,168440,6320.75,1459.3,0.498974,754.313,6338.95,1453.83,1.761,749.562
113562.354,7543.28334,121105.6,12.71755587,41.55228719,611.8062588,1.02E+01,0.00E+00,,0.863987,0.0751846,0.385655,36.3378,3.99145,27571.6,16533.68501,777218.752,634.795,18125.6,934.97,2.92508,0.94,1357.1,12183.1,40000,121092,0.0254538,0.0414229,91782.9,2438.22,103380,2.07E-05,177853,577853,2962.61,1042.16,2.6877,555.99,3015.93,1027.38,3.49605,539.692,177853,3009.18,1020.51,1.26484,530.517,3007.38,1018.15,2.10913,528.843
111346.4136,0,111346.4,19.28105024,17.18384085,502.800431,1.54E+01,0.00E+00,,0.605566,0.0836023,0.84281,27.6363,3.13118,25651,17660.10951,603183.3106,583.633,14045.3,747.212,2.72699,3415.84,1403.3,12584.7,40000,111332,0.0191109,0.574263,57933.3,3783.55,146233,2.14E-05,168093,568093,3277.22,783.213,2.62539,423.334,3341.94,771.256,3.44843,410.322,168093,3341.38,766.37,1.18449,403.071,3344.09,764.435,1.76848,401.6
113562.354,37345.48075,150907.8,37.59619615,24.61270521,547.226647,3.01E+01,0.00E+00,,0.305359,0.0964468,10.3625,41.7796,3.73335,34639.5,29114.393,683282.4825,791.002,15741.7,1015.17,2.86443,3673.84,1810,16085.3,40000,150890,0.0209614,9.95136,55068.1,4183.39,151731,1.01E-05,207651,607651,3772.67,859.333,2.80359,475.694,3850.7,845.146,3.73894,460.065,207651,3847.83,841.033,1.17893,453.205,3857.87,838.457,1.86161,451.08
113562.354,23318.26466,136880.6,37.96647497,26.79876995,619.5053228,3.04E+01,0.00E+00,,0.253271,0.120815,8.10242,40.982,3.53486,39276.5,36911.44454,774891.2431,717.456,17854,1149.49,2.90028,3942.96,2043.28,18064.8,40000,136860,0.0262595,7.69271,55644.1,4361.6,158000,8.47E-06,193621,593621,4729.46,1076.68,2.51014,587.545,4827.52,1058.63,3.6345,567.66,193621,4817,1054.04,0.840867,560.2,4832.61,1050.38,1.76808,557.135
113562.354,28299.99636,141862.4,14.2441757,29.29109618,531.6303749,1.14E+01,0.00E+00,,0.430478,0.0676227,0.418251,39.2772,3.71839,26656.1,16614.862,621952.6637,743.607,14419.1,833.713,2.82938,1927.96,1360.48,12212.5,40000,141849,0.0195107,0.0448646,68041.1,2867.72,116723,1.16E-05,198610,598610,2655.39,798.754,2.89631,442.37,2709.71,786.681,3.75741,428.977,198610,2706.05,782.413,1.37644,422.096,2704.91,780.429,2.15554,420.703
113562.354,22122.95685,135685.3,22.44809135,16.52716441,581.4545253,1.80E+01,0.00E+00,,0.327798,0.0988495,0.503788,39.232,3.51999,33678.1,26984.90519,707655.5539,711.205,16399.1,955.497,2.87178,3261.08,1741.22,15497.7,40000,135668,0.0235539,0.119112,59788.4,3839.27,143638,1.02E-05,192429,592429,3872.75,965.042,2.61625,527.917,3955.55,949.469,3.65356,510.777,192429,3951.91,944.902,0.990481,503.416,3953.98,942.158,1.88879,501.295
113562.354,80017.73118,193580.1,20.18148537,28.76461203,467.3236576,1.61E+01,0.00E+00,,0.197387,0.0698044,0.984432,47.9892,4.45626,33023.5,23690.42816,582424.0761,1014.71,13328.9,954.511,2.95047,2997.86,1629.44,14539,40000,193564,0.0150809,0.52466,53226.3,3548.79,134145,6.22E-06,250325,650325,2728.82,617.875,3.37285,352.136,2785.39,607.789,4.09135,340.94,250325,2788.01,604.707,1.97323,335.448,2792.18,603.235,2.33479,334.155
113562.354,71549.80505,185112.2,13.08040179,32.58773352,559.8248565,1.05E+01,0.00E+00,,0.193849,0.062306,0.49867,49.7158,4.38094,31007.6,19355.872,641795.9004,970.328,14759.5,979.95,2.9868,1012.93,1470.23,13165.2,40000,185097,0.0191796,0.0287435,72621.1,2390.33,99956.9,4.51E-06,241858,641858,2446.07,784.796,3.25976,445.72,2496.59,772.631,4.17875,432.122,241858,2493.49,769.24,1.64014,425.892,2492.24,767.183,2.52728,424.483
82913.99674,0,82914,35.63697394,25.037904,691.2553228,2.85E+01,0.00E+00,,0.287691,0.106789,8.79283,36.855,3.16811,26517.3,19159.85268,573315.5159,434.58,13270.3,789.732,2.72085,3784.27,1462.64,13099.5,40000,82899.4,0.022878,8.4245,55165.4,4054.2,152003,1.16E-05,139660,539660,4187.8,938.105,2.07579,494.1,4267.59,923.074,3.43619,478.361,139660,4258.12,918.648,0.608908,471.241,4271.57,915.118,1.61791,468.518
113562.354,31374.34222,144936.7,33.88237004,46.69951713,703.5423378,2.71E+01,0.00E+00,,0.602146,0.139954,1.56633,46.371,4.40893,48659.5,49786.50297,991566.5007,759.67,22959.2,1358.05,3.07653,2767.96,2381.89,20902.1,40000,144913,0.0308586,1.10044,68321,4331.1,153362,1.93E-05,201674,601674,5483.39,1266.1,2.61342,683.491,5593.66,1245.06,3.49742,660.495,201674,5586.94,1237.92,1.00826,650.912,5598.15,1234.34,1.81062,647.842
83564.40946,0,83564.4,20.43921363,27.0663849,711.8618464,1.64E+01,0.00E+00,,0.287499,0.0886412,0.457333,38.1182,3.23311,24074,15083.8457,567313.1282,437.998,13174.3,738.529,2.72379,2616.57,1295.34,11644.7,40000,83551.5,0.0235182,0.0850503,64571,3218,128854,9.68E-06,140312,540312,3483.06,963.332,2.09019,510.655,3551.65,948.503,3.50833,495.054,140312,3544.6,944.019,0.609599,487.8,3545.65,940.729,1.78422,485.44
113562.354,72009.84328,185572.2,14.72024928,14.98743447,637.2650738,1.18E+01,0.00E+00,,0.0771872,0.0721199,0.525047,52.0266,4.29606,34580.5,23823.70731,705430.108,972.731,16218.1,1081.92,3.00482,1150.33,1634.1,14579.1,40000,185556,0.0231078,0.0295804,74086,2438.96,100842,1.69E-06,242317,642317,2828.2,945.197,3.10338,536.852,2889.72,930.202,4.24684,520.02,242317,2885.99,927.047,1.24587,513.601,2884.8,924.311,2.42952,511.711
113562.354,90067.49636,203629.9,28.22489295,43.68663695,608.4995281,2.26E+01,0.00E+00,,0.351498,0.0997375,0.889309,53.2513,5.10001,46961.1,43455.94188,834132.6242,1067.36,19156.9,1299.43,3.12227,2308.16,2221.39,19562.5,40000,203608,0.0218094,0.369657,65777.4,3887.98,140366,1.04E-05,260369,660369,3899.91,894.616,3.31973,504.642,3982.45,879.387,3.98519,487.853,260369,3983.82,874.621,1.66857,480.603,3989.5,872.378,2.20575,478.653
113562.354,48976.46401,162538.8,32.80509166,29.21033158,463.4046173,2.62E+01,0.00E+00,,0.425029,0.0721831,9.83324,41.7165,4.07799,29093.9,20731.33782,584109.155,851.99,13460.3,864.436,2.8248,3339.42,1522.46,13617,40000,162524,0.0155875,9.43111,53874.3,3853.54,143242,1.42E-05,219285,619285,2823.22,638.793,3.17588,357.399,2880.34,628.637,3.79106,346.098,219285,2882.96,624.959,1.73627,340.119,2887.32,623.5,2.08255,338.863
109937.032,0,109937,28.26971873,35.2643382,579.9223439,2.26E+01,0.00E+00,,0.545027,0.109596,4.67966,31.405,3.26941,31877.2,25456.55403,718503.7924,576.229,16697.4,923.24,2.84238,3234.68,1690.23,15061,40000,109920,0.0243064,4.36683,63055.1,4165.96,153489,1.93E-05,166681,566681,4294.59,996.597,2.41494,530.121,4378.49,980.929,3.41802,513.173,166681,4374.98,975.143,0.925041,504.903,4383.84,972.255,1.7,502.606
113562.354,52637.76306,166200.1,15.42061327,23.42854602,603.1260582,1.23E+01,0.00E+00,,0.200719,0.0738972,0.4867,47.6128,4.0334,32154.6,21925.27068,686232.808,871.181,15830.2,999.024,2.94285,1597.36,1566.46,13996.7,40000,166184,0.0223952,0.0322613,71130.8,2727.86,110248,4.80E-06,222945,622945,2898.63,916.464,2.9592,514.219,2960.96,902.089,4.0097,498.161,222945,2957.16,898.392,1.22441,491.435,2955.89,895.809,2.30802,489.641
113562.354,69556.25274,183118.6,25.26441832,31.43750841,464.8715589,2.02E+01,0.00E+00,,0.300319,0.0713862,3.91705,46.047,4.38127,32028.2,23073.40611,589182.6595,959.87,13512.7,936.459,2.91887,3074.7,1607.69,14351.9,40000,183103,0.0152117,3.47458,54043,3693.56,138346,9.75E-06,239864,639864,2790.27,623.382,3.32061,352.48,2847.16,613.301,3.96471,341.268,239864,2850.32,609.93,1.90843,335.569,2855.45,608.469,2.23735,334.273
113562.354,75294.35194,188856.7,33.49680591,17.80099665,546.4366805,2.68E+01,0.00E+00,,0.131539,0.0906347,5.41599,49.2704,4.24269,39284.8,34134.79225,676314.6353,989.932,15458.9,1127.09,2.96232,3462.77,1963.18,17387.5,40000,188837,0.019337,4.93525,53468.2,4018.37,145671,4.14E-06,245598,645598,3540.23,792.618,3.12489,450.249,3616.22,779.089,4.07315,435.273,245598,3614.72,775.89,1.45432,429.194,3625.39,773.479,2.08638,427.156
113562.354,35077.51436,148639.9,27.73772921,43.45163841,635.2694947,2.22E+01,0.00E+00,,0.60749,0.116889,0.735782,44.6242,4.33837,42470.6,38428.31335,876071.8228,779.099,20315,1169.85,3.044,2463.15,2085.82,18423.6,40000,148619,0.0263598,0.293398,69454,4078.26,147486,1.91E-05,205380,605380,4579.1,1081.06,2.75932,586.461,4672.54,1063.45,3.54768,567.172,205380,4670.96,1057.12,1.17649,558.423,4675.58,1054.39,1.87585,556.153
113562.354,92383.52806,205945.9,11.28300471,36.10510454,690.8409985,9.03E+00,0.00E+00,,0.0561447,0.0658666,0.554158,56.5438,4.80385,35904.9,23469.89108,762787.6259,1079.54,17504.6,1202.06,3.07884,1.05,1621.7,14472.4,40000,205930,0.0243571,0.0209947,82846,1678.09,77974.7,1.05E-06,262691,662691,2587.36,995.962,3.33848,569.546,2640.22,980.463,4.48177,552.079,262691,2636.34,977.143,1.41152,545.419,2634.66,974.283,2.73543,543.538
80643.72171,0,80643.7,25.36149833,45.79927784,708.5692223,2.03E+01,0.00E+00,,0.677514,0.102879,0.732362,37.7874,3.68145,27438.2,17825.15188,630969.518,422.681,14720.3,753.643,2.90362,1484.33,1409.95,12642.4,40000,80629.6,0.0233453,0.35748,78968.6,3675.55,140911,2.64E-05,137391,537391,4044.71,957.062,2.17671,494.242,4117.25,942.673,3.29785,479.29,137391,4112.43,936.499,0.820144,470.851,4115.16,933.813,1.66521,468.905
80358.58202,0,80358.6,35.80088417,42.59448225,548.440273,2.86E+01,0.00E+00,,1.10929,0.0674467,17.2867,29.8257,3.78829,19982,10570.5152,482289.8967,421.203,11263.5,564.213,2.77163,564.44,1081.76,9771.59,40000,80347.8,0.014561,16.9982,85756.3,3522.16,137535,4.91E-05,137109,537109,2656.34,596.822,2.63127,314.176,2700.86,588.309,3.1613,305.202,137109,2698.37,583.674,1.37069,298.852,2697.87,582.441,1.70716,297.942
106330.8493,0,106330.8,29.65812015,38.73075444,549.8883931,2.37E+01,0.00E+00,,0.810412,0.0969155,8.18776,29.9094,3.51483,28791.1,20725.87435,680524.0501,557.333,15870.9,818.322,2.84839,2411.6,1522.26,13615.2,40000,106316,0.0215112,7.89262,70878.8,4025.11,149936,2.94E-05,163077,563077,3802.26,881.952,2.54979,466.123,3873.74,868.547,3.31654,451.671,163077,3872.96,862.534,1.15067,443.508,3876.62,860.446,1.70749,441.878
99568.57024,0,99568.6,37.0663352,31.5718316,716.6299832,2.97E+01,0.00E+00,,0.242479,0.138734,6.41729,38.2168,3.26643,36269.7,32877.80926,763377.2506,521.863,17619.3,1101.82,2.84759,4004.6,1925.9,17071.4,40000,99549.3,0.0302476,6.02969,56336.7,4396.14,158449,8.80E-06,156310,556310,5441.02,1240.21,2.06617,653.327,5549.03,1219.81,3.44261,631.238,156310,5528.9,1214.66,0.542581,623.36,5549.36,1209.91,1.67635,619.368
113562.354,29172.04264,142734.4,32.6331822,15.68225342,530.9155679,2.61E+01,0.00E+00,,0.370872,0.0932448,8.08091,39.0451,3.62015,32486.8,26107.75673,663193.8543,748.16,15315.1,949.115,2.83788,3640.14,1712.13,15248.7,40000,142717,0.0203425,7.69742,55333.2,4115.24,150929,1.25E-05,199478,599478,3647.75,833.922,2.77573,459.203,3722.41,820.386,3.6725,444.325,199478,3721.18,816.089,1.19737,437.377,3729.79,813.701,1.83879,435.428
113562.354,56062.08184,169624.4,30.36892021,17.9117595,564.7093667,2.43E+01,0.00E+00,,0.201021,0.0978039,3.56582,46.4395,3.98621,38659.4,33873.9532,701352.8898,889.112,16091.6,1108.43,2.93991,3557.67,1955.5,17322.4,40000,169605,0.0211209,3.10973,54471.6,4080.08,148321,6.43E-06,226366,626366,3822.07,865.798,2.9266,485.479,3903.68,851.172,3.89783,469.294,226366,3900.88,847.518,1.23545,462.758,3912.15,844.834,1.94673,460.515
113562.354,92111.0968,205673.5,27.81965259,49.36538587,467.4515599,2.23E+01,0.00E+00,,1.09549,0.0681146,5.63612,49.8535,6.87412,36029.8,24506.76006,729375.5587,1078.11,16747.7,1139.56,3.16609,488.72,1657.8,14782.7,40000,205657,0.0147188,5.15944,79391.8,3393.81,126524,3.34E-05,262418,662418,2672.09,603.21,3.86104,331.915,2720.57,594.043,3.78451,321.613,262418,2723.56,589.59,2.38303,315.667,2724.58,588.751,2.39233,314.754
113562.354,64411.68153,177974,26.48340032,25.05095411,634.0694431,2.12E+01,0.00E+00,,0.100213,0.103245,0.637492,50.2479,4.1228,42608.6,38969.20976,762811.2761,932.875,17542.6,1164.64,2.99581,3174.59,2100.8,18549.7,40000,177953,0.0242833,0.144768,58630.6,3856.1,141009,2.89E-06,234714,634714,4039.36,994.727,2.90673,560.621,4131.16,977.73,4.00258,541.671,234714,4125.41,974.308,1.07531,535.117,4129.78,971.331,2.03406,532.731
113562.354,30397.58901,143959.9,35.23750106,25.63373146,572.2234364,2.82E+01,0.00E+00,,0.291646,0.104791,7.97932,40.9682,3.61741,36016.4,31342.85705,713825.9399,754.576,16453.2,1052.72,2.87515,3747.99,1879.44,16676.7,40000,143941,0.022832,7.57385,55448.8,4235.31,153436,9.69E-06,200702,600702,4099.74,936.074,2.67991,514.905,4184.91,920.554,3.69117,497.825,200702,4179.77,916.237,1.03323,490.703,4191.65,913.281,1.81136,488.263
