WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,38916.49103,152478.8,17.05536794,22.40027353,544.6580362,1.36E+01,0.00E+00,,0.339062,0.0754749,0.456412,42.4592,3.83612,30081.4,20669.76754,645324.4333,799.253,14933.5,892.484,2.87785,2383.72,1520.16,13597.1,40000,152464,0.0200461,0.0492575,64124.8,3200.59,125391,9.43E-06,209225,609225,2959.99,820.866,2.92327,456.888,3022.88,807.997,3.81875,442.615,209225,3019.87,803.96,1.33931,435.861,3019,801.843,2.15363,434.338
112729.9141,0,112729.9,17.58870086,27.36423414,490.3504137,1.41E+01,0.00E+00,,0.663149,0.0782532,0.52807,27.081,3.18373,24668.7,16359.79083,594405.5275,590.888,13852.2,725.045,2.71586,3228.25,1349.84,12119.8,40000,112716,0.0184236,0.267127,59144.7,3637.31,142455,2.29E-05,169477,569477,3069.82,754.96,2.69645,408.856,3130.58,743.577,3.44409,396.402,169477,3129.35,738.717,1.27806,389.257,3130.13,736.946,1.81742,387.918
113562.354,52117.88283,165680.2,28.08647341,27.07251453,551.9321196,2.25E+01,0.00E+00,,0.235653,0.094024,2.79154,45.253,3.94885,36737,31061.26656,683516.1305,868.44,15700.8,1061.8,2.91876,3521.71,1870.8,16603.2,40000,165662,0.0203812,2.34798,54576,4031.88,147570,7.56E-06,222423,622423,3674.14,835.512,2.94263,468.602,3752.31,821.503,3.86848,453.102,222423,3750.85,817.766,1.27545,446.549,3760.96,815.247,1.94523,444.45
113562.354,12700.97784,126263.3,35.73247031,19.78065825,462.3705948,2.86E+01,0.00E+00,,0.684807,0.0742054,16.1777,30.9622,3.52546,24539.4,16867.2232,578771.7465,661.833,13447.9,745.941,2.68254,3523.07,1370.94,12303.4,40000,126250,0.0164632,15.8787,56055.8,3986.37,148876,2.43E-05,183011,583011,2908.19,674.67,2.909,368.909,2964.88,664.372,3.49227,357.518,183011,2965.77,659.987,1.4876,350.964,2968.22,658.527,1.86365,349.778
113562.354,83945.48917,197507.8,14.39959904,30.78079134,615.9991899,1.15E+01,0.00E+00,,0.0327225,0.0683794,0.534115,53.1264,4.441,34743.9,23637.03635,679683.1621,1035.3,15596,1072.6,3.02207,1126.42,1627.57,14522.9,40000,197492,0.0214949,0.029429,72451.6,2400.92,99372.7,1.00E-06,254253,654253,2681.46,879.156,3.24173,503.496,2739.52,865.147,4.38406,487.816,254253,2736.3,862.289,1.41723,481.7,2735.18,859.794,2.51446,479.988
113562.354,10215.57888,123777.9,31.03015138,18.98585549,670.3083956,2.48E+01,0.00E+00,,0.240402,0.136527,1.47712,39.4212,3.39201,41161.9,40071.51204,835352.2421,648.764,19274.6,1211.64,2.91505,3904.04,2131.01,18804,40000,123757,0.0304677,1.07965,57291.8,4360.19,157209,8.00E-06,180518,580518,5347.76,1249.06,2.29924,672.272,5460.15,1228.2,3.54191,649.284,180518,5444.33,1223.11,0.662572,641.35,5461.08,1218.71,1.7455,637.617
113562.354,54589.23047,168151.6,16.52625564,15.31001809,481.2670594,1.32E+01,0.00E+00,,0.371099,0.0662577,0.493918,43.7978,4.16786,29055.7,19075.57121,586124.1954,881.417,13523.8,850.353,2.88704,2566.68,1459.37,13071.1,40000,168137,0.0160943,0.0763155,58833.4,3239.16,126869,1.11E-05,224898,624898,2597.24,659.11,3.22098,370.798,2651.46,648.791,3.88897,359.279,224898,2650.58,645.221,1.79166,353.329,2650.31,643.771,2.27519,352.196
113562.354,32357.96404,145920.3,21.14918402,27.45438466,479.5179137,1.69E+01,0.00E+00,,0.489255,0.0772366,1.87519,38.0329,3.78453,28857,20422.70013,599986.6558,764.872,13877.9,836.217,2.82453,3329.7,1510.89,13517,40000,145905,0.0170109,1.50703,55271.4,3763.25,143245,1.65E-05,202666,602666,3022.36,697.117,2.98633,385.829,3083.47,686.157,3.66815,373.699,202666,3085.38,682.079,1.5168,367.255,3089.47,680.438,1.94725,365.902
113562.354,27862.46091,141424.8,37.26855128,47.70606159,751.8424885,2.98E+01,0.00E+00,,0.569531,0.155693,1.55938,47.5259,4.41178,52593.2,57646.16903,1060511.408,741.25,24541.8,1466.26,3.09531,3019.18,2568.25,22445.7,40000,141399,0.034158,1.07846,67185.4,4411.94,157111,2.31E-05,198160,598160,6103.01,1401.55,2.50374,754.182,6225.31,1378.04,3.4735,728.461,198160,6213.77,1370.51,0.889151,718.468,6227.74,1366.32,1.80014,714.833
84672.62508,0,84672.6,37.23064249,47.36641627,740.5732784,2.98E+01,0.00E+00,,0.673962,0.123309,8.22738,39.3494,3.79119,31756.1,23830.78422,721196.0041,443.79,16793,893.664,2.92635,2115.15,1634.35,14581.2,40000,84656.3,0.0267705,7.83151,74805.2,4098.55,150302,2.63E-05,141417,541417,4843.48,1097.88,2.12651,563.643,4929.94,1080.98,3.27803,545.935,141417,4923.15,1074.14,0.74692,536.835,4932.36,1070.82,1.63393,534.264
113562.354,464.7562354,114027.1,26.06057137,18.20351055,724.8780302,2.08E+01,0.00E+00,,0.233624,0.133629,0.53674,39.0152,3.34877,39017.5,35540.68633,872200.9325,597.654,20188.7,1201.22,2.90608,3235.53,2004.11,17733.9,40000,114007,0.0344839,0.147271,64976.6,3941.58,144707,6.90E-06,170768,570768,5241.67,1412.48,2.16083,751.885,5354.14,1389.65,3.51149,726.63,170768,5337.76,1384.11,0.553679,718.268,5345.16,1379.35,1.83516,714.291
100912.3616,0,100912.4,12.76471903,31.97316304,559.0578699,1.02E+01,0.00E+00,,0.557426,0.0626873,0.34632,30.6964,3.19643,20871.6,11390.32252,554904.8308,528.949,12929.7,678.827,2.68434,1548.87,1123.45,10138.7,40000,100901,0.019289,0.0564497,72461.8,2601.79,111612,1.63E-05,157662,557662,2467.08,789.804,2.53536,428.931,2513.36,778.357,3.55338,416.631,157662,2508.75,773.612,1.12257,409.37,2507.49,771.559,1.94558,408.019
113562.354,49596.04216,163158.4,34.90062602,37.80437799,449.780837,2.79E+01,0.00E+00,,0.901676,0.0676863,12.276,41.443,4.93829,28820.1,19050.23459,624349.9816,855.241,14426.5,885.105,2.92065,1833.83,1458.38,13062.6,40000,163144,0.014852,11.8785,69515.2,3714.96,137971,2.97E-05,219905,619905,2652.85,608.533,3.41314,334.223,2703.91,599.314,3.61625,323.794,219905,2706.2,595.083,1.99627,317.762,2707.45,594.08,2.12864,316.793
78468.4989,0,78468.5,28.67972449,20.55470248,683.3991297,2.29E+01,0.00E+00,,0.301254,0.0969302,3.43872,36.4478,3.1401,24206.7,16139.76519,521989.2554,411.281,12095.5,705.803,2.69505,3634.53,1340.59,12039.3,40000,78455.1,0.0207747,3.07657,55013.8,3836.97,147836,1.26E-05,135216,535216,3801.31,851.854,2.09097,450.291,3873.49,838.323,3.44311,436.299,135216,3866.53,834.138,0.64081,429.43,3877.21,830.988,1.60995,427.09
113562.354,3125.409579,116687.8,38.54310465,36.26519932,479.5841353,3.08E+01,0.00E+00,,1.00854,0.0803559,19.718,27.8674,3.72651,25523.5,17461.9292,640033.9582,611.634,14922.9,773.34,2.76193,2407.58,1395.28,12515,40000,116674,0.0181359,19.4475,70353.5,4043.8,149330,3.56E-05,173435,573435,3154.72,743.326,2.85221,397.134,3213.77,732.254,3.31273,384.911,173435,3213.15,726.89,1.45523,377.612,3214.24,725.434,1.78775,376.409
113562.354,36563.38544,150125.7,33.18738234,29.76564691,553.4850198,2.65E+01,0.00E+00,,0.297872,0.0984442,6.93254,41.8165,3.71893,35285.6,29852.9277,690969.2153,786.901,15917.9,1027.48,2.878,3662.54,1833.29,16283.8,40000,150107,0.0213949,6.52064,55115.3,4156.77,151300,9.83E-06,206868,606868,3849.95,877.093,2.77676,485.208,3930.08,862.597,3.73241,469.238,206868,3927.24,858.458,1.14592,462.331,3937.77,855.797,1.85176,460.135
113562.354,15779.08801,129341.4,34.85839967,39.88503032,460.2919036,2.79E+01,0.00E+00,,1.39206,0.0730512,15.623,31.9726,4.62158,26238.3,16888.35291,650730.876,677.969,15140.1,818.472,2.86502,1408.54,1371.81,12311,40000,129328,0.0165023,15.3146,78528.2,3825.26,142620,4.78E-05,186089,586089,2869.31,676.09,3.15379,360.427,2922.49,666.272,3.2984,349.372,186089,2922.05,661.192,1.69501,342.605,2922.05,660.092,1.85723,341.596
104978.6268,0,104978.6,16.52342207,35.06882866,533.6196643,1.32E+01,0.00E+00,,0.745124,0.0759729,0.405596,29.2802,3.38561,24213.5,14833.79248,604403.6218,550.257,14103.2,719.239,2.78262,1896.95,1284.4,11549.2,40000,104966,0.0194741,0.124403,72509.6,3299.57,131789,2.45E-05,161727,561727,2986.55,797.787,2.60881,427.542,3043.48,786.057,3.40052,414.836,161727,3039.59,780.78,1.23823,407.334,3038.91,778.964,1.8419,406.021
113562.354,46861.48629,160423.8,14.28436554,43.21743065,584.3380565,1.14E+01,0.00E+00,,0.78406,0.0715707,0.478002,45.841,4.80728,31942.5,20218.22195,769381.9626,840.904,17841.8,1026.58,3.05128,71.26,1503.18,13450.3,40000,160409,0.0217177,0.0418684,87206.1,2593.53,106122,1.88E-05,217170,617170,2816.21,889.446,3.16341,486.618,2869.29,876.286,3.69034,471.912,217170,2864.18,870.538,1.69165,463.973,2862.83,868.706,2.30625,462.597
113562.354,84438.08088,198000.4,11.9186009,46.34849537,531.3454568,9.53E+00,0.00E+00,,0.930558,0.0577185,0.52346,50.9808,6.21958,31646.9,18656.28842,745552.3165,1037.89,17170,1113.98,3.08521,0.19,1442.98,12929,40000,197986,0.0172357,0.0440833,79769.1,2187.99,92819.8,2.16E-05,254747,654747,2275.12,705.65,3.75944,390.911,2313.79,695.503,3.89954,379.356,254747,2309.64,690.571,2.40624,372.715,2308.74,689.428,2.67612,371.723
113562.354,85671.78228,199234.1,32.61619885,37.40445434,486.0596883,2.61E+01,0.00E+00,,0.364309,0.0750262,7.00164,49.3916,4.98207,36018.2,27249.11209,655640.6639,1044.34,15024.4,1054.58,3.0213,2323.5,1749.89,15571.9,40000,199217,0.0159097,6.52674,62224.4,3744.63,137294,1.14E-05,255978,655978,2933.31,652.291,3.47233,368.01,2992.27,641.652,3.98984,356.206,255978,2996.06,637.809,2.07905,350.216,3001.05,636.387,2.34019,348.898
113562.354,51822.9679,165385.3,11.97291845,23.74196839,468.6505162,9.58E+00,0.00E+00,,0.444428,0.0533439,0.454577,42.9995,4.26639,25159.8,14065.36258,557025.3594,866.926,12850.2,810.331,2.86329,1591.93,1250.21,11250.4,40000,165373,0.015137,0.050582,65260.7,2558.32,107164,1.19E-05,222134,622134,2096.03,619.501,3.32609,349.099,2137.19,610.298,3.91607,338.725,222134,2134.53,606.759,1.98442,332.956,2133.75,605.48,2.42694,331.977
113562.354,25471.58519,139033.9,19.61166431,23.29710465,551.0522301,1.57E+01,0.00E+00,,0.377705,0.0863974,0.45476,39.0455,3.59514,30918.5,22772.01082,665461.626,728.767,15432.4,887.43,2.8533,2953.3,1596.96,14259.6,40000,139018,0.0213231,0.0761912,61108.1,3589.55,137179,1.14E-05,195779,595779,3386.69,873.48,2.74409,480.409,3458.6,859.65,3.68574,465.164,195779,3455.94,855.231,1.16244,458.043,3455.9,852.924,1.984,456.329
113562.354,42407.12834,155969.5,37.62708184,20.88895584,588.9040796,3.01E+01,0.00E+00,,0.224514,0.10729,7.97777,44.4534,3.79804,38959.6,35507.23596,734502.3579,817.527,16882.6,1130.39,2.91547,3758.12,2003.15,17725.7,40000,155949,0.0232187,7.53778,54959,4255.75,153492,7.31E-06,212710,612710,4195.93,951.929,2.74978,528.166,4284.59,935.849,3.7814,510.4,212710,4278.39,931.837,1.04891,503.486,4291.58,928.748,1.85415,500.908
113562.354,36443.06,150005.4,27.87223618,38.34255712,724.2062816,2.23E+01,0.00E+00,,0.287233,0.124428,0.570802,48.4465,4.11343,44985.1,42866.17801,913505.2447,786.251,21131.4,1271.47,3.02968,2673.06,2205.89,19432.6,40000,149983,0.0311427,0.0916064,68154.6,3884.74,141411,8.10E-06,206744,606744,4876.66,1276.08,2.58612,698.179,4983.68,1254.86,3.68075,674.628,206744,4974.56,1249.49,0.836324,666.387,4977.12,1245.71,1.98165,663.322
113562.354,4908.250858,118470.6,38.68410429,39.44055051,721.6236026,3.09E+01,0.00E+00,,0.417494,0.159183,4.69949,40.1652,3.67247,46518.1,48854.26312,964608.9077,620.929,22304.1,1352.04,2.99818,3662.69,2358.89,20710.7,40000,118447,0.0346316,4.2894,62384.4,4498.97,163021,1.43E-05,175208,575208,6243.91,1420.5,2.22695,753.177,6367.49,1396.93,3.42192,727.391,175208,6347.57,1390.13,0.667591,718.003,6367.31,1385.27,1.7334,713.805
113562.354,60999.61324,174562,16.14941279,42.09195247,627.4429204,1.29E+01,0.00E+00,,0.499901,0.0778835,0.508304,50.0524,4.7499,35860.6,24901.29466,795965.2296,915.01,18405.9,1114.41,3.08274,461.54,1671.34,14899,40000,174545,0.0233362,0.0310211,83656.4,2700.81,108379,1.17E-05,231306,631306,3060,955.739,3.14963,529.87,3121.63,941.024,3.86729,513.466,231306,3116.92,935.745,1.54802,505.661,3115.34,933.447,2.43665,504.023
113562.354,43872.68548,157435,30.38056863,36.6290679,731.8302416,2.43E+01,0.00E+00,,0.197299,0.128849,0.648285,50.0491,4.12795,47597.2,47983.59404,915428.6609,825.192,21121.4,1328.64,3.03438,3029.84,2337.22,20530.2,40000,157412,0.0311335,0.151186,64291.9,4027.21,145125,5.68E-06,214173,614173,5047.04,1275.78,2.61407,703.784,5159.87,1254.08,3.74556,679.607,214173,5147.98,1249.29,0.807443,671.836,5153.97,1245.34,1.93995,668.55
112149.5564,0,112149.6,26.78235097,38.04041648,562.7737568,2.14E+01,0.00E+00,,0.718639,0.106469,4.15952,30.5667,3.45688,31921.1,24879.89355,738359.4658,587.829,17197.8,909.782,2.87862,2729.87,1670.61,14892.7,40000,112133,0.0237697,3.85609,68337.6,4108.72,151757,2.52E-05,168894,568894,4173.87,974.602,2.51193,516.605,4254.3,959.542,3.36059,500.284,168894,4252.88,953.268,1.06615,491.723,4258.77,950.787,1.71431,489.747
113562.354,11186.11924,124748.5,16.35094501,25.50307864,721.3505115,1.31E+01,0.00E+00,,0.225871,0.0956772,0.449887,42.5724,3.55889,32697.2,23653.14701,813634.3984,653.878,18835.8,1117.83,2.90126,1502.9,1628.13,14527.8,40000,124732,0.0321455,0.0402671,79243.6,2746.59,111432,5.19E-06,181493,581493,3754.86,1315.34,2.3573,710.884,3835.67,1295.1,3.70254,688.311,181493,3827.52,1290.01,0.65222,680.191,3827.09,1285.82,2.12492,677.011
113562.354,66810.43745,180372.8,17.31118608,16.18871122,616.808895,1.38E+01,0.00E+00,,0.118045,0.0778277,0.520029,50.48,4.20519,35320.6,25781.686,702008.1643,945.471,16159.1,1057,2.98431,1813.41,1701.2,15155,40000,180356,0.0225545,0.0363773,68781.8,2888.25,114040,2.84E-06,237117,637117,3050.25,922.977,3.04949,522.197,3117.64,908.125,4.12802,505.576,237117,3114.02,904.802,1.24786,499.118,3113.11,902.182,2.32853,497.257
113562.354,69262.85355,182825.2,13.02486994,46.25407731,621.6395554,1.04E+01,0.00E+00,,0.744087,0.068431,0.514854,51.3557,5.33883,33952.6,21759.43273,823943.0446,958.334,19054,1152.44,3.07583,0.29,1560.42,13944.6,40000,182810,0.0222566,0.029327,84701.3,2198.11,93459,1.60E-05,239571,639571,2694.91,911.465,3.39592,503.768,2744.08,898,3.85977,488.623,239571,2738.74,892.164,1.89024,480.59,2737.24,890.266,2.58175,479.211
110273.3702,0,110273.4,26.52702259,47.2027316,661.2066075,2.12E+01,0.00E+00,,0.897457,0.12899,0.606042,35.5516,3.95045,38345.6,32539.3969,901857.9139,577.981,21052.7,1064.53,3.011,2038.98,1915.75,16985.2,40000,110254,0.029891,0.249694,77122.7,4094.33,149053,2.99E-05,167015,567015,5065,1225.71,2.3932,639.119,5161.58,1206.79,3.27554,618.721,167015,5157.28,1198.61,0.981752,608.413,5159.61,1195.64,1.75278,606.035
96143.8116,0,96143.8,34.99731314,17.60449752,707.7653748,2.80E+01,0.00E+00,,0.255852,0.130904,5.55116,37.7516,3.23945,33879,29132.93628,718883.8271,503.915,16603.7,1026.26,2.82283,3936.62,1810.59,16090.3,40000,96125.7,0.0285233,5.16968,56238.6,4310.93,156641,9.44E-06,152887,552887,5132.61,1169.49,2.07142,615.527,5233.97,1150.39,3.43992,594.98,152887,5217.37,1145.38,0.559271,587.248,5236.16,1140.93,1.66255,583.569
113562.354,74049.97433,187612.3,24.72111102,23.5471124,530.3208395,1.98E+01,0.00E+00,,0.157408,0.085376,1.30794,48.6407,4.24869,37618.7,30922.26354,654038.9724,983.414,14973.1,1066.6,2.96588,3282.65,1866.52,16566.8,40000,187594,0.0184765,0.835384,53991.2,3831.58,141379,4.92E-06,244355,644355,3335.58,757.201,3.16036,429.985,3406.99,744.449,4.06203,415.866,244355,3407.26,741.215,1.53758,409.839,3415.04,739.058,2.1219,408.025
113562.354,41892.07584,155454.4,20.1966369,37.73952487,468.0312842,1.62E+01,0.00E+00,,0.87445,0.0726831,1.9139,40.1877,4.65916,29991.9,20004.90224,642178.6264,814.853,14867.1,881.736,2.95505,1869.36,1495.09,13380.4,40000,155439,0.0161277,1.52706,69327.3,3575.4,136576,2.86E-05,212200,612200,2848.84,660.874,3.26795,361.593,2904,650.829,3.5714,350.314,212200,2905.9,646.274,1.84765,343.859,2907.32,645.108,2.04789,342.789
113562.354,64667.74286,178230.1,36.33150393,40.09113877,669.911491,2.91E+01,0.00E+00,,0.279582,0.123218,2.78958,51.3147,4.496,49919.4,51862.90308,893187.25,934.2,20510.8,1393.79,3.07364,3176.76,2432.4,21321.7,40000,178206,0.0265578,2.27995,61202,4253.64,152031,8.68E-06,234967,634967,4818,1089.41,2.9121,608.209,4920.83,1070.54,3.83357,587.335,234967,4914.59,1065.7,1.14093,579.68,4928.71,1062.31,1.94921,576.766
76840.89128,0,76840.9,30.52161659,28.10147865,682.3698373,2.44E+01,0.00E+00,,0.303693,0.0945512,5.29007,36.3875,3.13244,23472.5,15389.90791,506168.1482,402.751,11731.1,682.205,2.67789,3642.6,1308.61,11760.5,40000,76827.8,0.0201133,4.92883,54658,3829.12,147785,1.29E-05,133589,533589,3708.38,824.785,2.09226,436.657,3778.29,811.685,3.44187,423.176,133589,3771.73,807.587,0.648235,416.399,3782.05,804.533,1.6044,414.156
113562.354,21449.71157,135012.1,38.39286934,32.31485837,613.462056,3.07E+01,0.00E+00,,0.28459,0.119171,9.03729,40.2155,3.52714,38439.1,35596.5157,771111.6916,707.662,17782.1,1128.7,2.89213,3861.32,2005.72,17747.5,40000,134992,0.0259841,8.63546,56499.3,4362.35,157523,9.53E-06,191753,591753,4665.88,1065.42,2.51284,580.2,4761.89,1047.66,3.61427,560.67,191753,4752.06,1042.93,0.861137,553.102,4766.86,1039.36,1.76352,550.131
113562.354,15874.66686,129437,27.43649861,26.47542653,463.8613288,2.19E+01,0.00E+00,,0.653421,0.0749322,8.45263,32.1905,3.57239,25537.9,17477.49116,581754.4891,678.468,13508.1,758.89,2.7278,3464.69,1395.91,12520.5,40000,129423,0.0165168,8.1417,55671.5,3874.38,146917,2.30E-05,186184,586184,2934.96,676.881,2.92114,370.866,2992.94,666.5,3.51921,359.382,186184,2994.5,662.152,1.49564,352.837,2997.29,660.672,1.87704,351.631
98439.90237,0,98439.9,19.36046116,41.87187258,668.0899671,1.55E+01,0.00E+00,,0.668831,0.0956828,0.416004,36.0846,3.63632,28831.1,19032.32949,722401.5543,515.971,16854.8,861.429,2.9143,1124.27,1457.69,13056.5,40000,98425.3,0.0262002,0.0649331,83085.1,3262.56,127840,2.04E-05,155186,555186,3764.01,1073.34,2.31776,563.044,3835.03,1057.44,3.398,546.006,155186,3828.63,1050.85,0.902113,537.026,3827.31,1048.01,1.89228,534.999
113562.354,13019.94,126582.3,33.44109329,49.11996682,553.0892327,2.68E+01,0.00E+00,,1.48704,0.101423,10.2462,34.9938,4.80303,34368.8,26107.43303,836411.6501,663.487,19515,997.221,3.01974,1248.42,1712.12,15248.6,40000,126565,0.0227561,9.90057,83376.7,4038.46,147208,4.93E-05,183326,583326,3983.7,933.166,2.90103,488.393,4057.03,919.129,3.18982,473.002,183326,4056.23,911.881,1.46571,464.077,4056.91,910.243,1.74513,462.638
113562.354,21602.47523,135164.8,18.01899142,19.98260001,548.252693,1.44E+01,0.00E+00,,0.406032,0.082056,0.427035,37.859,3.5466,29297.5,20600.55748,655616.6059,708.489,15217,861.39,2.83406,2711.01,1517.57,13574.7,40000,135150,0.021196,0.0619372,63298.5,3417.16,132608,1.20E-05,191911,591911,3218.5,868.137,2.7341,476.629,3286.2,854.616,3.67059,461.724,191911,3282.91,850.108,1.17497,454.54,3282.24,847.84,2.01314,452.896
113562.354,89178.81952,202741.2,11.40869634,19.07417802,704.9259821,9.13E+00,0.00E+00,,0.000547765,0.067206,0.558991,56.3875,4.5831,35868.8,23738.19627,745297.8726,1062.74,17091,1186.74,3.06018,148.92,1631.11,14553.4,40000,202725,0.0252559,0.0252594,82175.6,1688.37,78431.7,1.00E-06,259486,659486,2637.43,1032.21,3.24178,592.12,2693.44,1016.06,4.55166,573.845,259486,2689.48,1013.29,1.213,567.463,2688.24,1010.24,2.59235,565.393
113562.354,13869.51537,127431.9,14.71012311,16.60012062,645.141872,1.18E+01,0.00E+00,,0.30333,0.0823123,0.413236,39.9883,3.4944,29303.6,19555.82197,730582.6583,667.953,16939.8,977.063,2.85867,1492.56,1477.93,13231.9,40000,127417,0.0270542,0.0318925,76854.6,2687.93,110523,7.23E-06,184178,584178,3232.06,1107.21,2.51271,602.945,3299.86,1090.4,3.73031,584.304,184178,3294.12,1085.51,0.845602,576.45,3292.49,1082.17,2.17751,574.102
77229.53774,0,77229.5,33.52508757,35.19332563,453.5150951,2.68E+01,0.00E+00,,1.51646,0.0360682,21.323,25.369,4.1525,13111.3,5607.957194,335817.8205,404.816,7798.19,437.431,2.4736,502.96,785.283,7141.32,40000,77221.7,0.00777009,21.0883,78232.4,2889.59,120076,8.20E-05,133983,533983,1425.35,317.795,3.39734,178.027,1446.87,313.915,3.20662,173.378,133983,1443.75,311.36,1.86946,169.477,1442.73,310.804,1.92246,168.954
103643.7478,0,103643.7,28.02583761,43.5774037,671.4583719,2.24E+01,0.00E+00,,0.688677,0.127764,1.1211,35.984,3.69532,36217.3,30173.51005,823669.4359,543.23,19177.7,1022.03,2.95843,2483.91,1843.31,16369.2,40000,103625,0.0287247,0.759331,71898.6,4147.78,151297,2.42E-05,160386,560386,5012.93,1177.88,2.28561,614.836,5108.34,1159.5,3.32417,595.12,160386,5102.97,1152.29,0.846818,585.599,5110.57,1148.99,1.69655,582.945
113562.354,81963.16558,195525.5,26.32208877,32.93548723,691.8455793,2.11E+01,0.00E+00,,0.00331085,0.103069,0.624628,54.5925,4.41145,46313,43551.74565,808798.7418,1024.88,18576.4,1258.64,3.05228,2700,2223.9,19583.5,40000,195503,0.0261325,0.091721,62976.3,3601.78,132661,1.00E-06,252264,652264,4032.67,1069.87,3.02592,609.54,4126.8,1051.54,4.21843,588.986,252264,4119.94,1048.48,1.06504,582.553,4122.76,1045.3,2.16592,580.05
85191.38144,0,85191.4,37.82154726,18.20379868,697.4113789,3.03E+01,0.00E+00,,0.278352,0.112029,10.2617,37.1742,3.18668,27858.4,20921.78055,601578.4386,446.515,13916.7,836.454,2.73851,3835.78,1529.56,13678.3,40000,85176.1,0.0240679,9.88914,55368.9,4135.96,153493,1.10E-05,141937,541937,4393.87,986.885,2.06676,519.037,4477.66,971.006,3.43462,502.31,141937,4466.4,966.461,0.591778,495.065,4481.18,962.718,1.62473,492.127
113562.354,88220.38839,201782.7,34.88103023,24.9946736,679.5424058,2.79E+01,0.00E+00,,0.000306349,0.117805,1.12924,54.8343,4.41769,52287.4,56343.37572,827044.0792,1057.66,18901.6,1380.89,3.06952,3653.79,2538.23,22197.9,40000,201757,0.0257092,0.587787,54826.7,4123.62,150616,1.00E-06,258518,658518,4602.95,1053.51,3.03382,603.486,4708.87,1034.72,4.23089,582.474,258518,4699.48,1031.83,1.07916,576.208,4712.19,1028.37,2.06617,573.314
113562.354,80465.65627,194028,12.49101884,41.38839704,613.3200238,9.99E+00,0.00E+00,,0.40555,0.0649379,0.521901,52.8752,5.04911,34035.9,21546.17353,759780.3768,1017.06,17504.5,1128.41,3.08641,0.87,1552.62,13877.3,40000,194012,0.0213293,0.0237954,83250.8,2098.26,90426.5,8.61E-06,250773,650773,2554.49,873.179,3.4144,490.746,2603.41,859.96,4.10091,475.912,250773,2599.08,855.27,1.83665,468.691,2597.52,853.171,2.71754,467.257
113562.354,10896.88227,124459.2,24.0737153,17.08518456,572.409406,1.93E+01,0.00E+00,,0.374436,0.105413,0.873978,35.178,3.30414,33155,27159.96789,707128.6023,652.355,16382.9,958.774,2.84167,3612.51,1746.97,15546.9,40000,124442,0.023836,0.525775,57581.7,4067.32,150753,1.26E-05,181203,581203,4127.45,976.991,2.50965,529.211,4212.76,961.271,3.55899,512.008,181203,4208.75,956.381,0.928358,504.402,4216.53,953.44,1.76358,502.048
113562.354,84630.14721,198192.5,32.98161449,41.07573927,480.9737062,2.64E+01,0.00E+00,,0.561677,0.0733494,7.68189,49.1145,5.38756,35757.8,26211.94739,679597.1242,1038.89,15606.9,1059.59,3.05798,1759.07,1715.61,15278.5,40000,198175,0.0156499,7.21043,68081.2,3678.77,135162,1.75E-05,254936,654936,2870.39,641.669,3.57159,358.684,2926.64,631.415,3.89222,347.257,254936,2930.73,627.185,2.19525,341.133,2933.98,625.994,2.35512,339.973
113562.354,89690.72637,203253.1,17.15318711,45.60602151,623.5083944,1.37E+01,0.00E+00,,0.446837,0.0763065,0.546123,54.2598,5.36089,39569.5,28664.12058,816644.0942,1065.41,18814.8,1212.64,3.15707,353.26,1795.66,15963,40000,203235,0.0217898,0.0303077,82441,2716.61,107587,1.04E-05,259996,659996,2997.14,892.696,3.46369,501.257,3057.78,878.666,4.03927,485.62,259996,3053.68,873.631,1.89513,478.221,3052.26,871.592,2.66129,476.735
97127.73038,0,97127.7,14.43879873,23.85509147,616.5946778,1.16E+01,0.00E+00,,0.412291,0.0714296,0.365984,33.5852,3.15619,22414.9,12924.02139,578817.6605,509.105,13469,725.967,2.70836,1802.67,1197.7,10790.7,40000,97115.8,0.0218633,0.045885,71231.7,2713.19,114188,1.20E-05,153877,553877,2809.11,895.198,2.35314,482.657,2863.59,881.933,3.58367,468.478,153877,2858.55,877.197,0.864652,461.004,2857.18,874.532,1.95121,459.241
113562.354,67328.28434,180890.6,18.43722716,25.10148487,689.8049779,1.47E+01,0.00E+00,,0.047987,0.0863116,0.54989,52.7784,4.24731,38658,30149.78865,770878.4514,948.178,17736.1,1168.98,3.01606,1661.08,1842.57,16362.9,40000,180872,0.0263036,0.0417355,72346.5,2838.16,112004,1.09E-06,237633,637633,3381.42,1076.09,2.95228,608.014,3457.86,1058.62,4.1609,588.352,237633,3452.69,1055.34,1.0156,581.72,3452.46,1052.14,2.27237,579.367
113562.354,8429.367636,121991.7,11.84048244,47.68769727,666.2263744,9.47E+00,0.00E+00,,1.17716,0.0779272,0.411197,39.2173,4.51581,28581.8,17448.35125,890698.6749,639.438,20803.5,1040.06,2.9165,0.12,1394.73,12510.2,40000,121978,0.0285597,0.0395545,91081.7,2130.23,93578.2,2.58E-05,178739,578739,3076.6,1169.27,2.72394,616.449,3127.38,1153.15,3.42111,598.598,178739,3119.08,1144.81,1.34157,588.146,3117.09,1142.39,2.13726,586.375
113562.354,43850.85161,157413.2,17.29395433,32.53149655,549.9241481,1.38E+01,0.00E+00,,0.349332,0.0760458,0.467924,43.8145,3.97387,31134.4,21576.06003,660115.4506,825.118,15269.4,919.32,2.9123,2168.85,1553.71,13886.8,40000,157398,0.0201865,0.0477745,66203.1,3185.55,124451,9.61E-06,214159,614159,2982.49,826.625,2.96876,460.173,3045.75,813.657,3.83476,445.771,214159,3042.75,809.555,1.38824,438.98,3041.83,807.459,2.18943,437.462
113562.354,6918.375081,120480.7,16.75093146,23.7528812,583.4585669,1.34E+01,0.00E+00,,0.408901,0.0847432,0.381351,34.6435,3.29165,28138.5,19311.0687,682970.0956,631.514,15877.3,871.909,2.80632,2377.66,1468.5,13150.2,40000,120466,0.0239752,0.0484828,68442,3221.39,127214,1.14E-05,177227,577227,3326.75,981.762,2.52946,532.472,3395.84,966.774,3.60985,516.008,177227,3390.89,961.764,0.963237,508.246,3389.73,959.009,2.00882,506.292
113562.354,52776.67347,166339,15.37038924,32.18791463,733.7755234,1.23E+01,0.00E+00,,0.408901,0.0847432,0.381351,34.6435,3.29165,28138.5,19311.0687,682970.0956,631.514,15877.3,871.909,2.80632,2377.66,1468.5,13150.2,40000,120466,0.0239752,0.0484828,68442,3221.39,127214,1.14E-05,177227,577227,3326.75,981.762,2.52946,532.472,3395.84,966.774,3.60985,516.008,177227,3390.89,961.764,0.963237,508.246,3389.73,959.009,2.00882,506.292
79441.5436,0,79441.5,33.33614286,26.53459792,600.4701506,2.67E+01,0.00E+00,,0.422472,0.0781626,11.7474,32.327,3.04632,20480.3,12447.79955,458039.2764,416.391,10650.3,582.689,2.60228,3555.91,1175.13,10592.7,40000,79429.8,0.0165145,11.4303,54173.6,3730.33,145827,1.86E-05,136191,536191,3067.1,677.237,2.28737,364.704,3123.57,666.663,3.4362,353.89,136191,3121.47,662.725,0.880499,347.432,3126.51,660.578,1.63319,345.967
113562.354,14087.72552,127650.1,20.87246255,21.80105733,675.1987858,1.67E+01,0.00E+00,,0.24997,0.105344,0.462531,41.1246,3.50496,34839.5,27840.89754,790472.6674,669.081,18313.2,1072.41,2.89614,2568.88,1769.17,15736.7,40000,127632,0.0295073,0.0610323,68717.5,3445.77,131402,6.73E-06,184393,584393,4131.23,1208.16,2.4099,654.493,4220.94,1188.98,3.64779,633.222,184393,4213.06,1184.03,0.725077,625.335,4213.75,1180.29,1.98417,622.445
113562.354,3162.532252,116724.9,32.16673134,23.57437186,544.6180254,2.57E+01,0.00E+00,,0.453262,0.101588,9.48235,30.9628,3.139,30258,24161.24259,677047.4662,611.815,15706.5,897.462,2.77238,3791.47,1645.85,14680.1,40000,116708,0.0224856,9.17567,56713.7,4213.84,154946,1.59E-05,173469,573469,3979.06,921.843,2.50196,496.823,4058.18,907.21,3.49533,480.888,173469,4054.54,902.156,0.97205,473.237,4063.52,899.426,1.72266,471.066
113562.354,67873.8471,181436.2,17.68805834,18.10146757,720.8113481,1.42E+01,0.00E+00,,0.0218795,0.0865951,0.559557,53.8387,4.28661,39180.2,30403.59219,794143.3463,951.038,18264,1211.63,3.03044,1371.21,1850.47,16430.2,40000,181418,0.0277921,0.0416266,75547.3,2651.87,106588,1.00E-06,238179,638179,3392.84,1136.7,2.93207,642.258,3469.61,1118.36,4.19979,621.541,238179,3463.84,1115.1,0.950109,614.846,3463.8,1111.69,2.28034,612.308
113562.354,66877.03242,180439.4,35.75706723,22.757416,650.8715903,2.86E+01,0.00E+00,,0.0692272,0.118653,2.60704,51.0334,4.13513,47941.3,49507.0544,804863.425,945.784,18413.2,1325.33,3.02121,3814,2375.02,20844.9,40000,180416,0.0254433,2.10099,54281.8,4226.76,154272,2.16E-06,237177,637177,4636.77,1043,2.86237,588.725,4739.59,1024.66,4.00024,568.292,237177,4730.22,1021.29,1.0052,561.742,4746.13,1017.73,1.94622,558.735
113562.354,34324.01259,147886.4,30.40230097,32.28227593,548.1797598,2.43E+01,0.00E+00,,0.350666,0.0971974,5.27481,41.0706,3.74218,34780.1,28818.2829,690973.7006,775.163,15939.8,1005.69,2.88537,3498.96,1800.58,16005,40000,147868,0.0211819,4.8707,56683.5,4104.93,150205,1.16E-05,204629,604629,3801.47,868.368,2.78885,478.753,3879.91,854.153,3.69907,463.108,204629,3878.37,849.806,1.1841,456.07,3887.9,847.276,1.85187,453.984
108876.548,0,108876.5,24.89240295,44.97696391,488.5895713,1.99E+01,0.00E+00,,1.83653,0.0794521,7.54462,26.8425,4.67987,26229.9,16197.98883,684095.9281,570.688,15972.6,804.219,2.92982,530.09,1343.05,12060.6,40000,108863,0.0181207,7.28423,89248.1,3688.38,140829,6.57E-05,165624,565624,3127,742.363,2.98023,384.787,3181.89,731.967,3.09061,373.223,165624,3178.96,726.033,1.53192,365.771,3178.08,724.829,1.70984,364.699
113562.354,13721.61964,127284,14.89608929,33.43178204,671.2304841,1.19E+01,0.00E+00,,0.315301,0.0855895,0.423265,41.158,3.58278,30462.3,20614.16013,766854.65,667.175,17781.6,1024.8,2.89177,1219.13,1518.08,13579.1,40000,127269,0.0287054,0.0305491,80460.3,2642.82,108813,7.33E-06,184030,584030,3361.27,1174.79,2.48354,637.381,3431.53,1156.97,3.71874,617.609,184030,3425.32,1151.78,0.811372,609.465,3423.58,1148.22,2.21161,606.94
113562.354,41020.55196,154582.9,11.25285268,19.78245115,529.7212787,9.00E+00,0.00E+00,,0.380024,0.0573249,0.433803,42.6639,3.95321,25648.7,14543.55631,605477.9946,810.296,13997.6,851.187,2.85929,1066.87,1271.59,11437.3,40000,154570,0.018571,0.0323519,72931.9,2285.09,98780.9,9.14E-06,211331,611331,2253.33,759.952,3.07116,425.889,2297.9,748.648,3.92426,413.276,211331,2294.28,744.734,1.55289,406.713,2293,742.842,2.34825,405.429
113562.354,27814.39046,141376.7,21.4720522,40.10444634,590.3030802,1.72E+01,0.00E+00,,0.638863,0.0966438,0.479733,41.2927,4.12825,35337,27244.17097,780400.3196,741.041,18142.7,995.895,2.98826,1933.46,1749.73,15570.5,40000,141359,0.0237715,0.0772872,73425.1,3649.52,137095,1.90E-05,198120,598120,3791.93,974.261,2.79326,527.834,3869.62,958.998,3.54762,511.05,198120,3866.38,953.133,1.27372,502.802,3865.75,950.859,2.00172,501.057
113562.354,25278.59348,138840.9,36.47474457,18.23592162,540.9996741,2.92E+01,0.00E+00,,0.367991,0.096572,10.9873,38.3382,3.54987,32633,26704.07108,675183.2572,727.749,15597.7,960.544,2.82704,3706.28,1731.95,15418.5,40000,138824,0.0211289,10.6097,55608.2,4191.77,152724,1.24E-05,195585,595585,3779.42,866.211,2.71432,475.354,3856.39,852.125,3.64635,459.89,195585,3853.65,847.704,1.12667,452.793,3862.88,845.157,1.81045,450.718
113562.354,65679.9499,179242.3,29.8934187,18.19008064,507.2546,2.39E+01,0.00E+00,,0.231279,0.0822168,5.17434,46.497,4.16861,34935.1,27749.96553,632717.474,939.541,14504.5,1012.31,2.92022,3380.22,1766.22,15711.5,40000,179225,0.0175748,4.72298,53467.8,3906.64,143711,7.45E-06,235986,635986,3212.29,720.354,3.14649,406.906,3279.44,708.396,3.96927,393.674,235986,3280.64,704.982,1.58536,387.613,3288.67,702.994,2.09237,385.924
113562.354,37115.68562,150678,12.09414883,49.3276763,618.9544774,9.68E+00,0.00E+00,,1.35859,0.0699816,0.474381,44.9142,5.40663,30190.1,18422.25375,866116.7067,789.817,20145.4,1095.31,2.98463,0.12,1433.75,12849,40000,150664,0.0237763,0.0476667,86853.4,2168.67,93667,2.99E-05,207425,607425,2761.98,973.522,3.19062,522.038,2807.5,959.926,3.50634,506.726,207425,2800.7,952.77,1.74468,497.672,2799.26,951.052,2.2071,496.293
113562.354,19199.08091,132761.4,33.70458979,17.63786907,543.5298744,2.70E+01,0.00E+00,,0.389202,0.0984444,9.18528,36.6126,3.44661,32221.8,26228.74096,677884.6028,695.879,15677.6,946.892,2.81923,3723.31,1716.17,15283.3,40000,132744,0.021591,8.824,55877.4,4184.29,153100,1.33E-05,189505,589505,3853.09,885.141,2.65237,483.343,3931.27,870.838,3.60368,467.668,189505,3928.45,866.251,1.07697,460.417,3937.78,863.642,1.78283,458.301
113562.354,72173.51731,185735.9,32.44139645,38.86926844,504.2948999,2.60E+01,0.00E+00,,0.501389,0.08041,6.87413,47.6444,4.86092,36245.2,27947.14652,690326.1736,973.582,15879.8,1049.81,3.01684,2269.02,1772.61,15766.1,40000,185718,0.0172181,6.41337,64824.4,3822.79,140009,1.58E-05,242479,642479,3145.04,706.031,3.35775,394.321,3208.09,694.592,3.84593,381.627,242479,3211.67,690.242,1.89829,375.12,3216.4,688.723,2.192,373.742
113562.354,6085.939489,119648.3,32.22706527,45.09736064,523.7559717,2.58E+01,0.00E+00,,1.39751,0.0940621,11.2505,31.1316,4.42157,30896.1,22173.79497,766372.1038,627.144,17889.4,905.166,2.95334,1357.57,1575.47,14074.4,40000,119633,0.0212009,10.9446,82163.7,3996.68,147200,4.76E-05,176394,576394,3694.9,869.183,2.86723,455.29,3762.99,856.282,3.19186,441.108,176394,3761.98,849.59,1.45443,432.698,3762.48,848.036,1.74078,431.357
113562.354,81578.01408,195140.4,23.91923341,43.46285285,570.9858806,1.91E+01,0.00E+00,,0.482843,0.0895131,0.627434,51.1658,5.11607,41969.4,34810.11511,788210.8083,1022.87,18164.9,1165.24,3.10909,1856.01,1982.94,17554.8,40000,195121,0.0201865,0.131806,69486.7,3667.67,135062,1.41E-05,251882,651882,3504.68,827.786,3.35275,463.109,3577.77,814.153,3.89271,448.04,251882,3579.33,809.253,1.8042,440.867,3580.53,807.46,2.27035,439.342
113562.354,27857.44088,141419.8,24.01513788,30.20981709,617.6778119,1.92E+01,0.00E+00,,0.256757,0.105355,0.53044,42.2732,3.62989,36612.5,30998.22016,748127.745,741.26,17309.4,1037.74,2.9083,3239.01,1868.86,16586.7,40000,141401,0.0254085,0.114647,60448.1,3869.39,143366,7.76E-06,198162,598162,4127.01,1040.96,2.60128,571.156,4217.06,1023.87,3.70001,552.271,198162,4211.43,1019.44,0.910663,544.926,4214.21,1016.34,1.90685,542.489
104938.0742,0,104938.1,33.35540898,30.6358275,525.6797769,2.67E+01,0.00E+00,,0.536995,0.0875912,12.9376,28.6971,3.0775,25175,17848.47853,587593.2009,550.038,13667.2,742.979,2.68517,3687.81,1410.88,12650.6,40000,104924,0.0192706,12.6561,56265.4,4050.91,151969,2.01E-05,161685,561685,3433.55,789.998,2.51561,425.387,3499.61,777.751,3.44228,412.224,161685,3498.31,772.985,1.06282,405.021,3503.65,770.826,1.70862,403.389
113562.354,30547.27166,144109.6,16.06631524,34.30213606,465.1349808,1.29E+01,0.00E+00,,0.795176,0.0669274,0.538248,37.1303,4.22487,26681.3,16633.24988,601977.4343,755.388,13964.1,798.839,2.87037,2014.75,1361.25,12219.1,40000,144096,0.0160306,0.183637,67256.6,3317.71,130838,2.52E-05,200857,600857,2626.77,656.608,3.15987,360.384,2678.38,646.792,3.56936,349.36,200857,2677.24,642.428,1.77542,342.998,2677.1,641.222,2.0653,341.974
113562.354,20414.31535,133976.7,18.9657298,37.7042677,714.7451677,1.52E+01,0.00E+00,,0.361668,0.101788,0.469089,44.8146,3.9017,36216.8,27812.29331,859898.7349,702.247,19941.4,1146.82,2.98411,1404.57,1768.24,15728.8,40000,133959,0.0312412,0.0359102,80561.1,3055.7,119495,8.80E-06,190720,590720,3995.66,1279.06,2.49397,691.803,4080,1259.21,3.66008,669.779,190720,4073,1253.41,0.816529,661.126,4071.52,1249.65,2.18399,658.338
113562.354,91864.70927,205427.1,36.42200428,48.23239532,579.4300848,2.91E+01,0.00E+00,,0.566209,0.0951168,5.85724,52.7028,5.54842,45566.1,40737.74557,845238.4463,1076.79,19422.7,1305.99,3.13753,1923.66,2149.08,18955.9,40000,205406,0.0203105,5.34408,69675.6,3938.51,141073,1.70E-05,262167,662167,3719.81,833.53,3.46701,466.345,3794.55,819.589,3.88729,451.015,262167,3798.48,814.248,1.91889,443.57,3804.67,812.418,2.23433,441.883
113562.354,16736.5058,130298.9,19.35644511,30.27337668,659.6817416,1.55E+01,0.00E+00,,0.26197,0.0981735,0.450212,41.2654,3.53283,33483.5,25633.63438,767304.82,682.971,17779.4,1038.04,2.89019,2360.35,1696.21,15112.3,40000,130282,0.0282138,0.0497483,69880.8,3290.96,127229,6.89E-06,187043,587043,3850.58,1155.08,2.47084,628.109,3933.88,1136.89,3.68152,607.943,187043,3927.23,1132.06,0.783183,600.158,3926.94,1128.55,2.03664,597.519
113562.354,60364.23476,173926.6,31.48413118,29.98599314,507.2603043,2.52E+01,0.00E+00,,0.260598,0.0827986,6.37456,45.4849,4.09949,34259.2,27117.91521,633622.7069,911.676,14543.2,995.81,2.90332,3417.66,1745.59,15535.1,40000,173909,0.0177475,5.93253,53702.1,3941.47,144809,8.45E-06,230670,630670,3235.6,727.444,3.10579,409.525,3302.97,715.427,3.92043,396.229,230670,3304.05,711.897,1.54408,390.068,3311.94,709.901,2.05552,388.38
113562.354,14742.8914,128305.2,31.04432222,36.78097179,615.2451449,2.48E+01,0.00E+00,,0.462895,0.120507,3.94556,38.3271,3.64101,38287.1,34284.86223,805663.863,672.505,18654.9,1103.26,2.93144,3263.11,1967.59,17424.8,40000,128286,0.0265876,3.5624,62776.7,4276.18,154351,1.56E-05,185047,585047,4719.35,1090.29,2.50243,586.698,4814.27,1072.58,3.50553,567.342,185047,4808.37,1066.8,0.928595,558.963,4820.28,1063.5,1.74962,556.228
113562.354,45915.8725,159478.2,25.8964747,17.24793444,458.6102132,2.07E+01,0.00E+00,,0.462324,0.0711844,5.48766,40.8437,4.06178,28684,19945.96885,578260.1675,835.947,13337.3,843.995,2.83225,3282.52,1492.85,13361,40000,159463,0.015386,5.0945,53927.7,3749.81,141608,1.56E-05,216224,616224,2784.53,630.49,3.17627,352.134,2840.68,620.551,3.76148,341.059,216224,2843.53,616.833,1.75044,335.087,2847.37,615.439,2.07765,333.884
113562.354,21453.88549,135016.2,14.94235121,29.10549627,538.9495852,1.20E+01,0.00E+00,,0.443861,0.071548,0.40581,37.5341,3.586,26778.4,17092.7825,632155.4956,707.717,14673.3,829.728,2.81567,2110.69,1380.22,12384.1,40000,135002,0.0203084,0.047966,67602.1,2994.77,120763,1.22E-05,191763,591763,2809.26,831.507,2.79992,457.817,2866.91,818.915,3.6995,443.894,191763,2863.07,814.443,1.27501,436.794,2861.92,812.337,2.09331,435.315
113562.354,41843.15638,155405.5,32.93248013,29.94963785,542.7682005,2.63E+01,0.00E+00,,0.293409,0.0945566,6.86954,42.693,3.80114,35015.6,29182.48099,677365.8473,814.58,15593.9,1017.87,2.88267,3609.68,1812.16,16103.7,40000,155387,0.0204955,6.45032,54820.6,4110.81,149932,9.64E-06,212148,612148,3697.14,840.2,2.85341,466.689,3774.17,826.309,3.77406,451.37,212148,3772.42,822.314,1.2295,444.63,3782.26,819.821,1.8899,442.566
113562.354,22725.95383,136288.3,16.34558682,46.46818632,674.4662527,1.31E+01,0.00E+00,,0.817709,0.0904776,0.456113,43.7141,4.45022,34419,23840.79174,887513.2335,714.372,20662.9,1102.54,3.0515,155.16,1634.7,14584.2,40000,136272,0.0285045,0.0366849,91954.8,2771.95,111356,1.95E-05,193033,593033,3560.77,1167.5,2.73574,624.983,3628.22,1150.28,3.52629,605.98,193033,3621.11,1142.9,1.23914,596.268,3619.1,1140.18,2.19651,594.297
113562.354,53681.73561,167244.1,21.03590229,46.22444181,661.3406172,1.68E+01,0.00E+00,,0.625427,0.0956025,0.521061,49.7513,4.82571,40541,32197.19397,885113.9584,876.636,20519,1187.6,3.1075,1010.74,1905.43,16897.6,40000,167225,0.0259328,0.0402783,81570.3,3256.16,123786,1.60E-05,223986,623986,3753.37,1062.77,3.01946,582.777,3830.73,1046.03,3.69933,564.246,223986,3825.66,1039.8,1.42161,555.609,3824.1,1037.31,2.28313,553.748
113562.354,72223.09423,185785.4,26.59117962,40.75565835,727.4460532,2.13E+01,0.00E+00,,0.219662,0.109821,0.586472,54.5557,4.67129,47938.8,45280.04854,912308.0537,973.815,21041.7,1331.81,3.10324,2101.38,2268.71,19958.5,40000,185763,0.0284637,0.0540131,70922.6,3574.35,131599,5.66E-06,242524,642524,4301.53,1166.09,2.98318,654.035,4398.43,1146.46,3.9546,632.114,242524,4392.74,1141.8,1.11163,624.482,4392.83,1138.55,2.23903,621.956
113562.354,28764.30535,142326.7,21.39116296,19.62053068,479.8038297,1.71E+01,0.00E+00,,0.509302,0.0777999,2.10646,37.01,3.72548,28486.8,20127.12647,600446.6527,746.034,13898.9,826.498,2.81284,3355.81,1499.73,13420.5,40000,142312,0.0171496,1.748,55417.4,3780.37,143946,1.73E-05,199073,599073,3044.73,702.811,2.9553,388.114,3106.12,691.798,3.64016,375.936,199073,3107.93,687.64,1.48779,369.421,3111.99,685.986,1.92443,368.064
113562.354,31323.21036,144885.6,20.55509196,35.67240909,540.7197914,1.64E+01,0.00E+00,,0.543181,0.0875848,0.508544,40.1987,3.96376,32605.9,24214.5992,695537.0126,759.44,16139.8,917.601,2.92587,2463.68,1647.7,14696,40000,144869,0.0206446,0.117943,66201.4,3683.14,139145,1.69E-05,201630,601630,3433.14,846.035,2.8796,463.21,3503.98,832.7,3.62053,448.505,201630,3502.97,827.761,1.36282,441.141,3503.39,825.785,1.97967,439.601
113562.354,83658.2636,197220.6,11.94344869,18.42127828,448.4070735,9.55E+00,0.00E+00,,0.197693,0.0500541,0.497611,48.6569,4.72213,27350.1,15296.83959,532537.8291,1033.81,12193,866.997,2.95577,1517.12,1304.59,11725.4,40000,197208,0.0134848,0.0431969,61765,2478.04,102992,5.27E-06,253969,653969,1965.78,551.833,3.60398,316.232,2004.57,543.425,4.22122,306.783,253969,2002.78,540.536,2.41905,301.77,2002.16,539.392,2.80489,300.857
79296.93873,0,79296.9,14.62923687,42.08361043,750.3307934,1.17E+01,0.00E+00,,0.560654,0.0719083,0.428637,40.2854,3.64868,21824.5,11273.45472,589247.3307,415.636,13736.9,713.845,2.80486,0.65,1117.6,10087.2,40000,79285.8,0.0236857,0.0427907,88708.4,2288.05,100644,1.65E-05,136047,536047,2835.9,969.885,2.1616,509.035,2884.4,956.085,3.50232,494.644,136047,2878.12,950.334,0.77644,486.323,2876.33,947.427,1.95879,484.453
108596.4509,0,108596.5,31.00072959,30.14942722,512.9123805,2.48E+01,0.00E+00,,0.566089,0.087258,10.9808,28.0826,3.09449,25610,18295.33109,599933.3204,569.215,13956.9,755.909,2.69631,3672.98,1428.72,12805.4,40000,108582,0.0192796,10.7058,56478.2,4042.65,151867,2.08E-05,165343,565343,3419.68,790.327,2.56737,426.144,3486.06,778.11,3.44276,412.934,165343,3485.32,773.271,1.11403,405.688,3490.32,771.183,1.72575,404.094
113562.354,31409.52307,144971.9,21.89694736,19.31145487,561.2804807,1.75E+01,0.00E+00,,0.323074,0.0926004,0.521243,40.9654,3.66698,33440.5,26268.16961,684385.725,759.889,15841.3,942.626,2.88172,3203.89,1717.48,15294.6,40000,144955,0.0218159,0.121228,58922.6,3784.22,141975,1.00E-05,201716,601716,3626.68,893.833,2.75082,492.967,3704.39,879.367,3.71777,477.013,201716,3702.2,875.089,1.12702,469.967,3704.02,872.637,1.93465,468.071
113562.354,10748.82094,124311.2,31.89065788,38.13196265,605.1401863,2.55E+01,0.00E+00,,0.554145,0.118814,5.4878,36.5917,3.64525,37145,32452.95477,804710.1062,651.57,18668.7,1066.07,2.92804,3076.01,1913.15,16963.1,40000,124292,0.0262464,5.12207,65057.6,4270.52,154322,1.88E-05,181053,581053,4654.84,1076.35,2.50505,575.729,4746.73,1059.09,3.45511,556.921,181053,4742.26,1052.94,0.971079,548.292,4752.56,1049.86,1.73869,545.749
113562.354,52072.24263,165634.6,21.05615548,45.57368716,737.233062,1.68E+01,0.00E+00,,0.471043,0.101947,0.534467,52.2088,4.70935,42657.5,35140.81106,944191.4189,868.194,21867.2,1288.22,3.11349,934.62,1992.55,17636.1,40000,165615,0.0300148,0.0303947,83712.8,3076.28,118360,1.11E-05,222376,622376,4001.81,1229.53,2.87335,675.514,4085.96,1210.07,3.76464,653.891,222376,4079.84,1203.85,1.15474,644.983,4077.86,1200.59,2.37355,642.607
113562.354,21213.95735,134776.3,30.61822363,38.76550493,554.6122835,2.45E+01,0.00E+00,,0.673016,0.101382,6.2508,37.7202,3.9372,34567.4,27816.95154,750018.6625,706.439,17412.5,981.013,2.93264,2660.58,1768.39,15730.1,40000,134759,0.0223377,5.87856,67237.6,4103.6,150006,2.25E-05,191520,591520,3970.89,915.996,2.75546,494.179,4049.04,901.506,3.47873,478.322,191520,4049.31,895.743,1.25613,470.256,4055.3,893.51,1.80285,468.41
113562.354,50740.9992,164303.4,35.0898537,45.76508218,560.9835798,2.81E+01,0.00E+00,,0.850733,0.097271,7.69735,45.3166,4.93362,39162.4,32397.84401,815187.1584,861.22,18878,1113.71,3.05502,1927.22,1911.49,16949,40000,164284,0.0211889,7.253,72665.4,4016.87,145139,2.68E-05,221045,621045,3809.52,869.217,3.13967,473.535,3884.13,855.287,3.5576,458.189,221045,3886.75,849.328,1.62476,450.197,3890.84,847.556,1.96084,448.621
113562.354,492.6834708,114055,27.04543743,45.04154648,591.4336798,2.16E+01,0.00E+00,,1.00391,0.116218,3.17253,32.1939,3.92166,35536.5,28761.77269,842103.9752,597.811,19654.9,996.92,2.97888,2039.02,1798.78,15989.6,40000,114037,0.0261364,2.85114,76532.1,4129.48,150871,3.43E-05,170798,570798,4560.29,1071.85,2.55294,561.273,4646.07,1055.45,3.25374,543.514,170798,4644.68,1047.86,1.15088,533.905,4648.7,1045.46,1.71013,531.937
113562.354,63362.77428,176925.1,38.39725145,45.27916609,702.7893733,3.07E+01,0.00E+00,,0.400762,0.132197,2.75,52.1633,4.73181,53294,57722.457,975895.3686,927.352,22454,1478.93,3.11396,2998.99,2570,22460.1,40000,176899,0.0284423,2.22997,64128.7,4299.84,153437,1.25E-05,233660,633660,5171.74,1167.14,2.90684,647.911,5279.84,1146.97,3.74981,625.682,233660,5274.01,1141.16,1.16164,617.231,5287.89,1137.69,1.93889,614.204
113562.354,77999.55021,191561.9,25.03744182,35.14549028,492.4688018,2.00E+01,0.00E+00,,0.324677,0.0769321,2.72464,48.3058,4.66963,35677,27086.07695,645006.2153,1004.12,14789.6,1028.58,2.99991,2616.66,1744.54,15526.2,40000,191544,0.0164204,2.25903,59424.8,3712.33,137792,1.03E-05,248305,648305,3007.15,673.124,3.36198,379.957,3068.51,662.117,3.97916,367.747,248305,3071.75,658.394,1.91432,361.71,3077.28,656.816,2.2547,360.298
91822.36002,0,91822.4,37.44840667,18.20626826,591.8872168,3.00E+01,0.00E+00,,0.412269,0.0921004,14.6366,31.9237,3.05589,24524.2,17062.4095,554625.5542,481.284,12879.5,722.178,2.67367,3722.35,1378.97,12373.3,40000,91808.6,0.0199344,14.3209,55510.2,4034.88,151561,1.63E-05,148570,548570,3612.05,817.34,2.30255,436.659,3680.17,804.484,3.44668,423.126,148570,3676.15,799.992,0.83933,416.05,3684.02,797.377,1.64786,414.112
113562.354,90611.26229,204173.6,27.54272263,17.43030551,455.7271825,2.20E+01,0.00E+00,,0.116266,0.0681554,4.8141,49.3861,4.61188,33400.3,24258.37698,568785.7628,1070.24,12963,985.944,2.9512,3088.89,1649.22,14709,40000,204157,0.0142854,4.34201,51653.1,3647.74,135638,3.72E-06,260918,660918,2662.46,585.385,3.46271,335.474,2717.13,575.721,4.19454,324.788,260918,2720.15,572.861,2.13415,319.574,2726.21,571.415,2.44164,318.257
113562.354,91748.71162,205311.1,29.66258061,25.12760787,509.9875686,2.37E+01,0.00E+00,,0.0694853,0.0803682,4.05866,50.8289,4.49049,38142.8,31269.48014,629284.1129,1076.19,14336.3,1096.31,2.98228,3266.72,1877.19,16657.6,40000,205292,0.0169583,3.5675,52432.3,3835.89,140336,2.17E-06,262053,662053,3138.22,694.998,3.32454,398.75,3204.93,683.173,4.23875,385.705,262053,3205.77,680.326,1.77993,380.107,3214.73,678.332,2.28181,378.384
79536.80292,0,79536.8,31.91827875,29.87948945,493.9116241,2.55E+01,0.00E+00,,0.904395,0.0493179,16.4498,27.2886,3.42242,14965.5,7574.589266,366314.222,416.904,8529.88,453.637,2.42598,3153.84,913.982,8287.46,40000,79527.7,0.0103009,16.192,53158.6,3279.43,134658,4.45E-05,136289,536289,1941.17,422.191,2.8241,236.028,1974.69,416.083,3.28462,229.553,136289,1973.24,412.932,1.58613,224.682,1972.72,412.038,1.84775,224.033
113562.354,29343.25126,142905.6,35.8035782,16.63789474,459.2792256,2.86E+01,0.00E+00,,0.579227,0.0721582,14.0751,36.4133,3.82114,26266.2,18236.95192,578504.2134,749.073,13394.2,793.08,2.74217,3432.48,1426.4,12785.3,40000,142891,0.015833,13.7239,55034.2,3933.73,146269,1.99E-05,199652,599652,2825.28,648.842,3.05179,358.738,2881.42,638.763,3.6206,347.532,199652,2883.25,634.726,1.62115,341.287,2886.33,633.319,1.96454,340.106
83251.46917,0,83251.5,20.77999071,24.77637553,724.1743823,1.66E+01,0.00E+00,,0.274539,0.0903838,0.466034,38.733,3.25612,24392,15419.99854,575171.0396,436.357,13350.8,754.737,2.72927,2611.43,1309.91,11771.8,40000,83238.4,0.0240902,0.0873249,64860.3,3227.24,128853,9.17E-06,139999,539999,3551.37,986.73,2.0716,522.231,3621.55,971.52,3.5075,506.206,139999,3613.96,967.021,0.587071,498.93,3615.35,963.61,1.78297,496.453
113562.354,37279.26221,150841.6,38.75133548,18.50313005,663.6548362,3.10E+01,0.00E+00,,0.157451,0.131583,4.68983,46.0909,3.77365,45749.6,47195.79623,831257.8979,790.628,19090.8,1295.03,2.98049,4093.09,2317.45,20365.4,40000,150818,0.028126,4.22791,54680.5,4353.49,161092,5.18E-06,207579,607579,5148.32,1153.21,2.55874,636.078,5257.83,1133.31,3.73242,613.996,207579,5244.75,1129.12,0.800416,606.785,5263.3,1125.04,1.81368,603.317
113562.354,3.464329606,113565.8,29.1233585,48.7688535,651.553813,2.33E+01,0.00E+00,,0.995849,0.13473,2.05806,35.0044,4.06313,40365.6,35844.98767,945072.5939,595.235,22051.3,1125.73,3.02919,2146,2012.87,17807.9,40000,113546,0.0302856,1.70485,76547.5,4247.38,152740,3.37E-05,170307,570307,5287.7,1242.25,2.44036,647.436,5386.6,1222.98,3.24311,626.646,170307,5383.28,1214.39,1.0339,616.02,5389.2,1211.42,1.7051,613.562
113562.354,58175.68132,171738,23.97536014,37.45662893,669.2333161,1.92E+01,0.00E+00,,0.253338,0.101962,0.545936,50.6097,4.34372,42184.6,36647.47726,828921.826,900.188,19143.6,1184.94,3.04209,2231.12,2035.79,18001.6,40000,171718,0.0262664,0.0530561,69130.1,3547.62,132054,6.75E-06,228479,628479,3994.75,1075.97,2.89653,599.41,4083.35,1058.19,3.87995,579.612,228479,4078.66,1053.65,1.11463,572.15,4078.46,1050.66,2.17689,569.872
