WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,15669.83469,129232.2,36.40822069,38.48506521,737.1367126,2.91E+01,0.00E+00,,0.328299,0.157234,1.52546,44.0074,3.8201,48962.4,52766.86154,971669.317,677.339,22431.6,1397.69,3.0234,3693.02,2454.09,21501.6,40000,129208,0.0344943,1.07851,61291.8,4427.15,161245,1.09E-05,185969,585969,6162.98,1414.68,2.30574,759.241,6289.44,1390.8,3.49934,732.943,185969,6270.98,1384.62,0.673658,724.057,6289.38,1379.77,1.77225,719.858
81460.16649,0,81460.2,28.57211656,16.07571764,571.9624532,2.29E+01,0.00E+00,,0.483027,0.0736502,8.37676,30.9376,3.05099,19957,11802.78262,449792.4003,426.975,10468.5,562.242,2.59884,3486.87,1143.88,10318.2,40000,81448.7,0.0155883,8.07497,54166.8,3632.02,144148,2.12E-05,138210,538210,2890.36,639.202,2.3712,345.864,2943.49,629.328,3.4235,335.732,138210,2942.46,625.408,0.992175,329.393,2946.01,623.533,1.65998,328.129
113562.354,63652.43571,177214.8,15.26848532,15.63469668,478.8931699,1.22E+01,0.00E+00,,0.316575,0.0620486,0.491115,45.6688,4.31092,28946.8,18334.88751,577774.563,928.93,13304.9,864.486,2.91137,2246.09,1430.29,12819,40000,177200,0.0156603,0.0580152,60237.2,3024.46,119980,9.01E-06,233961,633961,2433.4,641.181,3.31618,362.652,2483.96,631.192,3.9877,351.477,233961,2482.48,627.823,1.91907,345.737,2481.94,626.411,2.41026,344.647
113562.354,29345.24736,142907.6,30.65681284,45.35513117,654.2468745,2.45E+01,0.00E+00,,0.663542,0.126655,1.55298,43.963,4.33826,44189,41714.37138,920299.3851,749.044,21338.8,1230.69,3.05176,2567.09,2175.32,19176.2,40000,142886,0.0280071,1.11385,69571.1,4226.44,151221,2.14E-05,199647,599647,4961.4,1148.95,2.67708,619.212,5060.32,1130.2,3.48323,598.739,199647,5057.56,1123.31,1.11212,589.485,5066.19,1120.28,1.80934,586.923
113562.354,17429.23152,130991.6,16.13920832,46.55297165,710.1308285,1.29E+01,0.00E+00,,0.76461,0.0943667,0.452234,43.9536,4.34651,34787.2,24338.7508,920117.9307,686.604,21424.7,1140.34,3.04626,105.06,1652,14732.9,40000,130975,0.0310336,0.0311293,93514.3,2679.2,108668,1.77E-05,187736,587736,3714.26,1270.92,2.61103,677.802,3784.69,1252.22,3.53153,657.199,187736,3776.99,1244.51,1.09877,647.056,3774.67,1241.34,2.25407,644.8
113562.354,5495.007325,119057.4,27.94457784,32.45570296,567.247256,2.24E+01,0.00E+00,,0.435619,0.108034,4.1873,32.9592,3.24288,32712.9,26937.43646,712719.0275,624.038,16521,957.774,2.83002,3629.07,1739.65,15484.4,40000,119040,0.0239282,3.8597,58377.4,4188.45,154032,1.51E-05,175801,575801,4230.2,981.007,2.476,527.904,4315.23,965.325,3.50115,510.804,175801,4311.05,960.102,0.928952,502.953,4321.35,957.127,1.72582,500.555
113562.354,31236.61538,144799,35.1601495,35.31690315,544.5261529,2.81E+01,0.00E+00,,0.490688,0.0967732,9.40124,40.1444,3.88524,34333.1,27994.17468,711433.1889,758.98,16456.4,990.84,2.8991,3103.47,1774.13,15779.1,40000,144781,0.0211505,9.00632,61574.5,4137.85,150476,1.63E-05,201542,601542,3787.66,867.232,2.81869,474.611,3863.8,853.239,3.61391,459.241,201542,3863.37,848.315,1.26585,451.826,3870.93,846.019,1.84928,449.925
101894.756,0,101894.8,32.29217072,39.32207237,548.2231213,2.58E+01,0.00E+00,,0.858543,0.09179,11.3128,29.8171,3.55345,27015.7,18531.28752,645911.6114,534.083,15072,768.384,2.82949,2181.04,1438.05,12886.4,40000,101880,0.0203053,11.0195,72820.2,3975.76,148690,3.19E-05,158641,558641,3603.33,832.485,2.55851,439.102,3669.87,819.95,3.28962,425.645,158641,3668.99,814.12,1.18634,417.739,3671.6,812.211,1.70237,416.268
84769.09037,0,84769.1,17.90562917,42.92057495,725.1149856,1.43E+01,0.00E+00,,0.595496,0.0851489,0.433231,38.9329,3.6506,25029.3,14490.90033,639433.6094,444.315,14911.4,770.117,2.87711,461.59,1269.25,11416.9,40000,84756.4,0.0248492,0.0563936,87411.3,2848.96,116655,1.84E-05,141517,541517,3353.71,1017.79,2.18776,531.775,3413.92,1003,3.43029,516.211,141517,3407.41,996.895,0.794541,507.639,3405.95,993.97,1.89172,505.651
113562.354,87242.96924,200805.3,27.84294722,23.10316781,625.882176,2.23E+01,0.00E+00,,0.0095729,0.100092,0.732326,53.3022,4.39329,45446.5,42950.19472,749727.8055,1052.56,17169.9,1216.48,3.03355,3198.12,2208.1,19451.2,40000,200783,0.0227914,0.211252,56629.8,3870.38,140564,1.00E-06,257544,657544,3912.83,933.6,3.11307,534.359,4002.72,917.336,4.24901,516.253,257544,3997.61,914.46,1.25179,510.127,4003.68,911.654,2.13945,507.851
98713.15112,0,98713.2,37.10430229,34.27990841,643.1708054,2.97E+01,0.00E+00,,0.39593,0.115727,10.8122,34.5137,3.22198,31044.1,24910.25964,685252.8322,517.392,15883.6,921.591,2.80316,3556.97,1671.65,14901.6,40000,98696.4,0.0252959,10.4661,59813.9,4247.51,155190,1.47E-05,155457,555457,4538.44,1037.24,2.22113,547.904,4625.54,1020.66,3.42581,530.156,155457,4616.3,1015.34,0.721578,522.223,4629.09,1011.84,1.66033,519.433
113562.354,55364.62843,168927,32.2258003,17.39684431,663.679684,2.58E+01,0.00E+00,,0.100975,0.121087,1.1668,49.5859,4.0108,46556,47211.5913,817858.0034,885.437,18766,1291.21,3.0034,3690.7,2317.85,20368.7,40000,168904,0.0267415,0.674246,55911.5,4202.58,151912,3.12E-06,225665,625665,4734.98,1096.07,2.74621,613.404,4840.66,1076.99,3.8942,592.154,225665,4830.07,1073.33,0.910174,585.355,4843.47,1069.66,1.90389,582.271
113562.354,45814.33891,159376.7,18.98201776,36.74746911,665.5495437,1.52E+01,0.00E+00,,0.299263,0.0910481,0.502155,48.4575,4.18004,37046.6,28356.51983,800524.4232,835.399,18514.3,1117.82,3.01149,1526.66,1785.81,15878.8,40000,159359,0.0264837,0.0351877,75889.3,3066.12,119275,7.34E-06,216120,616120,3571.37,1084.36,2.81854,599.779,3648.31,1067.16,3.84273,580.62,216120,3643.29,1062.39,1.07782,572.928,3641.93,1059.35,2.25513,570.73
113562.354,61447.58573,175009.9,11.94983322,20.21139181,603.0482829,9.56E+00,0.00E+00,,0.167014,0.0635515,0.491382,49.3842,4.17755,30429.3,18771.4695,667666.8061,917.371,15371.6,1002.31,2.96185,743.21,1447.5,12968.2,40000,174995,0.021649,0.0246778,76591.2,2126.03,92402.2,3.60E-06,231756,631756,2495.47,885.546,3.09447,500.874,2547.21,871.918,4.17095,485.611,231756,2543.58,868.478,1.34285,479.068,2542.06,865.962,2.47484,477.398
94278.94231,0,94278.9,30.39659941,44.39533576,605.1185687,2.43E+01,0.00E+00,,0.906505,0.0997829,7.43953,32.6144,3.73391,28419.8,19421.99169,671212.8728,494.157,15673.6,787.274,2.90209,1656.49,1472.78,13187.3,40000,94264.2,0.0219529,7.11634,78449,3925.38,147068,3.45E-05,151025,551025,3919.68,900.132,2.43367,468.281,3990.23,886.646,3.23946,453.983,151025,3988.46,880.238,1.08956,445.548,3991.32,878.118,1.66644,443.933
91446.90899,0,91446.9,12.16962287,24.4837092,738.5526931,9.74E+00,0.00E+00,,0.281023,0.0714761,0.408189,39.9378,3.35202,22634.5,12366.98296,624135.8247,479.326,14479.2,827.153,2.74128,676.64,1171.26,10558.7,40000,91435.2,0.0268111,0.0296537,82097.5,2017.25,92138.5,6.90E-06,148196,548196,2812.52,1097.15,2.14818,585.681,2867.17,1081.03,3.67872,568.385,148196,2860.75,1076.21,0.60486,560.609,2859.05,1072.44,2.12832,558.047
97442.55711,0,97442.6,13.55310764,45.52456462,730.7152622,1.08E+01,0.00E+00,,0.803905,0.0816312,0.411819,39.5154,3.95266,26273.1,15304.98879,775018.8728,510.75,18095.7,910.92,2.88386,0.23,1304.94,11728.5,40000,97429.5,0.0288362,0.0353865,91773.7,2265.91,98354.5,1.98E-05,154191,554191,3220.49,1180.58,2.32778,616.825,3275.38,1164.08,3.46031,599.046,154191,3267.53,1156.51,0.945256,589.082,3265.25,1153.45,2.10408,587.001
113562.354,88642.86302,202205.2,16.77761922,40.99760718,563.9697917,1.34E+01,0.00E+00,,0.368604,0.0708685,0.534483,52.4121,5.15044,36753,25543.50125,726423.3575,1059.92,16713.2,1101.66,3.11426,767.72,1693.17,15086.2,40000,202188,0.0190561,0.0368481,76674.9,2840.41,111689,9.21E-06,258949,658949,2781.87,780.609,3.48238,440.199,2838.8,768.289,4.07457,426.467,258949,2835.81,763.984,2.00192,419.836,2834.74,762.245,2.6293,418.53
95085.93207,0,95085.9,33.6,30.3,475.5,26.9,0.00E+00,1,1.22723,0.0220568,30.4024,26.4452,3.9391,10289,4299.483899,426250.4714,498.429,9905.07,548.328,2.05773,0.09,686.824,6259.95,40000,95079.1,0.0116012,30.1626,71510.7,1299.38,54016.7,3.39E-05,151840,551840,872.144,474.302,3.20814,269.106,886.909,468.513,3.29207,262.262,151840,882.859,464.891,1.75333,256.995,882.271,464.049,1.90009,256.249
112043.0063,0,112043,36.61931908,15.7426838,461.6692769,2.93E+01,0.00E+00,,0.790436,0.0734219,19.4054,25.6218,3.28183,22385.2,14990.973,564284.1045,587.29,13147.1,691.445,2.61157,3567.83,1291.29,11609.3,40000,112030,0.0164234,19.1588,56802.8,4002.95,150179,2.90E-05,168791,568791,2880.65,673.071,2.81182,365.046,2935.52,662.979,3.38831,353.942,168791,2935.32,658.371,1.41971,347.248,2936.88,656.934,1.80167,346.113
113562.354,92060.76508,205623.1,32.06122887,26.19320177,565.4483631,2.56E+01,0.00E+00,,0.0264207,0.0926284,3.4125,52.26,4.44254,42896.7,39112.56925,691863.4386,1077.82,15761.6,1205.71,3.0095,3412.15,2104.75,18583,40000,205602,0.0196985,2.90311,53121.8,3990.4,144121,1.00E-06,262363,662363,3616.73,807.336,3.22078,463.503,3696.13,793.281,4.26944,447.958,262363,3693.58,790.472,1.4995,442.102,3705.14,787.939,2.17697,439.959
113562.354,77146.42304,190708.8,32.70635654,17.92543906,688.8402934,2.62E+01,0.00E+00,,0.00485889,0.118329,0.857401,53.7135,4.29497,50321.6,52812.64043,832738.0761,999.615,19081.2,1340.93,3.04961,3501.98,2455.18,21510.7,40000,190684,0.0267138,0.326628,56661.6,4084.43,147788,1.00E-06,247445,647445,4626.23,1094.5,2.92643,622.296,4733.36,1075.18,4.13393,600.686,247445,4722.97,1072.09,0.986281,594.247,4733.14,1068.55,2.02422,591.313
113562.354,43480.9622,157043.3,38.15595606,19.81179528,480.5896019,3.05E+01,0.00E+00,,0.411129,0.0772342,13.1655,40.9576,3.93484,29655.6,21997.26305,604740.4337,823.179,13947.5,883.199,2.81044,3463.09,1569.07,14019.3,40000,157028,0.016758,12.7686,54383,3996.4,146708,1.37E-05,213789,613789,3021.25,686.856,3.06142,383.021,3082.48,675.846,3.75857,370.83,213789,3084.08,672.003,1.57457,364.57,3089.37,670.321,2.00023,363.158
113562.354,25000.67613,138563,28.52563134,30.92922941,538.2584977,2.28E+01,0.00E+00,,0.377026,0.0957934,4.81859,38.1521,3.54872,32700.3,26334.30085,671098.4954,726.292,15507.6,950.469,2.8432,3637.62,1719.69,15313.4,40000,138546,0.0209731,4.44321,55626.4,4090.32,150800,1.27E-05,195307,595307,3747.39,859.767,2.71936,471.858,3824.2,845.843,3.64471,456.57,195307,3822.78,841.421,1.13951,449.483,3831.74,838.925,1.81414,447.454
113562.354,85283.12583,198845.5,25.03974681,46.51294385,700.0630635,2.00E+01,0.00E+00,,0.368788,0.101309,0.576635,55.6084,5.15053,47831.3,43261.53754,923399.6041,1042.28,21305.3,1340.22,3.15498,1501.56,2216.29,19519.8,40000,198823,0.0261485,0.0384908,75411.1,3427.63,127110,9.35E-06,255584,655584,3970.73,1071.78,3.23021,601.809,4057.62,1053.96,3.97096,582.033,255584,4053.63,1048.65,1.47282,574.069,4052.37,1045.94,2.44508,572.033
113562.354,25232.97633,138795.3,15.96951667,20.00620187,733.6680249,1.28E+01,0.00E+00,,0.170351,0.0919178,0.487315,46.7355,3.78605,34202.9,24844.51162,818625.0049,727.513,18916.9,1159.12,2.94241,1259.84,1669.4,14882.3,40000,138779,0.0315689,0.038144,80382,2588.39,106291,3.72E-06,195540,595540,3605.97,1291.49,2.49445,706.489,3684.69,1271.41,3.81712,683.964,195540,3677.14,1266.82,0.701644,676.222,3676.71,1262.75,2.17748,673.151
113562.354,81500.56594,195062.9,15.24203703,44.75589848,729.3424686,1.22E+01,0.00E+00,,0.337337,0.0802176,0.556113,56.3982,5.08523,40346.3,29453.24122,893195.4053,1022.47,20593.2,1311.59,3.14051,26.11,1820.72,16176.7,40000,195045,0.0270702,0.0210155,87548.8,2233.18,93928.5,6.79E-06,251806,651806,3152.07,1108.19,3.24848,621.707,3215.97,1090.95,4.10115,602.364,251806,3210.78,1085.77,1.44189,594.334,3208.7,1082.81,2.71688,592.332
113562.354,89149.8297,202712.2,29.93319197,33.30488923,531.6070706,2.39E+01,0.00E+00,,0.127739,0.0852152,3.60307,51.0153,4.5602,39897.4,33752.23253,670289.9429,1062.57,15297.8,1140.44,3.00856,3084.23,1951.91,17291.9,40000,202693,0.0180803,3.1084,55477.7,3879.58,141339,3.97E-06,259454,659454,3327.97,741.162,3.29833,423.209,3398.69,728.538,4.16219,409.261,259454,3399.39,725.326,1.70826,403.329,3408.61,723.214,2.23171,401.504
75760.1688,0,75760.2,23.56181125,24.43681956,694.0349989,1.88E+01,0.00E+00,,0.299707,0.0879872,0.619745,37.0382,3.15657,22491,13912.87513,496575.0845,397.089,11530.1,647.944,2.67677,3247.71,1243.32,11190.1,40000,75747.7,0.0200777,0.254852,57455.5,3519.06,139603,1.21E-05,132509,532509,3455.2,822.982,2.08763,436.807,3521.3,810.073,3.46365,423.538,132509,3515.14,806.008,0.644229,416.77,3519.49,803.107,1.65279,414.716
113562.354,56381.67417,169944,34.38657563,19.46750598,516.290474,2.75E+01,0.00E+00,,0.26778,0.0853762,8.12156,44.9675,4.03229,34378.5,27657.6926,644161.739,890.797,14794.7,1002.77,2.89278,3478.12,1763.22,15685.9,40000,169926,0.0183675,7.68344,54008.5,4009.44,146512,8.70E-06,226687,626687,3336.88,752.909,3.04922,422.721,3406.4,740.448,3.88814,408.945,226687,3406.7,736.816,1.46504,402.647,3415.05,734.701,2.0121,400.872
113562.354,72645.25617,186207.6,37.82451834,22.71535072,634.5364452,3.03E+01,0.00E+00,,0.0591975,0.113996,4.13783,51.4096,4.19497,47320.7,48226.78283,784540.1294,976.025,17928.4,1311.72,3.01923,3796.59,2343.29,20580.8,40000,186184,0.0242602,3.62944,53783.2,4215.75,153725,1.85E-06,242945,642945,4453.82,994.505,2.93577,563.699,4552.27,976.999,4.05769,544.216,242945,4544.21,973.783,1.08784,537.819,4559.84,970.409,1.98092,534.973
113562.354,92845.7403,206408.1,24.747313,24.4643356,585.3848229,1.98E+01,0.00E+00,,0.00752504,0.0889735,0.651033,53.0143,4.47263,42239.7,36894.60224,696940.4907,1081.94,15957.2,1134.62,3.02648,2986.26,2042.8,18060.8,40000,206388,0.0204405,0.136875,56687,3681.18,135548,1.00E-06,263149,663149,3478.8,837.152,3.22994,480.908,3557.88,822.75,4.31712,464.935,263149,3555.59,819.988,1.46198,459.037,3558.94,817.622,2.25337,457.149
113562.354,8564.536894,122126.9,18.79247276,26.37428452,556.5185419,1.50E+01,0.00E+00,,0.440135,0.0882172,0.401904,33.8522,3.2974,28818.3,20667.90369,667577.3838,640.14,15524,847.717,2.80199,2923.5,1520.09,13596.5,40000,122112,0.022461,0.0739082,63047.6,3563.02,137341,1.35E-05,178873,578873,3460.75,920.082,2.57836,499.511,3532.85,905.821,3.57463,483.88,178873,3529.08,900.913,1.03751,476.315,3528.69,898.441,1.92372,474.514
113562.354,40144.9061,153707.3,27.72276445,26.95504911,476.9680556,2.22E+01,0.00E+00,,0.443956,0.0768484,6.24181,40.0091,3.90095,29531.9,21368.21707,599689.2337,805.691,13843.6,863.223,2.82894,3395.1,1546.08,13820.9,40000,153692,0.0166529,5.85447,54374,3860.62,144613,1.49E-05,210453,610453,3005.88,682.5,3.05071,379.707,3066.77,671.65,3.72781,367.686,210453,3069.05,667.746,1.57688,361.403,3073.94,666.114,1.98974,360.035
88581.60704,0,88581.6,29.82607925,37.08221398,465.0890288,2.39E+01,0.00E+00,,1.38936,0.0532067,15.1917,25.7934,4.00994,17496.6,8706.787428,442214.2955,464.316,10302.4,542.496,2.66261,922.01,980.652,8878.57,40000,88571.8,0.0116503,14.9478,79487.6,3305.24,133035,6.18E-05,145333,545333,2096.72,477.027,3.01324,256.576,2131.83,470.565,3.17257,249.391,145333,2129.19,466.856,1.65218,244.157,2128.27,466.014,1.80743,243.444
113562.354,76607.13757,190169.5,23.99186952,19.28961931,614.6937374,1.92E+01,0.00E+00,,0.0654294,0.0927254,0.588261,51.6357,4.27931,41218.4,35649.94123,727644.6065,996.811,16720.3,1124.51,3.00742,2856.42,2007.26,17760.5,40000,190149,0.0224983,0.0863479,59774.8,3614.73,134059,1.81E-06,246910,646910,3628.15,921.304,3.06526,523.792,3710.94,905.676,4.14684,506.37,246910,3707.25,902.566,1.24254,500.109,3709.02,899.933,2.17561,498.068
104006.3121,0,104006.3,22.22159196,46.73015605,517.5045803,1.78E+01,0.00E+00,,1.72135,0.0831718,3.99122,28.2655,4.56949,26803.3,16541.76384,687589.108,545.156,16065.2,797.286,2.95604,439.11,1357.44,12186,40000,103993,0.0189586,3.7158,89974.8,3634.19,139675,6.22E-05,160754,560754,3273.93,776.841,2.86645,401.166,3330.84,765.888,3.08031,389.131,160754,3327.67,759.658,1.47155,381.367,3326.87,758.344,1.69261,380.232
97755.4627,0,97755.5,37.12289824,20.44034764,687.8465329,2.97E+01,0.00E+00,,0.274272,0.127564,8.3714,36.7538,3.20444,33310.7,28472.67497,712142.2881,512.365,16456,1008.63,2.81112,3948.28,1789.53,15910.7,40000,97737.6,0.0277833,8.00047,56205.5,4329.98,157128,1.01E-05,154499,554499,5002.4,1139.18,2.11014,600.922,5100.59,1120.61,3.44488,580.931,154499,5084.87,1115.59,0.590703,573.189,5102.54,1111.33,1.66203,569.692
113562.354,86926.08679,200488.4,31.94001699,15.13320906,643.4951236,2.56E+01,0.00E+00,,0.00593387,0.10909,1.1837,53.6814,4.38417,48580.7,49248.73394,782194.6789,1050.89,17869.8,1312.8,3.044,3498.23,2368.65,20791.9,40000,200465,0.0238623,0.655686,54835.7,4078.57,146858,1.00E-06,257226,657226,4261.92,977.852,3.07471,559.609,4359.19,960.564,4.22939,540.336,257226,4351.78,957.662,1.1774,534.145,4363.58,954.491,2.08048,531.501
113562.354,37838.18622,151400.5,30.43848905,43.34895844,575.8075336,2.44E+01,0.00E+00,,0.74476,0.103976,4.38697,42.9894,4.48109,38879.6,32729.93569,812935.4933,793.579,18845.6,1090.89,3.02493,2271.16,1921.47,17033.8,40000,151381,0.0227557,3.96311,70287.1,4066.05,147542,2.40E-05,208142,608142,4071.59,933.391,2.92684,506.458,4151.95,918.424,3.52247,490.035,208142,4153.39,912.361,1.40582,481.77,4159.02,910.229,1.87479,479.945
113562.354,66082.38896,179644.7,17.78152429,40.7745335,553.2437246,1.42E+01,0.00E+00,,0.5586,0.0753358,0.514132,48.4139,4.87609,35057,24483.81406,729489.3245,941.656,16854.9,1035.15,3.06651,1059.11,1657.01,14775.9,40000,179628,0.0195094,0.0512107,76299.1,3103.42,120294,1.49E-05,236389,636389,2957.15,799.334,3.30447,444.167,3017.38,786.863,3.83505,430.262,236389,3014.38,782.056,1.82596,423.218,3013.43,780.377,2.37192,421.912
113562.354,63187.6171,176750,29.67397137,31.37184412,513.0486757,2.37E+01,0.00E+00,,0.244463,0.0838641,4.8984,46.2034,4.14297,35157.8,28134.32997,641612.4073,926.475,14717.5,1017.45,2.92166,3367.21,1778.65,15817.8,40000,176732,0.0179686,4.44924,54060,3925.7,144292,7.88E-06,233493,633493,3276.84,736.52,3.1168,415.181,3345.36,724.297,3.9433,401.658,233493,3346.36,720.788,1.54247,395.493,3354.56,718.745,2.06595,393.763
111882.0094,0,111882,34.48427074,20.0742976,689.6459375,2.76E+01,0.00E+00,,0.25293,0.147323,3.51303,36.9247,3.24234,41051.6,40588.6361,850121.8111,586.401,19618.1,1230.35,2.90281,4109.58,2145.05,18922,40000,111861,0.0323345,3.1373,56717.6,4453.22,161635,8.76E-06,168622,568622,5774.86,1325.77,2.15412,704.542,5892.38,1303.74,3.46558,680.376,168622,5871.92,1298.29,0.579605,672.159,5892.94,1293.38,1.71499,667.96
113562.354,8316.347701,121878.7,27.58305993,32.03729361,501.4022327,2.21E+01,0.00E+00,,0.594765,0.0873977,7.17189,30.9918,3.36013,27861.9,20362.8684,632450.9603,638.84,14697.3,812.974,2.7688,3417.25,1508.64,13497.5,40000,121864,0.0193381,6.86896,58512.7,4008,150306,2.09E-05,178625,578625,3423.09,792.685,2.70747,429.739,3490.7,780.385,3.48205,416.28,178625,3491.1,775.493,1.24019,409.025,3495.91,773.522,1.78143,407.464
113562.354,26744.3798,140306.7,22.03401871,16.20897624,716.812303,1.76E+01,0.00E+00,,0.167725,0.108693,0.519068,46.1503,3.75359,38334.6,32224.92247,832304.6245,735.424,19234.2,1177.3,2.94863,2436.35,1906.27,16904.7,40000,140288,0.0310253,0.0677052,69850.7,3393.4,128792,4.29E-06,197049,597049,4260.28,1270.04,2.476,694.484,4355.05,1249.54,3.73658,671.565,197049,4345.82,1244.99,0.704076,663.95,4347.7,1241.01,2.00543,660.797
113562.354,64249.8265,177812.2,38.16473713,34.32131239,512.8818821,3.05E+01,0.00E+00,,0.344998,0.0835223,10.2701,46.4228,4.35856,35250.7,28152.55867,665258.5602,932.043,15286.4,1028.45,2.93787,3001.83,1779.24,15822.8,40000,177794,0.0179386,9.81902,58592,3989,144819,1.10E-05,234555,634555,3265.3,735.451,3.1793,412.606,3332.26,723.348,3.88416,399.211,234555,3333.92,719.421,1.64518,392.81,3340.89,717.542,2.09129,391.19
113562.354,85954.48041,199516.8,22.3757038,34.45846843,750.8561417,1.79E+01,0.00E+00,,0.000367721,0.0971792,0.607265,56.9099,4.58212,45833.6,40658.9391,850738.3482,1045.81,19542.6,1320.97,3.08599,1790.13,2146.95,18938,40000,199495,0.028463,0.0560512,72042,3051.97,116915,1.00E-06,256256,656256,3804.28,1164.5,3.06598,664.076,3892.63,1145.1,4.29443,642.147,256256,3886.05,1141.95,1.01547,635.523,3887.17,1138.52,2.28416,632.893
78309.36514,0,78309.4,38.21658377,40.83608409,596.0794597,3.06E+01,0.00E+00,,0.763881,0.0768606,17.202,32.1485,3.46742,21205.8,12082.30951,493057.8875,410.457,11508.8,582.988,2.75035,1474.64,1157.52,10438.1,40000,78297.8,0.0164437,16.8875,77100.5,3680.07,141999,3.35E-05,135059,535059,3022.59,674.26,2.40498,355.762,3074.75,664.231,3.27329,345.43,135059,3073.02,659.437,1.10665,338.562,3074.43,657.749,1.66261,337.403
113562.354,10387.2458,123949.6,16.9455352,33.87030365,497.1184136,1.36E+01,0.00E+00,,0.751944,0.0760252,0.454023,31.7524,3.63862,26330.1,17127.50026,627743.7081,649.703,14619,775.833,2.81468,2316.87,1381.64,12396.5,40000,123936,0.0186566,0.148918,67646.8,3461.95,135698,2.42E-05,180697,580697,2984.69,764.309,2.83553,414.013,3043.64,752.88,3.46424,401.39,180697,3041.3,747.87,1.42943,394.198,3041.01,746.262,1.91097,392.956
113562.354,74955.04665,188517.4,30.23845209,39.78388324,549.8333864,2.42E+01,0.00E+00,,0.410877,0.0912152,3.74514,49.3818,4.78158,40644.5,34399.75617,747683.6916,988.153,17180.8,1155.45,3.05055,2484.22,1970.96,17453.3,40000,188498,0.0195465,3.26413,63819.3,3919.89,142424,1.28E-05,245259,645259,3565.84,801.675,3.25577,448.961,3638.89,788.362,3.88556,434.257,245259,3641.4,783.84,1.69708,427.35,3648.61,781.862,2.12964,425.607
113562.354,30041.16273,143603.5,11.11381123,46.6677683,737.4120824,8.89E+00,0.00E+00,,0.792317,0.0778013,0.47644,48.4781,4.67571,31825.7,20309.52306,936969.9433,752.727,21796,1182.32,2.96181,0.11,1506.63,13480.1,40000,143588,0.0307728,0.020038,89294.1,1747.66,81540.6,1.53E-05,200349,600349,3068.7,1259.68,2.81086,678.891,3122.38,1241.72,3.69443,658.856,200349,3114.62,1234.04,1.25875,648.64,3112.05,1230.91,2.56904,646.577
113562.354,74883.30418,188445.7,22.51524487,17.29968571,732.8494532,1.80E+01,0.00E+00,,0.00119758,0.0983803,0.597566,54.9914,4.3599,43980.3,38677.41731,826107.4485,987.77,18987.1,1272.42,3.04763,2087.04,2092.73,18481.8,40000,188425,0.0283286,0.0635621,69537.2,3162.09,120471,1.00E-06,245186,645186,3851.13,1159.05,2.94845,657.615,3940.68,1139.75,4.20994,635.819,245186,3933.51,1136.63,0.938441,629.236,3935.21,1133.14,2.19583,626.535
99812.62956,0,99812.6,11.46076375,24.87125002,459.0427841,9.17E+00,0.00E+00,,1.04064,0.0467188,0.479854,25.68,3.61823,16812.2,8219.927567,456903.8615,523.193,10636.3,568.844,2.5536,2032.2,952.537,8629.51,40000,99803.1,0.0127757,0.241744,63462.2,2589.35,114959,3.67E-05,156564,556564,1840.93,522.956,2.99052,289.091,1872.72,515.791,3.3862,281.126,156564,1869.44,512.004,1.70077,275.549,1868.75,511.028,1.94166,274.765
113562.354,58605.11377,172167.5,24.71661846,27.38185006,466.7443016,1.98E+01,0.00E+00,,0.350885,0.0724645,3.88723,43.9391,4.19044,30881.9,22129.55652,587026.8187,902.463,13495.3,900.989,2.88275,3238.7,1573.87,14060.6,40000,172152,0.0155446,3.46411,53388.7,3724.61,140180,1.16E-05,228913,628913,2832.97,637.012,3.22909,358.506,2890.72,626.786,3.88007,347.133,228913,2893.66,623.281,1.79054,341.276,2898.58,621.783,2.14516,339.976
113562.354,65128.93228,178691.3,35.92876673,30.01011589,640.7886591,2.87E+01,0.00E+00,,0.0841961,0.116636,3.17706,50.4424,4.10788,46805.5,47573.99911,793906.0285,936.623,18165.7,1304.11,3.01001,3798.15,2326.96,20444.7,40000,178668,0.0249976,2.67716,54260.1,4231.52,153918,2.64E-06,235429,635429,4557.95,1024.75,2.85941,577.798,4658.5,1006.8,3.9808,557.813,235429,4649.68,1003.39,1.02224,551.259,4665.44,999.903,1.9401,548.315
113562.354,73096.51348,186658.9,11.11740788,45.63359229,507.5685759,8.89E+00,0.00E+00,,1.21663,0.054589,0.512537,48.3587,6.3546,29145.2,16314.64324,723759.8522,978.442,16683.7,1065.84,3.04061,0.14,1347.95,12103.3,40000,186645,0.0164084,0.0575647,79437.4,2148.99,92307.1,2.91E-05,243406,643406,2153.62,671.466,3.7537,369.13,2188.45,662.132,3.78835,358.39,243406,2184.36,657.33,2.35146,351.955,2183.56,656.335,2.52574,351.031
113562.354,18692.23961,132254.6,29.56597457,22.03263706,685.2170687,2.37E+01,0.00E+00,,0.203122,0.13203,0.756434,42.5784,3.55421,42126.7,40855.30085,843740.3265,693.199,19477,1214.95,2.93796,3666.64,2152.25,18982.6,40000,132233,0.0305532,0.329956,58922.5,4220.73,152377,6.41E-06,188994,588994,5172.45,1252.17,2.37251,679.278,5284.7,1231.15,3.60694,656.012,188994,5269.96,1226.35,0.681564,648.283,5281.19,1222.13,1.80108,644.741
78775.76186,0,78775.8,12.40280309,28.38222063,557.0678909,9.92E+00,0.00E+00,,0.638118,0.045644,0.424305,30.4654,3.22574,15341.2,7006.023496,389356.5194,412.916,9070.62,477.988,2.50813,1768.35,878.658,7973.55,40000,78767,0.012874,0.137558,63711,2320.59,107301,2.46E-05,135528,535528,1799.51,527.424,2.55945,294.412,1829.9,519.831,3.47264,286.635,135528,1826.51,516.278,1.32587,280.896,1825.76,514.959,1.8585,280.079
113562.354,57146.95622,170709.3,19.67474838,21.49785486,584.1255639,1.57E+01,0.00E+00,,0.193233,0.0830579,0.509649,47.6368,4.05676,35082.5,26690.53405,688115.6926,894.811,15869.6,1005.8,2.94973,2500.68,1731.51,15414.6,40000,170692,0.0215459,0.050194,63099.3,3331.27,127455,5.24E-06,227453,627453,3253.91,882.204,2.98102,495.715,3325.78,867.864,3.97652,479.752,227453,3322.74,864.261,1.26718,473.195,3322.31,861.836,2.19904,471.414
85780.68375,0,85780.7,37.22480269,32.16322607,706.7104917,2.98E+01,0.00E+00,,0.268579,0.115371,9.10858,37.6448,3.20695,28663.9,21924.97407,616292.2257,449.602,14251.1,862.896,2.75189,3851.09,1566.45,13996.6,40000,85765,0.0248203,8.73073,55466.7,4158,153842,1.06E-05,142526,542526,4524.65,1017.73,2.05143,534.529,4611.38,1001.31,3.43343,517.193,142526,4599.13,996.711,0.574662,509.891,4614.84,992.811,1.62798,506.799
113562.354,37183.96509,150746.3,21.92008546,44.83390314,708.3444807,1.75E+01,0.00E+00,,0.554096,0.106127,0.506689,48.3296,4.47467,40896.6,33611.37008,922622.8164,790.148,21415.4,1211.07,3.07761,1246.1,1947.74,17256.6,40000,150727,0.0297312,0.0374393,81671.6,3318.31,125783,1.41E-05,207488,607488,4166.49,1218.15,2.74053,661.842,4253.09,1198.99,3.63477,640.671,207488,4246.87,1192.41,1.10632,631.509,4245.07,1189.25,2.22434,629.164
113562.354,68496.04423,182058.4,38.57927751,40.95567789,716.1909668,3.09E+01,0.00E+00,,0.232601,0.133462,1.59339,53.3344,4.57836,54708.7,60804.59671,951434.5059,954.258,21839.9,1493.15,3.11167,3287.05,2639.73,23034.4,40000,182032,0.0288007,1.06186,60746.4,4225.59,157753,1.07E-05,238793,638793,5219.59,1181.37,2.89088,661.23,5332.48,1160.62,3.85722,638.209,238793,5323.67,1155.78,1.05375,630.469,5338.46,1152.03,1.96119,627.233
113562.354,80588.36745,194150.7,35.51624448,43.87776967,739.2519763,2.84E+01,0.00E+00,,0.240781,0.129309,0.802615,55.6813,4.86819,56343.7,62629.97215,987112.9176,1017.65,22697.5,1510.53,3.13693,2890.34,2680.24,23367.3,40000,194124,0.0290521,0.250821,64107.2,4141.74,147770,7.01E-06,250885,650885,5059.23,1191.5,3.02196,671.153,5172.06,1170.53,3.93002,647.869,250885,5164.53,1165.56,1.14685,640.025,5172.37,1162.08,2.06845,637.068
113562.354,54130.29995,167692.7,23.85974561,33.35804504,450.1210989,1.91E+01,0.00E+00,,0.5618,0.0681793,4.30411,42.5072,4.46774,29363.3,19781.19236,588821.6673,879.009,13574,866.306,2.89956,2643.84,1486.57,13306.6,40000,167678,0.0147335,3.89661,59291.6,3621.66,137437,1.86E-05,224439,624439,2668.39,603.717,3.33177,336.605,2721.33,594.318,3.76218,326.059,224439,2724.47,590.512,1.95232,320.208,2727.17,589.339,2.17498,319.135
113562.354,89246.55522,202808.9,29.51333825,45.55699756,672.5186804,2.36E+01,0.00E+00,,0.333008,0.108778,0.641096,55.0021,5.1218,50640.1,49741.60739,911747.3801,1063.05,20996.3,1363.46,3.14314,2243.1,2380.79,20892.9,40000,202785,0.0249445,0.103231,67975.4,3866.04,139165,9.39E-06,259546,659546,4257.33,1023,3.24197,576.885,4350.77,1005.43,3.98151,557.477,259546,4349.27,1000.37,1.4863,549.781,4351.13,997.779,2.24459,547.646
101854.412,0,101854.4,28.52652968,38.44223616,632.1252075,2.28E+01,0.00E+00,,0.561846,0.115895,3.17214,33.9838,3.41313,32476.5,25694.65527,728256.9436,533.858,16929.4,930.427,2.87896,2904.57,1698.27,15129.9,40000,101837,0.0256276,2.83206,66528.7,4129.85,152161,2.04E-05,158598,558598,4544.07,1050.83,2.30086,552.846,4631.15,1034.36,3.37629,535.202,158598,4626.34,1028.24,0.838377,526.642,4635.81,1025.11,1.67603,524.158
113562.354,33526.94364,147089.3,30.95578401,14.74629068,523.7374755,2.48E+01,0.00E+00,,0.365601,0.0906332,6.8281,39.951,3.69548,32520.5,25846.42537,654742.6483,770.99,15110.5,946.457,2.84827,3587.69,1703.37,15173.7,40000,147072,0.0197222,6.43666,55073.4,4061.81,149520,1.22E-05,203833,603833,3544.78,808.463,2.83475,446.769,3617.52,795.335,3.70357,432.317,203833,3617.13,791.16,1.26137,425.508,3625.33,788.888,1.86932,423.646
113562.354,37537.08628,151099.4,16.73924572,20.75442382,639.8078804,1.34E+01,0.00E+00,,0.218536,0.0831538,0.47468,45.7901,3.83768,32869.7,23474.78419,729874.6601,792.017,16870.9,1028.6,2.92565,1777.22,1621.87,14473.9,40000,151083,0.0253422,0.0352348,72294.6,2881.46,114976,5.28E-06,207844,607844,3261.43,1037.17,2.74195,574.751,3332.2,1020.88,3.87766,556.577,207844,3327.34,1016.74,0.985716,549.375,3326.15,1013.69,2.20512,547.2
92174.1002,0,92174.1,28.09532896,44.87113935,578.9682156,2.25E+01,0.00E+00,,1.05804,0.0898863,6.8618,31.3162,3.84364,26236.4,16577.1933,629856.3669,483.129,14718.4,728.244,2.89758,1162.8,1358.92,12198.8,40000,92160.5,0.0197996,6.5538,82514.5,3769.05,143601,4.11E-05,148922,548922,3533.86,811.726,2.53046,421.844,3596.3,799.808,3.18927,409.181,148922,3594.49,793.72,1.21964,401.232,3595.45,791.982,1.67554,399.905
113562.354,71908.61332,185471,27.23099633,23.38177348,669.8486205,2.18E+01,0.00E+00,,0.0373737,0.10599,0.639036,52.5214,4.23931,45142.2,42687.09588,794490.76,972.17,18256.1,1228.05,3.02288,3032.77,2201.16,19393,40000,185449,0.0257037,0.124192,60194,3789.52,138365,1.03E-06,242210,642210,4146.79,1052.64,2.93589,596.193,4242.77,1034.53,4.09789,575.937,242210,4235.46,1031.33,1.02784,569.465,4239.61,1028.15,2.07653,566.916
113562.354,5889.1393,119451.5,20.28803487,48.46735633,613.2635291,1.62E+01,0.00E+00,,1.19564,0.102868,0.46302,35.4755,4.37283,34358.8,25162.41585,872222.9516,626.107,20380.5,1009.96,3.03543,793.7,1680.25,14975.4,40000,119435,0.0266708,0.115789,88063.5,3542.62,134140,3.53E-05,176196,576196,4046.54,1093.13,2.67439,572.149,4122.29,1076.97,3.25387,554.502,176196,4115.97,1069,1.29788,544.621,4114.74,1066.83,1.85327,542.895
113562.354,5253.358342,118815.7,19.24893153,21.20934211,621.6151593,1.54E+01,0.00E+00,,0.347105,0.0975837,0.404208,35.8077,3.27981,31036.4,23204.49213,732575.8427,622.778,17016.1,949.644,2.83673,2661.94,1612.33,14391.9,40000,118800,0.0267609,0.0564012,67342.5,3454.95,133080,9.86E-06,175561,575561,3828.91,1095.91,2.41305,590.965,3909.87,1078.85,3.58756,572.211,175561,3903.77,1073.69,0.80929,564.229,3903.35,1070.43,1.96696,561.816
113562.354,23989.36831,137551.7,33.12184218,41.9249215,527.7540313,2.65E+01,0.00E+00,,0.963609,0.0927091,9.65117,37.4636,4.36379,32980.6,24921.90525,745993.8826,720.993,17347.5,947.309,2.9558,1991.02,1672.05,14905,40000,137535,0.0205199,9.28389,73598.5,4014.89,147082,3.20E-05,194296,594296,3634.69,841.405,2.94266,451.34,3704.52,828.408,3.39789,437.027,194296,3705.76,822.468,1.49098,429.103,3708.36,820.796,1.83964,427.669
102013.1994,0,102013.2,12.02531851,48.16639178,592.3338123,9.62E+00,0.00E+00,,1.77071,0.0664469,0.442629,32.163,4.76885,22932.5,12298.8294,733902.6614,534.718,17159.9,838.383,2.81903,0.08,1167.98,10530,40000,102002,0.0217902,0.136701,88549,2327.88,101069,4.76E-05,158763,558763,2627.65,891.929,2.8173,462.342,2666.27,880.28,3.18639,449.438,158763,2659.2,873.152,1.48726,440.655,2657.87,871.61,1.80134,439.371
97341.20417,0,97341.2,35.93773092,16.97761172,559.9990369,2.88E+01,0.00E+00,,0.46681,0.089604,14.3257,30.3628,3.05434,24677.9,17261.45999,566316.4748,510.215,13162.3,726.087,2.67576,3705.33,1387.12,12444.1,40000,97327.3,0.0195451,14.0266,55869.3,4040.22,151704,1.81E-05,154088,554088,3513.53,801.298,2.39679,429.334,3580.26,788.792,3.44504,416.058,154088,3577.6,784.185,0.938229,408.928,3584.16,781.802,1.67231,407.154
83942.60785,0,83942.6,30.77377651,20.81734049,471.2660233,2.46E+01,0.00E+00,,1.03688,0.0479007,16.1414,26.1947,3.5676,14986.6,7591.062401,377558.398,440,8788.05,471.22,2.42547,3108.99,914.986,8296.37,40000,83933.5,0.0101445,15.8952,53627.4,3268.09,134044,4.97E-05,140694,540694,1885.85,415.603,2.95795,231.941,1918.42,409.732,3.27122,225.547,140694,1916.7,406.594,1.67649,220.781,1916.03,405.779,1.87545,220.144
87014.71808,0,87014.7,16.7563348,49.05654953,487.1465637,1.34E+01,0.00E+00,,2.96418,0.05164,3.77397,26.6576,5.85864,17946,8352.466871,539431.8713,456.103,12575.9,653.167,2.73679,0.06,960.27,8698.04,40000,87005.1,0.0123384,3.52045,85899.1,2767.77,117755,0.000124457,143766,543766,2045.36,504.206,3.47154,255.034,2072.74,498.606,2.9426,248.185,143766,2067.1,494.304,1.6029,242.63,2065.6,493.535,1.63552,241.87
113562.354,92682.62,206245,37.69183102,43.31548289,612.2362109,3.02E+01,0.00E+00,,0.31153,0.103154,5.05156,53.6311,5.08749,48241.9,46613.87743,841832.4053,1081.07,19280.2,1364.96,3.10989,2584.23,2302.75,20242.7,40000,206222,0.0219793,4.52655,63723.5,4069.31,144846,9.40E-06,262983,662983,4031.1,901.82,3.31397,510.044,4115.64,886.279,4.01171,492.919,262983,4115.87,881.635,1.64096,485.737,4126.16,879.174,2.1781,483.563
113562.354,38746.93007,152309.3,31.63354876,37.36982637,589.3276729,2.53E+01,0.00E+00,,0.434731,0.107743,4.2782,43.6771,4.06167,39387.3,34797.1001,779525.0572,798.34,17996.9,1120.23,2.97349,3044.05,1982.56,17551.6,40000,152289,0.0234761,3.84623,62390.6,4162.67,150430,1.41E-05,209050,609050,4215.34,962.749,2.79828,528.216,4301.62,946.883,3.65493,510.775,209050,4299.7,941.77,1.18535,503.069,4309.72,939.045,1.85742,500.779
113562.354,37296.69874,150859.1,25.1674684,21.25848377,633.7674004,2.01E+01,0.00E+00,,0.203897,0.10736,0.567912,45.1282,3.77629,38969.9,34238.72699,766428.1304,790.738,17701.1,1094.84,2.93979,3230.82,1966.24,17413.3,40000,150839,0.0258009,0.123717,60182,3885.78,143058,6.04E-06,207600,607600,4204.13,1056.98,2.65872,583.899,4297.27,1039.39,3.76913,564.381,207600,4290.84,1035.22,0.916215,557.22,4294.39,1032.04,1.92995,554.689
113562.354,58317.28954,171879.6,19.0598798,40.77058931,459.8905572,1.52E+01,0.00E+00,,0.980507,0.068279,1.48259,43.7092,5.35624,31272.8,20329.58185,655955.4158,900.958,15142,944.699,3.03537,1219.06,1507.38,13486.7,40000,171865,0.0151887,1.06384,73894.3,3409.32,130584,3.11E-05,228626,628626,2677.77,622.268,3.5057,341.165,2728.49,612.905,3.64335,330.567,228626,2730.27,608.521,2.07674,324.445,2731.16,607.549,2.18394,323.48
109769.0598,0,109769.1,16.111662,18.59117484,728.0592841,1.29E+01,0.00E+00,,0.261594,0.0965008,0.421146,39.3488,3.37423,30413.3,21209.15376,790321.7953,575.356,18317.7,1064.21,2.85678,1539.62,1540.21,13770.3,40000,109754,0.0325455,0.0426675,79387.7,2747.7,112093,6.24E-06,166515,566515,3789.44,1331.82,2.20747,710.749,3869.16,1311.61,3.62083,688.404,166515,3860.33,1306.17,0.588877,680.037,3860.03,1301.82,2.07573,676.721
109880.9806,0,109881,15.92902921,34.50797199,576.7042531,1.27E+01,0.00E+00,,0.582468,0.0811984,0.359762,31.5946,3.31005,26215.3,16797.4511,669392.2536,575.952,15602.7,813.525,2.80955,1738.86,1368.06,12278.3,40000,109867,0.0231411,0.0571665,75154,3123.87,125035,1.68E-05,166628,566628,3191.63,947.755,2.50696,508.417,3254.48,933.701,3.50289,493.117,166628,3249.24,928.097,1.04366,484.993,3247.94,925.645,1.95262,483.275
113562.354,6529.754742,120092.1,26.00188948,44.87307145,615.1992616,2.08E+01,0.00E+00,,0.875935,0.120047,1.0109,35.6419,3.9873,37774.6,31810.18323,866522.8383,629.454,20198,1052.67,3.00024,2185.64,1893.7,16797.9,40000,120073,0.0272159,0.655133,74611.2,4112.89,149904,2.91E-05,176834,576834,4708.87,1116.11,2.54633,588.659,4799.5,1098.75,3.31985,569.827,176834,4797.57,1091.27,1.10308,560.197,4801.87,1088.64,1.74517,558.037
83512.61418,0,83512.6,38.83985716,16.40033177,649.8059741,3.11E+01,0.00E+00,,0.334755,0.0967189,14.0589,34.7793,3.09975,24440.7,16877.72486,539334.1714,437.722,12504.7,721.971,2.67602,3744,1371.37,12307.2,40000,83498.9,0.0207057,13.7133,55030.1,4016.28,151193,1.37E-05,140260,540260,3794.08,849.053,2.15939,450.301,3865.11,835.563,3.4419,436.252,140260,3858.49,831.244,0.697783,429.276,3868.76,828.229,1.61806,427.028
113562.354,90912.46787,204474.8,16.70428454,31.08789027,483.4360781,1.34E+01,0.00E+00,,0.0970635,0.0637087,0.535485,50.4204,4.61723,32727.8,22063.5792,579609.6578,1071.83,13269.7,944.69,2.98893,2297.71,1571.48,14040,40000,204459,0.0153281,0.0574252,57982,3092.37,120225,2.74E-06,261220,661220,2495.82,627.589,3.46053,360.231,2548.98,617.422,4.26422,348.959,261220,2548.52,614.59,2.08604,343.634,2548.35,613.124,2.59968,342.482
93180.27484,0,93180.3,17.94970291,32.77951156,721.6647796,1.44E+01,0.00E+00,,0.285364,0.0901901,0.430362,38.8023,3.30792,26152.2,16798.74907,651777.3987,488.403,15125.8,858.437,2.78013,1997.41,1368.11,12278.8,40000,93166.6,0.0271369,0.0544826,72112.8,2949.06,119466,8.15E-06,149928,549928,3543.9,1111.01,2.1308,589.428,3615.25,1094.13,3.55614,571.28,149928,3607.65,1089.19,0.598597,563.512,3607.6,1085.47,1.91921,560.79
108163.4727,0,108163.5,13.3960757,30.23621765,624.7799801,1.07E+01,0.00E+00,,0.392196,0.0758367,0.357871,34.2001,3.20254,24927.6,15170.73362,665534.2485,566.952,15473.2,848.411,2.76673,1440.92,1299.12,11677.7,40000,108150,0.0252461,0.0339349,76804.6,2588.41,109087,9.96E-06,164911,564911,2981.29,1033.39,2.3918,557.093,3040.94,1018.1,3.63579,540.416,164911,3035.23,1012.95,0.835,532.426,3033.47,1009.84,2.09491,530.321
113562.354,14873.13787,128435.5,37.61861902,40.65517798,752.1231744,3.01E+01,0.00E+00,,0.379268,0.162763,1.62366,44.4626,3.91612,50518.7,55466.03242,1008911.091,673.159,23305.8,1436.81,3.04381,3619.75,2517.83,22029.3,40000,128410,0.0355748,1.17101,62492.8,4444.75,162019,1.27E-05,185171,585171,6381.61,1459.18,2.29551,780.843,6511.02,1434.58,3.47107,753.813,185171,6491.88,1427.93,0.681618,744.517,6510.51,1422.99,1.77144,740.224
113562.354,84069.00715,197631.4,28.80133352,44.8939622,534.0934052,2.30E+01,0.00E+00,,0.604182,0.0855396,3.57582,50.4072,5.40559,40715.1,32956.66296,768418.8274,1035.93,17674.5,1170.26,3.10986,1776.1,1928.26,17091.4,40000,197612,0.0183326,3.08767,69786.9,3772.27,137726,1.84E-05,254373,654373,3346.52,752.026,3.47403,419.185,3413.03,739.757,3.84738,405.617,254373,3417.18,734.822,1.99558,398.665,3421.58,733.303,2.24415,397.245
93273.48929,0,93273.5,15.30349839,26.24261335,487.1231483,1.22E+01,0.00E+00,,0.821292,0.0572595,0.732136,26.9361,3.33338,18255.1,9732.246266,451956.1517,488.909,10532.7,551.106,2.5837,2833.15,1037.46,9380.84,40000,93263.1,0.0134778,0.477018,57983.1,3106.44,130864,3.25E-05,150024,550024,2251.75,552.175,2.7669,302.729,2292.66,544.174,3.36411,294.122,150024,2290.59,540.283,1.48077,288.279,2290.38,539.112,1.83482,287.418
82757.67113,0,82757.7,24.53567087,26.54544735,745.4209284,1.96E+01,0.00E+00,,0.248392,0.103486,0.545666,39.7095,3.28959,26641.7,18335.42995,601468.098,433.762,13944.9,805.548,2.75528,3105.32,1430.31,12819.2,40000,82743.4,0.0254193,0.152845,61318.2,3585.36,138607,8.78E-06,139504,539504,4063.74,1041.43,2.01532,547.502,4144.77,1025.06,3.46825,530.212,139504,4134.6,1020.51,0.539807,522.911,4139.44,1016.77,1.71994,520.061
113562.354,66072.10758,179634.5,36.72362624,47.10801542,596.5283069,2.94E+01,0.00E+00,,0.678404,0.103833,6.37879,49.2989,5.07646,44094.2,39757.33384,864588.8203,941.578,19957.5,1245.74,3.09575,2141.55,2122.44,18731.9,40000,179613,0.0224145,5.89445,70102.9,4073.98,145699,2.09E-05,236374,636374,4063.23,919.77,3.1894,507.257,4144.44,904.576,3.68842,490.555,236374,4146.86,898.666,1.61436,482.463,4153.34,896.578,2.02345,480.605
113562.354,88206.14477,201768.5,20.26263946,33.15099023,700.3328754,1.62E+01,0.00E+00,,0.00436471,0.0879909,0.583994,55.8125,4.53818,42547.7,35282.40282,786335.5081,1057.62,18055.1,1229.05,3.06613,1734.05,1996.65,17670.8,40000,201749,0.0257353,0.0462152,70681.2,2937.1,113941,1.00E-06,258510,658510,3445.33,1052.82,3.14115,602.038,3524.39,1035.41,4.34961,582.424,258510,3519.5,1032.47,1.14438,576.042,3519.64,1029.41,2.3492,573.774
113562.354,67152.29771,180714.7,20.26481641,37.32450264,712.9913549,1.62E+01,0.00E+00,,0.168607,0.0934337,0.552999,53.571,4.4804,41568.8,33974.55833,842294.8081,947.249,19417.1,1239.4,3.06888,1442.11,1958.47,17347.5,40000,180695,0.0276166,0.0363448,76053.5,2990.91,115951,3.90E-06,237456,637456,3662.06,1130.46,2.96692,634.244,3743.5,1112.1,4.02985,613.624,237456,3738.29,1107.91,1.07894,606.319,3737.35,1104.67,2.33459,603.939
113562.354,18114.29197,131676.6,17.59572533,27.86923837,464.7087435,1.41E+01,0.00E+00,,0.654786,0.0716389,0.778,33.0689,3.64415,25547.9,16730.41418,577475.6323,690.211,13410.2,751.855,2.76328,3164.24,1365.28,12254.2,40000,131663,0.0163853,0.46029,57111.9,3585.21,140112,2.23E-05,188424,588424,2807.75,671.305,2.95827,368.666,2863.65,661.109,3.54389,357.349,188424,2864.21,656.825,1.5459,350.878,2865.56,655.413,1.92648,349.733
113562.354,66068.70668,179631.1,24.61077799,44.71772547,469.1104537,1.97E+01,0.00E+00,,1.14048,0.0708833,4.34259,45.4921,5.87785,33335.1,22439.55285,700059.4668,941.588,16148.1,1020.21,3.08425,925.65,1585.05,14157,40000,179615,0.0155037,3.90562,77362.6,3502.47,131683,3.59E-05,236376,636376,2780.07,635.307,3.59834,347.18,2831.98,625.712,3.63214,336.343,236376,2834.38,621.094,2.11807,330.078,2835.33,620.147,2.18991,329.111
113562.354,75882.22053,189444.6,34.20631973,15.23978001,590.6038297,2.74E+01,0.00E+00,,0.0842768,0.101173,4.12224,50.6155,4.23336,43244.4,40678.42515,727694.7613,993.004,16624.8,1221.24,2.99196,3563.46,2147.48,18942.4,40000,189423,0.0216585,3.62526,53818,4113.88,148137,2.62E-06,246184,646184,3951.97,887.801,3.04404,504.349,4038.66,872.378,4.08955,487.235,246184,4033.93,869.214,1.26873,481.009,4046.91,866.339,2.03528,478.59
113562.354,17399.92554,130962.3,19.17742524,36.20308777,585.6618894,1.53E+01,0.00E+00,,0.538604,0.0910969,0.429748,38.1915,3.73014,31816.1,23132.826,733563.7699,686.453,17059.5,930.472,2.91282,2050.56,1609.8,14370,40000,130946,0.0238586,0.0597405,72229,3461.63,132831,1.56E-05,187707,587707,3575.69,977.407,2.66656,529.258,3649.24,962.323,3.56738,512.675,187707,3644.87,956.814,1.13469,504.622,3643.88,954.345,2.00558,502.807
109698.9619,0,109699,34.35078433,15.16094811,649.5873231,2.75E+01,0.00E+00,,0.301416,0.131344,6.30375,34.8887,3.16472,36476.2,33274.31201,777628.9611,574.968,17971.9,1098.73,2.84895,3982.35,1937.73,17171.8,40000,109680,0.0289006,5.95125,56759.5,4398.78,158736,1.06E-05,166441,566441,5147.93,1184.98,2.21816,630.267,5251.47,1165.57,3.4692,609.106,166441,5236.34,1160.26,0.654929,601.047,5253.75,1156.03,1.69516,597.518
113562.354,68646.65285,182209,19.03173887,22.9836207,571.3687126,1.52E+01,0.00E+00,,0.152618,0.0784169,0.520917,49.2903,4.21111,35258.8,26360.69976,670037.9456,955.096,15422.9,1009.16,2.96956,2374.39,1720.56,15321,40000,182192,0.0203295,0.0473465,62685.1,3231.12,124230,4.08E-06,238953,638953,3071.81,832.314,3.11123,471.5,3139.72,818.739,4.0874,456.379,238953,3137.17,815.429,1.41204,450.121,3136.68,813.182,2.29242,448.477
113562.354,91462.71022,205025.1,35.5925855,30.68954637,654.8459634,2.85E+01,0.00E+00,,0.000488542,0.113705,1.85464,54.5384,4.44032,51187.1,54238.45273,800652.4606,1074.66,18263.4,1371.86,3.06334,3689.52,2489.03,21791,40000,205000,0.0243291,1.31702,53775.2,4139.67,151020,1.00E-06,261761,661761,4440.94,997.089,3.08532,572.392,4541.81,979.305,4.26361,552.552,261761,4533.76,976.489,1.16566,546.397,4548.21,973.164,2.08421,543.602
113562.354,64537.3336,178099.7,22.93350324,22.83711376,537.8218602,1.83E+01,0.00E+00,,0.200926,0.0856513,0.707431,47.2619,4.13023,36389.7,29281.35382,659877.3173,933.549,15164.7,1018.18,2.94874,3186.08,1815.29,16130.4,40000,178082,0.0191517,0.248211,55672,3764.55,139941,6.18E-06,234843,634843,3349.29,784.713,3.07919,442.953,3421.7,771.646,3.98095,428.475,234843,3421.64,768.204,1.44364,422.24,3426.05,766.069,2.08495,420.499
113562.354,27694.33663,141256.7,38.01167254,46.38359772,585.1638243,3.04E+01,0.00E+00,,0.947482,0.108374,10.5135,40.7942,4.5451,38340.6,32315.00092,850161.3641,740.403,19765.6,1083.82,3.01968,2042.27,1908.99,16927.8,40000,141238,0.0239015,10.1095,74544.1,4174.67,149889,3.08E-05,197999,597999,4248.96,980.478,2.86187,524.864,4330.22,964.984,3.39303,507.923,197999,4330.67,958.152,1.37821,499.055,4334.94,956.061,1.81452,497.264
113562.354,25226.70679,138789.1,23.14219557,21.03782995,494.082775,1.85E+01,0.00E+00,,0.483364,0.0825624,2.81323,36.4898,3.62231,29223.1,21322.89667,617133.2361,727.486,14287.9,846.721,2.81204,3451.51,1544.41,13806.5,40000,138774,0.0181723,2.45818,55565.3,3874.69,146311,1.65E-05,195535,595535,3230.71,744.798,2.86942,409.834,3296.01,733.052,3.62392,396.894,195535,3297.35,728.755,1.37229,390.157,3302.5,726.893,1.87522,388.647
113562.354,72769.20441,186331.6,33.83527029,29.61346394,545.9919591,2.71E+01,0.00E+00,,0.144735,0.0908821,5.72903,48.8473,4.21123,38949,33740.88889,676523.8175,976.695,15471.8,1119.32,2.95626,3475.74,1951.57,17289.1,40000,186312,0.019406,5.2522,53550.2,4027.89,146038,4.57E-06,243073,643073,3550.16,795.463,3.10859,451.103,3626.18,781.915,4.04924,436.104,243073,3624.66,778.656,1.43863,429.977,3635.28,776.241,2.07123,427.937
111587.432,0,111587.4,30.30296156,43.00688587,714.4657356,2.42E+01,0.00E+00,,0.589959,0.147592,0.740451,38.2205,3.73995,42567.9,40593.85941,948996.4934,584.857,22056,1217.26,2.99512,2870.17,2145.19,18923.2,40000,111566,0.033834,0.353304,69410.2,4297.44,153730,1.96E-05,168327,568327,5791.85,1387.39,2.23533,727.919,5906.19,1365.14,3.35969,703.767,168327,5894.84,1357.51,0.73838,693.714,5903.69,1353.36,1.75263,690.247
113562.354,5238.17659,118800.5,32.66995851,43.91441792,740.9860323,2.61E+01,0.00E+00,,0.555149,0.156653,0.836981,41.2449,3.90588,46708.3,47746.2463,1011781.739,622.66,23478.2,1334.81,3.02785,3000.05,2331.28,20480.7,40000,118777,0.0356679,0.418034,68309,4376.66,155171,1.82E-05,175538,575538,6147.06,1462.8,2.25849,772.462,6269.78,1438.92,3.38533,746.419,175538,6255.12,1431.2,0.726789,736.248,6266.11,1426.72,1.76854,732.425
113562.354,37137.79032,150700.1,31.83346402,20.49961892,560.5950464,2.55E+01,0.00E+00,,0.285367,0.100284,5.58674,42.2196,3.72519,36029.4,30824.69161,699088.9918,789.911,16100.1,1044.41,2.88981,3662.72,1863.51,16541.2,40000,150682,0.0217852,5.17049,55118.2,4151.8,151196,9.40E-06,207443,607443,3921.65,893.094,2.76749,494.057,4003.61,878.292,3.74063,477.743,207443,4000.37,874.153,1.12267,470.808,4011.38,871.407,1.85039,468.54
113562.354,11240.17849,124802.5,19.5589026,40.72092542,531.6512038,1.56E+01,0.00E+00,,0.992444,0.0890942,0.565311,33.5477,4.06804,30587.1,21391.11914,728191.9462,654.165,16978.7,879.533,2.94192,1618.67,1546.92,13828.2,40000,124787,0.021187,0.238686,77208.1,3673.13,139729,3.20E-05,181548,581548,3498.47,868.354,2.82004,462.552,3565.95,855.321,3.34731,448.215,181548,3563.76,849.192,1.41317,440.086,3563.77,847.478,1.84372,438.693
88447.93025,0,88447.9,24.37858347,22.25648663,734.8565251,1.95E+01,0.00E+00,,0.253692,0.107852,0.527231,39.2209,3.2878,28437.8,20479.61757,645432.5719,463.587,14964.2,864.436,2.78332,3100.8,1513.03,13535.5,40000,88432.8,0.0269083,0.139018,62307.2,3636.76,139303,8.59E-06,145194,545194,4234.29,1102.34,2.04628,580.27,4319.97,1084.98,3.47487,561.739,145194,4309.4,1080.21,0.548418,554.216,4314.09,1076.33,1.74667,551.215
113562.354,11849.93155,125412.3,33.06599257,32.07351419,474.1962302,2.65E+01,0.00E+00,,0.698908,0.0783651,13.2751,31.1474,3.5461,25842.7,18024.03187,602678.8267,657.369,14009.7,770.44,2.73195,3279.7,1417.92,12711.6,40000,125398,0.0173619,12.9732,59090.8,3982.33,148926,2.46E-05,182159,582159,3070.96,711.589,2.86293,387.251,3130.89,700.695,3.47161,375.237,182159,3131.82,696.04,1.43434,368.399,3134.61,694.476,1.83854,367.133
100459.802,0,100459.8,11.39719735,41.31942771,672.0677619,9.12E+00,0.00E+00,,0.764129,0.0702621,0.379348,36.5931,3.7555,23768.8,13000.93721,715061.9906,526.573,16690.6,845.633,2.81587,0.19,1201.31,10822.3,40000,100448,0.025962,0.0342456,89578.2,2038.49,92308.5,1.84E-05,157209,557209,2772.54,1062.74,2.42676,562.06,2819.55,1047.99,3.51871,546.102,157209,2812.55,1041.2,1.0361,536.855,2810.48,1038.48,2.11456,535.061
