WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
103690.9828,0,103691,37.19600226,19.91751108,660.4989002,2.98E+01,0.00E+00,,0.296385,0.127393,9.15571,35.4063,3.1691,34309.8,30054.9963,736534.2389,543.478,17025.3,1037.52,2.82096,3968.57,1839.61,16337.7,40000,103673,0.0278802,8.79847,56453.1,4370.72,158099,1.07E-05,160434,560434,4995.21,1143.15,2.17651,605.875,5093.96,1124.51,3.45687,585.687,160434,5078.81,1119.35,0.636056,577.805,5095.74,1115.21,1.67619,574.388
86300.4923,0,86300.5,28.21429023,43.6328468,511.8319374,2.26E+01,0.00E+00,,1.4972,0.0643713,11.4407,28.0076,4.20883,20353.7,10515.55316,508745.4932,452.352,11876.1,600.412,2.82136,97.18,1078.91,9746.46,40000,86289.7,0.0141639,11.1714,90238.3,3384.42,134432,6.39E-05,143051,543051,2537.4,580.199,2.84404,303.414,2579.24,572.252,3.09244,294.764,143051,2575.9,567.6,1.50882,288.594,2574.85,566.556,1.71648,287.737
113562.354,675.1748885,114237.5,19.67791188,25.99730683,699.8784152,1.57E+01,0.00E+00,,0.272571,0.108385,0.430632,38.0382,3.32455,33400.2,25992.35301,812837.6303,598.773,18847,1087.09,2.87109,2356.65,1708.27,15215.6,40000,114220,0.0321704,0.0598495,72324.3,3313.01,127946,7.15E-06,170981,570981,4253.08,1316.99,2.24422,703.95,4344.02,1296.51,3.57479,681.282,170981,4334.44,1291.02,0.619122,672.923,4335.38,1286.82,1.97721,669.624
113562.354,51672.1571,165234.5,22.66024326,36.28671422,695.2948286,1.81E+01,0.00E+00,,0.215848,0.102057,0.538816,50.417,4.22165,41212.9,35100.83756,838007.1844,866.097,19354.6,1196.75,3.02726,2080.46,1991.39,17626.3,40000,165215,0.0279623,0.0484146,71292.9,3382.14,127545,5.49E-06,221976,621976,3999.36,1145.03,2.79591,635.984,4088.34,1126.3,3.86955,615.053,221976,4082.53,1121.8,0.979492,607.537,4082.29,1118.49,2.16984,605.026
113562.354,7602.9647,121165.3,12.08843901,47.95533363,510.8027759,9.67E+00,0.00E+00,,2.52532,0.0633743,0.526967,31.1747,5.85789,24213.4,13316.98774,761230.9514,635.116,17741.4,927.084,2.87562,0.1,1216.03,10951.2,40000,121153,0.0191346,0.230634,88425,2565.8,107844,6.89E-05,177914,577914,2505.13,782.796,3.24669,407.112,2542.05,772.788,3.1606,395.63,177914,2536.11,766.528,1.67117,387.877,2534.97,765.382,1.7933,386.792
113562.354,40131.52339,153693.9,21.26957042,34.6864125,580.7667688,1.70E+01,0.00E+00,,0.374251,0.091196,0.494331,43.9543,3.98453,35106.5,27327.68599,723228.9453,805.61,16747.5,989.02,2.94961,2515.99,1752.46,15593.9,40000,153676,0.0224372,0.0673574,65524,3604.8,135817,1.09E-05,210437,610437,3574.17,919.241,2.84653,507.568,3650.72,904.469,3.74334,491.238,210437,3648.03,899.874,1.22986,483.947,3647.84,897.488,2.06482,482.146
113562.354,69656.78475,183219.1,18.25976587,48.33811826,619.3803343,1.46E+01,0.00E+00,,0.748211,0.08212,0.531369,51.1139,5.3508,38864.9,28395.82747,852959.431,960.387,19735.2,1182.84,3.14498,375.32,1787.07,15889.6,40000,183201,0.0226533,0.0418607,84749.8,2953.97,114930,1.84E-05,239962,639962,3227.04,928.365,3.32994,511.67,3290.87,914.007,3.76758,495.692,239962,3286.14,908.027,1.80893,487.578,3284.8,906.132,2.4161,486.113
110492.1242,0,110492.1,16.46336235,23.61809152,577.8363179,1.32E+01,0.00E+00,,0.452041,0.0829173,0.358094,31.6506,3.14216,26205.9,17351.75988,654078.3215,579.155,15226,814.665,2.76369,2425.34,1390.8,12476.1,40000,110478,0.0232885,0.0543727,67976.4,3212.25,127896,1.32E-05,167239,567239,3256.61,953.728,2.46156,514.236,3322.82,939.334,3.55308,498.547,167239,3317.82,934.203,0.943451,490.735,3316.69,931.542,1.952,488.87
113562.354,32137.75058,145700.1,26.14966011,36.80060337,549.3484535,2.09E+01,0.00E+00,,0.540833,0.0973757,2.50598,40.5802,3.9929,35274.6,28440.54815,727077.7349,763.703,16831.4,999.508,2.9428,2825.73,1788.5,15901.9,40000,145682,0.0214061,2.10715,63807.4,4009.27,147580,1.78E-05,202443,602443,3810.94,877.692,2.83979,479.452,3887.75,863.613,3.59506,463.982,202443,3888.4,858.474,1.30128,456.414,3895.03,856.244,1.86054,454.561
113562.354,35542.22374,149104.6,20.68937479,21.83026526,559.0881841,1.66E+01,0.00E+00,,0.314785,0.0881189,0.488977,42.0071,3.7416,32956.8,25167.16449,676176.1591,781.556,15650,932.594,2.88859,2996.29,1680.41,14976.8,40000,149088,0.0213722,0.0809421,60136.5,3635.89,137688,9.46E-06,205849,605849,3452.31,875.501,2.80887,484.751,3526.68,861.401,3.76294,469.171,205849,3524.33,857.241,1.18457,462.235,3524.75,854.888,2.01122,460.459
113562.354,39205.09441,152767.4,12.49673597,40.50338795,746.8415109,1.00E+01,0.00E+00,,0.398921,0.080577,0.497971,50.6727,4.38029,34064,22703.87486,881068.9534,800.762,20402.3,1205.1,3.01459,0.59,1594.53,14238.6,40000,152751,0.0307606,0.0191233,90404.3,1938.88,87021.3,7.78E-06,209512,609512,3169.37,1258.76,2.76762,689.72,3232.02,1239.92,3.87696,668.618,209512,3225.65,1234.07,1.02159,659.802,3223.08,1230.43,2.59438,657.372
113562.354,29518.76427,143081.1,12.0052382,43.32678268,510.0909141,9.60E+00,0.00E+00,,1.499,0.0603617,0.467883,38.6338,5.29765,26037.7,14469.7683,709818.4898,750.001,16486.8,920.841,2.94509,0.24,1268.31,11408.7,40000,143068,0.0181619,0.101784,86075.9,2484.45,104616,3.89E-05,199829,599829,2380.68,743.337,3.30924,399.404,2420.32,733.149,3.44966,387.783,199829,2415.41,727.639,1.8654,380.548,2414.47,726.475,2.0719,379.499
113562.354,88376.47821,201938.8,19.93901201,32.51837557,652.2341324,1.60E+01,0.00E+00,,0.00419625,0.0837507,0.568821,54.5091,4.49474,40659.7,32735.52173,738423.8107,1058.51,16951.1,1158.06,3.04758,1926.8,1921.64,17035.2,40000,201920,0.0234249,0.0445643,67535.4,3021.5,116646,1.00E-06,258681,658681,3279.39,958.474,3.18257,548.793,3354.07,942.602,4.35242,531.011,258681,3350.21,939.732,1.27344,524.798,3350.03,936.995,2.37333,522.797
113562.354,11999.72163,125562.1,31.70937258,26.13838329,673.8350901,2.54E+01,0.00E+00,,0.230019,0.137668,1.60782,40.1268,3.42548,41887.7,41236.25444,840760.3974,658.115,19390.4,1228.47,2.92405,3933.91,2162.51,19068.7,40000,125540,0.0305724,1.20313,57017.2,4368.29,157808,7.65E-06,182301,582301,5392.06,1253.38,2.31007,675.672,5505.44,1232.37,3.55311,652.497,182301,5489.33,1227.34,0.663114,644.609,5506.71,1222.9,1.74915,640.836
81854.24701,0,81854.2,20.38750401,43.63428702,497.2558213,1.63E+01,0.00E+00,,1.84944,0.0533466,5.72394,27.2883,4.5839,17823,8321.659352,461966.071,429.05,10772.8,556.49,2.75203,0.19,958.478,8682.16,40000,81844.7,0.0118899,5.4644,87503.1,2983.88,125379,8.39E-05,138606,538606,2107.32,486.595,3.0738,255.148,2139.41,480.427,3.0449,248.175,138606,2135.18,476.425,1.60977,242.793,2133.86,475.597,1.7258,242.064
113562.354,71136.24338,184698.6,13.2575008,33.85365889,581.0500216,1.06E+01,0.00E+00,,0.21104,0.0645362,0.503273,50.3071,4.43108,31954.7,20268.61134,670436.7375,968.158,15426.9,1014.94,3.00802,801.82,1505.08,13466.8,40000,184684,0.0202569,0.0273339,75657.5,2360.99,98873.8,4.79E-06,241445,641445,2533.93,828.906,3.2348,469.565,2586.19,816.063,4.16068,455.199,241445,2582.81,812.47,1.57656,448.735,2581.45,810.274,2.52846,447.24
113562.354,79743.87564,193306.2,24.02778553,39.24740855,741.3992725,1.92E+01,0.00E+00,,0.132289,0.102426,0.589284,55.9938,4.70398,46903.1,42518.85975,893844.1556,1013.25,20583.7,1337,3.10795,1761.16,2196.71,19355.7,40000,193284,0.0284735,0.046033,73388.8,3267.46,122926,3.16E-06,250045,650045,4011.76,1165.86,3.04769,658.256,4102.91,1146.38,4.08588,636.392,250045,4097.2,1142.25,1.10158,629.127,4097.04,1138.94,2.31758,626.609
113562.354,75401.07802,188963.4,16.70105927,37.12993963,746.8239233,1.34E+01,0.00E+00,,0.0994765,0.0853517,0.564301,55.8376,4.60236,40687.7,31170.65429,848454.0621,990.496,19525.8,1281.75,3.09212,680.27,1874.16,16631.8,40000,188945,0.0285225,0.0299192,82369.8,2425.94,99748.6,2.04E-06,245706,645706,3346.89,1166.84,3.04129,658.901,3420.5,1148.17,4.18672,637.82,245706,3415.24,1144.31,1.06276,630.664,3414.07,1140.9,2.45587,628.22
83409.10706,0,83409.1,25.03358719,35.51731131,660.808226,2.00E+01,0.00E+00,,0.420258,0.0968818,1.11864,35.3631,3.24133,25447.5,16899.12153,563099.6357,437.18,13085.5,723.997,2.76643,2936.69,1372.25,12314.9,40000,83395.4,0.0213897,0.768237,62829.3,3768.09,145263,1.67E-05,140156,540156,3801.66,876.927,2.17332,462.198,3873.46,863.269,3.41132,447.966,140156,3868.45,858.457,0.737467,440.591,3875.27,855.589,1.64144,438.483
113562.354,22194.9454,135757.3,24.44011876,35.92894929,704.8828981,1.96E+01,0.00E+00,,0.293842,0.117328,0.510041,44.5542,3.80993,39927.1,34959.23612,863649.743,711.57,20006.7,1173.51,2.97351,2552.55,1987.28,17591.5,40000,135737,0.0309761,0.0714852,69644.4,3693.58,137172,8.14E-06,192498,592498,4600.56,1268.8,2.4616,687.919,4700.36,1248.27,3.62919,665.159,192498,4691.78,1242.86,0.765989,656.892,4693.11,1239.05,1.9804,653.865
113562.354,11652.60926,125215,36.47917049,48.9375704,634.9795234,2.92E+01,0.00E+00,,0.993877,0.127306,8.38737,38.2337,4.32045,40697.7,36365.44229,930395.587,656.302,21679.5,1137.59,3.03252,2155.91,2027.76,17933.8,40000,125195,0.0282169,8.00368,75691,4294.41,153208,3.32E-05,181956,581956,4995.4,1157.59,2.6008,609.832,5088.84,1139.39,3.28869,590.113,181956,5086.54,1131.34,1.15568,580.025,5092.26,1128.68,1.73207,577.79
81470.70352,0,81470.7,19.10225887,32.15371026,697.1701505,1.53E+01,0.00E+00,,0.305755,0.0812281,0.43942,37.3916,3.19987,22390.1,13275.79514,533032.9752,427.026,12385.6,686.54,2.69356,2465.72,1214.12,10934.5,40000,81458.6,0.021858,0.0759938,64813.4,3070.89,125321,1.04E-05,138220,538220,3192.97,895.348,2.12199,476.859,3254.86,881.667,3.52231,462.577,138220,3248.9,877.339,0.650094,455.481,3249.12,874.319,1.79181,453.397
100863.8226,0,100863.8,27.51933059,39.44634948,660.0861459,2.20E+01,0.00E+00,,0.548221,0.12127,1.28561,35.397,3.47492,33737.1,27207.65136,754826.5097,528.662,17546.6,964.821,2.90186,2835.56,1748.53,15560.3,40000,100846,0.0271085,0.930681,67478.2,4114.96,151373,1.96E-05,157607,557607,4756.03,1111.49,2.25032,582.92,4847.73,1094.03,3.37166,564.216,157607,4841.64,1087.7,0.786581,555.434,4850.81,1084.34,1.6852,552.754
113562.354,9194.482937,122756.8,27.57836582,23.49724769,680.735429,2.21E+01,0.00E+00,,0.241981,0.129855,0.618764,39.6646,3.40364,39547.3,36720.40313,832771.9204,643.416,19264.5,1158.46,2.90919,3551.06,2037.86,18019.1,40000,122736,0.030955,0.222012,60563.6,4134.86,150321,7.58E-06,179497,579497,5090.05,1268.44,2.29639,682.132,5199.52,1247.55,3.55181,659.065,179497,5185.62,1242.41,0.652557,651.068,5194.2,1238.2,1.80069,647.58
113562.354,68234.70486,181797.1,22.07499315,29.65186593,611.7481194,1.77E+01,0.00E+00,,0.11071,0.089407,0.550139,50.345,4.18813,38882.4,31980.74707,719777.6427,952.927,16567,1084.88,2.9891,2652.13,1898.88,16841.9,40000,181778,0.0226113,0.0622614,61916.4,3465.05,130326,2.99E-06,238539,638539,3500.23,925.819,3.01395,523.587,3579.34,910.39,4.07334,506.376,238539,3575.79,907.074,1.21526,499.96,3576.28,904.452,2.18883,497.981
113562.354,92447.92725,206010.3,37.57901701,26.84816945,682.2524639,3.01E+01,0.00E+00,,2.68E-06,0.120458,1.56968,55.3978,4.46658,54174.3,60068.5568,835404.028,1079.82,19065.6,1421.91,3.08518,3818.4,2623.23,22898.7,40000,205984,0.0257086,1.02207,53706.9,4156.24,154094,1.00E-06,262745,662745,4705.42,1053.61,3.06249,605.42,4812.91,1034.69,4.26303,584.249,262745,4803.39,1031.88,1.09616,578.042,4818.3,1028.34,2.07701,575.069
113562.354,25845.90159,139408.3,14.71278648,44.7495343,514.5791773,1.18E+01,0.00E+00,,1.47489,0.0699346,0.505055,37.6518,5.14822,28518.3,17087.05036,731075.8064,730.741,16999.9,929.057,3.01157,15.99,1379.98,12382.1,40000,139394,0.0190071,0.144817,89447.2,2947.3,118134,4.14E-05,196155,596155,2754.26,778.345,3.20128,415.179,2802.96,767.337,3.37112,402.78,196155,2798.29,761.527,1.75928,395.257,2797.38,760.284,1.97781,394.143
89565.3874,0,89565.4,26.32534631,42.72075677,680.6893748,2.11E+01,0.00E+00,,0.62744,0.110951,0.964227,36.3973,3.58284,30045.7,21530.07057,683335.8587,469.443,15918.8,839.379,2.8994,2163.61,1552.03,13872.2,40000,89549.9,0.0248552,0.60135,73084.4,3892.63,146266,2.36E-05,146311,546311,4356.44,1019.05,2.21458,529.707,4437.35,1003.41,3.3267,513.233,146311,4432.57,997.148,0.811842,504.628,4438.06,994.206,1.6663,502.395
77687.81916,0,77687.8,21.78460478,39.6584281,717.3142615,1.74E+01,0.00E+00,,0.471404,0.0888702,0.48406,38.3303,3.44703,24025.1,14341.86073,561149.6334,407.193,13071.8,689.875,2.80668,1630.28,1262.61,11358.9,40000,77675.2,0.0221499,0.10849,75123.7,3285.67,130880,1.74E-05,134436,534436,3495.78,907.661,2.12121,475.348,3560.26,893.975,3.4116,461.181,134436,3554.47,888.814,0.718003,453.491,3554.81,885.996,1.74228,451.551
107034.4286,0,107034.4,12.09418415,33.60334047,717.0099132,9.68E+00,0.00E+00,,0.326752,0.0797409,0.394297,39.0699,3.41091,26598.2,16043.31878,746215.7054,561.032,17316.6,983.649,2.83321,480.48,1336.52,12003.8,40000,107021,0.0305912,0.0257722,87572.9,2101.2,93763.2,7.21E-06,163782,563782,3135.98,1251.67,2.26048,669.123,3198.79,1233.27,3.68714,648.905,163782,3191.76,1227.71,0.659405,640.393,3189.64,1223.65,2.27407,637.567
113562.354,37559.20594,151121.6,28.15986776,17.24521304,692.619483,2.25E+01,0.00E+00,,0.1418,0.120959,0.634693,47.3632,3.83512,43251.8,41331.61931,836277.8632,792.104,19285.5,1223.44,2.97275,3308.83,2165.07,19090.2,40000,151100,0.0292957,0.165216,60850.9,3990.03,145019,4.13E-06,207861,607861,4736.93,1200.15,2.56614,662.06,4843.44,1179.86,3.76385,639.439,207861,4831.81,1175.67,0.770504,632.172,4838.34,1171.83,1.90248,629.016
113562.354,92549.52358,206111.9,35.55528529,43.76808296,546.4790605,2.84E+01,0.00E+00,,0.438862,0.0877576,6.33549,51.9484,5.32237,42424,36050.61233,770323.8942,1080.38,17668.9,1222.58,3.10103,2075.94,2018.76,17857.8,40000,206092,0.0186651,5.83196,66875.9,3877.73,139817,1.33E-05,262853,662853,3430.91,765.761,3.47318,430.873,3500.28,752.985,3.96384,416.788,262853,3504.03,748.337,1.96897,409.966,3510.3,746.602,2.28549,408.371
113562.354,38682.17393,152244.5,33.42220383,48.1388851,459.7526611,2.67E+01,0.00E+00,,2.1145,0.0693965,12.6122,38.9186,6.38131,29322.6,18398.02655,722375.5798,798.029,16732.5,983.092,3.03239,172.32,1432.79,12840.7,40000,152230,0.0157645,12.237,88605.7,3583.44,133585,6.85E-05,208991,608991,2729.26,645.469,3.56288,341.905,2777.05,636.41,3.32434,331.521,208991,2776.27,631.458,1.88558,325.099,2775.86,630.582,1.92949,324.203
78872.65701,0,78872.7,34.23740188,44.8910641,548.6641547,2.74E+01,0.00E+00,,1.29451,0.0654355,16.0917,29.8289,4.00986,19753.6,10097.29783,483244.0612,413.415,11287.3,563.813,2.80053,47.54,1056.97,9553.06,40000,78862.1,0.0141849,15.8035,90675.1,3422.02,134784,5.79E-05,135623,535623,2579.46,581.288,2.69586,304.016,2621.61,573.187,3.10613,295.41,135623,2618.36,568.533,1.42344,289.166,2617.42,567.396,1.70183,288.296
113562.354,73371.73033,186934.1,16.94469115,39.88083919,752.2878661,1.36E+01,0.00E+00,,0.183463,0.0869725,0.56009,55.8494,4.70873,41210.2,31673.77083,878719.8331,979.857,20247.3,1302.49,3.11077,521,1889.55,16762.6,40000,186915,0.028902,0.0262263,84518.3,2449.18,100406,3.79E-06,243676,643676,3412.2,1182.72,3.04963,664.452,3485.85,1163.91,4.1096,643.263,243676,3480.56,1159.48,1.12012,635.688,3478.9,1156.08,2.521,633.289
108050.607,0,108050.6,32.88468807,24.91187707,651.3130805,2.63E+01,0.00E+00,,0.301898,0.129582,5.10179,34.9682,3.16389,35792,32107.63891,764235.1831,566.329,17665.2,1076.96,2.84359,3948.93,1902.72,16874.6,40000,108032,0.0285382,4.74886,56783,4363.42,157843,1.06E-05,164793,564793,5078.34,1170.09,2.20937,621.845,5180.53,1150.98,3.46686,601.042,164793,5166.23,1145.71,0.652909,593.036,5183.28,1141.53,1.69066,589.565
113562.354,84089.78861,197652.1,26.56676416,33.07510035,454.5855263,2.13E+01,0.00E+00,,0.267383,0.0681262,4.65536,48.344,4.74303,32959.9,23394.01208,588383.7303,1036.06,13458.4,971.166,2.97,2706.41,1619.03,14449.4,40000,197636,0.0143728,4.19318,56186.7,3614.7,134972,8.57E-06,254397,654397,2663.04,589.029,3.48201,334.426,2716.71,579.494,4.05604,323.815,254397,2720.36,576.209,2.15833,318.362,2725.05,574.91,2.4049,317.155
113562.354,23066.45069,136628.8,25.78042303,43.93288583,670.9168641,2.06E+01,0.00E+00,,0.626876,0.119494,0.503615,43.3389,4.19121,41223.4,36214.673,906382.8554,716.137,21081.4,1146.8,3.03601,2133.25,2023.46,17897.4,40000,136609,0.0291518,0.0757105,74140.4,3894.21,142504,1.87E-05,193370,593370,4688.51,1195.07,2.59939,642,4785.04,1175.98,3.49332,621.102,193370,4780.05,1169.1,1.03914,611.778,4779.76,1166.07,1.97109,609.404
113562.354,36382.80208,149945.2,22.48692271,40.74105425,712.7289599,1.80E+01,0.00E+00,,0.397279,0.107946,0.510384,48.2804,4.2472,40823.8,34296.29687,895163.2676,785.947,20747.4,1205.65,3.04354,1688.54,1967.93,17427.6,40000,149925,0.0300757,0.0405054,77198,3383.87,127797,1.02E-05,206686,606686,4234.84,1231.97,2.6682,672.421,4325.44,1212.3,3.69146,650.61,206686,4319.16,1206.46,0.966079,641.996,4317.86,1203.03,2.18388,639.417
113562.354,91268.22172,204830.6,33.96939498,30.61664592,448.0428171,2.72E+01,0.00E+00,,0.105147,0.0663394,8.54698,49.3134,4.64599,32537.9,23410.34624,559849.727,1073.69,12754.9,974.896,2.93104,3105.13,1619.6,14454.4,40000,204814,0.0138976,8.07632,51535.6,3694.23,136205,3.37E-06,261575,661575,2591.78,569.489,3.48582,326.481,2644.75,560.112,4.1988,316.113,261575,2647.75,557.283,2.19679,310.99,2653.58,555.903,2.47586,309.717
83081.68695,0,83081.7,26.92156501,45.67178551,628.142773,2.15E+01,0.00E+00,,0.87964,0.091308,4.38147,33.7392,3.71449,25423.1,15598.43435,591964.8237,435.466,13827.7,689.689,2.88973,1147.62,1317.58,11838.7,40000,83068.5,0.0199264,4.04861,81963.4,3693,142174,3.59E-05,139830,539830,3590.05,816.993,2.36726,423.763,3652.63,804.925,3.22725,411.184,139830,3650.37,799.029,1.06277,403.275,3652.32,797.056,1.64981,401.846
83970.01194,0,83970,38.26982771,39.83054222,511.054271,3.06E+01,0.00E+00,,1.19191,0.0610614,21.3295,28.0106,3.8248,18694,9741.867872,463982.6202,440.138,10826.5,552.244,2.70375,766.41,1037.98,9385.41,40000,83959.6,0.0132965,21.0609,83022.9,3513.36,136800,5.26E-05,140721,540721,2405.3,544.837,2.77616,289.698,2445.75,537.164,3.16858,281.465,140721,2443.18,532.921,1.48854,275.579,2442.45,531.861,1.74748,274.758
113562.354,14906.84233,128469.2,27.01529489,18.74602824,557.5437184,2.16E+01,0.00E+00,,0.380429,0.102933,3.3127,35.8365,3.36828,32993.4,27079.67665,693442.0507,673.377,16043.8,962.224,2.83654,3702.83,1744.33,15524.4,40000,128452,0.0227168,2.95812,56325.1,4136.75,152475,1.30E-05,185213,585213,4028.16,931.272,2.57583,506.365,4110.47,916.237,3.57876,489.907,185213,4107.24,911.495,0.996769,482.473,4117.31,908.674,1.76097,480.19
100910.4534,0,100910.5,34.48101722,32.1440436,499.9054372,2.76E+01,0.00E+00,,0.704542,0.0755385,15.968,27.4523,3.21934,22126.3,14263.4499,536503.4019,528.932,12502.6,654.649,2.64002,3277.35,1259.11,11328.2,40000,100898,0.0165865,15.7018,59074.7,3897.69,148236,2.74E-05,157659,557659,2964.12,679.908,2.64275,366.927,3019.69,669.631,3.37674,355.881,157659,3019.42,665.059,1.26725,349.142,3021.54,663.461,1.74319,347.949
91026.54248,0,91026.5,28.34346732,41.26179643,580.3519189,2.27E+01,0.00E+00,,0.838829,0.0890081,6.98534,31.3834,3.56944,25451.2,16202.44323,596487.7672,477.114,13924.2,704.11,2.84238,1751.06,1343.23,12062.3,40000,91013.1,0.0194602,6.67666,75976.5,3792.54,144955,3.31E-05,147774,547774,3496.5,797.848,2.4594,418.343,3559.42,785.938,3.26702,405.768,147774,3558.08,780.303,1.12395,398.07,3560.32,778.407,1.67454,396.666
113562.354,643.1543985,114205.5,17.14862498,47.97985661,667.6497016,1.37E+01,0.00E+00,,1.0254,0.0989919,0.405765,36.4524,4.15885,32967.9,22808.59152,902291.7733,598.61,21081,1046.87,3.02153,203.96,1598.27,14270.8,40000,114190,0.0301539,0.0536779,94291.3,3018.25,119129,2.65E-05,170951,570951,3898.66,1235.2,2.5176,646.159,3969.86,1217.39,3.33813,626.716,170951,3961.65,1208.91,1.133,616.103,3959.68,1206.16,1.99935,614.051
113562.354,52726.28376,166288.6,36.30543042,27.7798467,550.1836975,2.90E+01,0.00E+00,,0.234674,0.0948194,8.14318,45.3057,3.94756,36815.4,31589.55478,685713.9709,871.628,15746.5,1070,2.90799,3599.88,1886.98,16740.8,40000,166270,0.020449,7.69865,54413,4130.85,149587,7.58E-06,223031,623031,3706.47,838.292,2.9298,469.116,3784.59,824.235,3.86499,453.58,223031,3782.2,820.501,1.272,447.032,3792.78,817.959,1.94052,444.91
113562.354,73117.59865,186680,13.38381649,40.78189888,646.2747707,1.07E+01,0.00E+00,,0.356394,0.0702835,0.521745,52.7395,4.82053,35126.1,23110.99787,785003.7555,978.539,18101.7,1149.79,3.08772,35.2,1609.02,14363.4,40000,186664,0.0233877,0.0229961,85308.6,2186.94,93173.4,7.51E-06,243425,643425,2762.89,957.347,3.25029,536.821,2817.64,942.691,4.07628,520.413,243425,2813.1,937.979,1.5671,512.955,2811.34,935.507,2.63155,511.289
113562.354,5160.522083,118722.9,21.95167564,45.66576377,734.4645676,1.76E+01,0.00E+00,,0.683576,0.120315,0.447674,41.3617,4.04138,38774.8,31546.33754,963568.2975,622.277,22448.9,1181.72,3.03531,1264.66,1885.66,16729.6,40000,118704,0.0343365,0.0432263,84981.3,3426.52,129645,1.83E-05,175465,575465,4728.95,1406.71,2.36191,741.809,4822.96,1385.29,3.4314,718.371,175465,4814.58,1377.23,0.856997,707.879,4812.61,1373.46,2.09442,705.028
91717.62972,0,91717.6,26.56517361,24.32506559,462.8286106,2.13E+01,0.00E+00,,0.983179,0.0546528,11.4297,25.7326,3.48976,17007.2,9154.763892,425547.4887,480.754,9911.91,524.248,2.50845,3214.63,1005.85,9101.52,40000,91707.6,0.0117805,11.1865,54547.2,3394.69,138052,4.31E-05,148469,548469,2149.02,482.631,2.89988,265.475,2187.53,475.71,3.29436,257.931,148469,2186.44,472.166,1.60606,252.636,2186.11,471.221,1.84478,251.898
113562.354,53002.094,166564.4,28.94816346,38.95838873,619.5165986,2.32E+01,0.00E+00,,0.34913,0.105359,1.01553,47.7563,4.35562,41480.6,37221.15656,798798.3641,873.065,18402.1,1187.69,3.00882,2807.92,2052.03,18138.7,40000,166544,0.0232669,0.54531,63169.2,4044.95,145699,1.07E-05,223305,623305,4119.22,954.401,3.02383,532.676,4207.71,938.218,3.79625,514.721,223305,4206.2,933.4,1.2693,507.227,4214.36,930.676,1.9613,504.916
113562.354,23316.51581,136878.9,11.41006647,30.29680682,653.7015384,9.13E+00,0.00E+00,,0.272128,0.0707747,0.430671,43.2187,3.67993,28035.9,17065.92044,721086.5607,717.481,16692.2,991.78,2.87777,566.78,1379.12,12374.5,40000,136865,0.0265189,0.0231889,83419.2,2049.98,91505.8,5.74E-06,193626,593626,2781.19,1084.88,2.63947,596.663,2838.27,1068.63,3.87999,578.564,193626,2833.01,1064.07,0.918969,570.904,2830.99,1060.75,2.35477,568.692
113562.354,38298.37153,151860.7,25.26323776,18.15237703,671.5762017,2.02E+01,0.00E+00,,0.164435,0.110691,0.561629,46.7997,3.82878,40445.8,36161.58812,801852.0982,795.986,18512.7,1151.98,2.95924,3041.67,2021.94,17884.6,40000,151841,0.0278372,0.101137,62634.9,3785.24,139676,4.64E-06,208602,608602,4335.45,1140.12,2.61828,629.898,4432.67,1121.14,3.78743,608.755,208602,4424.42,1116.99,0.833273,601.534,4427.62,1113.49,1.95838,598.743
113562.354,34860.11318,148422.5,37.35462036,29.36589942,640.4596373,2.99E+01,0.00E+00,,0.190027,0.124456,5.44471,44.6787,3.7205,42933.8,42358.73965,800917.5063,777.953,18409.5,1232.26,2.95044,3967.05,2192.47,19320.1,40000,148401,0.0268333,4.9982,55091.1,4339.91,158272,6.24E-06,205162,605162,4869.24,1100.19,2.57882,605.682,4972.43,1081.4,3.71732,584.882,205162,4961.28,1077.14,0.847195,577.657,4978.23,1073.33,1.80671,574.439
91367.55988,0,91367.6,26.4954837,41.76785105,580.4539731,2.12E+01,0.00E+00,,0.8683,0.089092,5.25021,31.3911,3.60791,25648.6,16270.8354,602188.2476,478.901,14059.8,708.309,2.85589,1640.42,1346.11,12087.3,40000,91354.1,0.0195742,4.94157,77074,3760.4,144142,3.41E-05,148115,548115,3500.22,802.491,2.46949,420.158,3563.09,790.561,3.2571,407.548,148115,3561.66,784.844,1.13887,399.796,3563.68,782.969,1.67625,398.402
113562.354,69539.43773,183101.8,37.06158961,24.67127218,637.9906479,2.96E+01,0.00E+00,,0.0683142,0.115154,3.6944,51.0457,4.15891,47131.6,48015.24377,788846.9179,959.743,18036.4,1309.34,3.01526,3798.27,2338.01,20536.8,40000,183078,0.0245908,3.18914,54007.1,4223.45,153843,2.14E-06,239839,639839,4499.45,1008.07,2.90484,570.127,4598.87,990.354,4.029,550.407,239839,4590.45,987.06,1.05889,543.94,4606.18,983.633,1.96381,541.049
113562.354,65630.60012,179193,29.1897138,47.6509203,725.5042471,2.34E+01,0.00E+00,,0.465302,0.11905,0.582999,53.5822,4.9271,50235.4,49356.44634,986000.949,939.251,22811.7,1369.06,3.13642,2042.98,2371.31,20814,40000,179169,0.028995,0.0571979,72723.5,3822.58,138270,1.28E-05,235930,635930,4665.64,1188.94,2.98013,658.833,4766.96,1168.98,3.7672,636.786,235930,4762.46,1162.84,1.24001,628.05,4762,1159.8,2.20738,625.642
113562.354,28674.44793,142236.8,14.38869136,39.83839874,726.7106405,1.15E+01,0.00E+00,,0.411095,0.086657,0.475566,47.5639,4.16281,34157.1,23404.84691,864632.4509,745.556,20043.2,1161.11,3.01537,221.41,1619.41,14452.7,40000,142221,0.0307629,0.0232132,90343.6,2337.89,98820.2,8.70E-06,198982,598982,3406.4,1259.09,2.63881,684.851,3475.19,1240.12,3.76798,663.721,198982,3468.65,1234.15,0.942756,654.875,3466.28,1230.51,2.42756,652.362
105041.6458,0,105041.6,37.99128167,30.48284918,501.3534197,3.04E+01,0.00E+00,,0.623594,0.0797114,18.9157,27.5172,3.12822,23146.2,15781.03458,560512.9529,550.585,13051.2,694.861,2.63132,3637.88,1325.38,11906.8,40000,105028,0.0176149,18.6479,56343.7,4036.92,151135,2.35E-05,161789,561789,3126.89,722.068,2.61519,390.276,3186.03,711.024,3.41736,378.366,161789,3185.2,706.393,1.19952,371.442,3188.46,704.596,1.73665,370.091
86493.70557,0,86493.7,16.61842885,39.48146128,548.6772397,1.33E+01,0.00E+00,,0.957985,0.0652584,0.648481,29.9137,3.62986,20596.9,10695.37405,505025.2304,453.365,11790.4,594.876,2.79246,684.43,1088.21,9828.41,40000,86482.8,0.0158766,0.36149,82543.6,3057.62,126771,3.70E-05,143244,543244,2570.34,650.503,2.6053,345.925,2614.48,641.245,3.26845,336.115,143244,2610.86,636.452,1.34189,329.42,2610.34,635.063,1.76031,328.415
113562.354,59006.39021,172568.7,16.74053371,39.28713685,731.4752806,1.34E+01,0.00E+00,,0.252014,0.0874597,0.534689,53.1868,4.50302,38953.2,29163.07669,862205.0402,904.554,19904.2,1240.58,3.07729,610.41,1811.54,16098.5,40000,172551,0.0288421,0.0260476,84454.6,2532,103243,5.36E-06,229312,629312,3432.46,1180.43,2.92272,657.089,3505.68,1161.87,3.98232,636.252,229312,3500.21,1157.07,1.07286,628.405,3498.39,1153.68,2.45862,626.017
110468.4425,0,110468.4,19.11400149,14.7232833,540.9984464,1.53E+01,0.00E+00,,0.507952,0.0881667,0.416193,29.6187,3.10378,26863.1,18836.45461,632971.5916,579.028,14742.6,780.442,2.75387,3200.19,1450.04,12990.3,40000,110454,0.0213258,0.128222,60658.4,3686.89,142407,1.70E-05,167215,567215,3458.97,873.791,2.51219,470.899,3529,860.359,3.48876,456.316,167215,3526.11,855.341,1.02945,448.759,3526.67,853.033,1.81796,447.07
113562.354,87741.9268,201304.3,13.19727837,24.06415646,723.3132905,1.06E+01,0.00E+00,,1.52E-05,0.0729214,0.568203,56.635,4.56348,37761.9,26509.2016,769874.9476,1055.2,17661.9,1218.57,3.06822,422.05,1725.5,15363.2,40000,201287,0.0263594,0.0295864,81221.5,1939.81,85719.6,1.00E-06,258048,658048,2859.76,1077.42,3.18698,616.998,2922.19,1060.37,4.49514,597.674,258048,2917.75,1057.57,1.13073,591.251,2916.85,1054.38,2.51068,589.016
113562.354,80533.29817,194095.7,12.22994267,14.73612126,690.5386383,9.78E+00,0.00E+00,,0.00664278,0.0689008,0.546482,54.8863,4.45136,35213.8,23441.64273,737096.5435,1017.41,16919.9,1156.71,3.04097,359.92,1620.7,14463.9,40000,194079,0.0250985,0.026069,81063.8,1879.43,84223.5,1.00E-06,250840,650840,2703.38,1026,3.15517,585.748,2761.34,1009.9,4.44387,567.587,250840,2757.28,1006.99,1.17089,561.144,2756.03,1003.94,2.52909,559.062
113562.354,80464.23865,194026.6,24.72464973,17.90666266,625.2692544,1.98E+01,0.00E+00,,0.036855,0.0945267,0.604103,52.4768,4.32668,42524.9,37626.43971,738160.8039,1017.03,16950.8,1151.91,3.01951,2875.31,2063.43,18234.9,40000,194006,0.0228798,0.0935414,59656.5,3637.59,134410,1.01E-06,250767,650767,3698.09,936.903,3.08063,533.873,3783.01,920.909,4.19268,516.035,250767,3778.84,917.898,1.23011,509.813,3781.07,915.194,2.17957,507.704
113562.354,91963.01635,205525.4,34.49692812,29.04360714,745.0270778,2.76E+01,0.00E+00,,2.14E-06,0.122166,0.777112,57.1307,4.53342,55264.8,61314.37569,888623.571,1077.28,20361.6,1431.07,3.09462,3369.18,2651.1,23127.9,40000,205499,0.028589,0.213467,58371.4,3975,145364,1.00E-06,262260,662260,4776.6,1170.9,3.03209,672.306,4890.01,1150.09,4.26155,648.836,262260,4878.19,1147.25,0.975298,642.501,4886.65,1143.56,2.11087,639.455
86452.23867,0,86452.2,21.98503357,34.04068168,739.5089921,1.76E+01,0.00E+00,,0.293985,0.0991014,0.479798,39.5192,3.34321,26760.8,17915.17673,629287.375,453.13,14606.4,826.29,2.78452,2507.2,1413.56,12673.8,40000,86438.1,0.026263,0.0917839,67477.2,3354.05,131459,9.59E-06,143199,543199,3893.35,1075.73,2.06291,566.162,3970.82,1059.11,3.48481,548.501,143199,3962.11,1054.19,0.573967,540.854,3964.06,1050.52,1.79444,538.103
87508.9373,0,87508.9,22.31754922,26.48647559,584.9804683,1.79E+01,0.00E+00,,0.439607,0.0828665,1.46222,31.5922,3.05397,22703.3,14341.86073,508543.6915,458.678,11825.3,646.263,2.67479,3449.07,1262.61,11358.9,40000,87496.3,0.0181632,1.15243,55808.5,3663.57,144395,1.78E-05,144257,544257,3250.37,744.618,2.32636,399.751,3311.97,733.072,3.44668,387.714,144257,3309.75,728.796,0.897847,380.904,3314.66,726.527,1.65979,379.295
90225.78809,0,90225.8,26.65869664,46.44157425,574.6512338,2.13E+01,0.00E+00,,1.1968,0.0861372,6.14221,31.097,3.99471,25451.1,15423.10092,617912.8781,472.918,14444.5,709.241,2.91232,741.95,1310.04,11773,40000,90212.7,0.019013,5.83724,86416.3,3676.57,141292,4.71E-05,146974,546974,3389.03,779.407,2.57807,403.477,3447.75,768.134,3.14433,391.483,146974,3445.36,762.097,1.28235,383.704,3445.49,760.519,1.67403,382.484
82933.62131,0,82933.6,19.28876569,40.09985984,692.198839,1.54E+01,0.00E+00,,0.539344,0.0843098,0.439001,37.1676,3.47908,24092.1,14081.58139,586619.0561,434.693,13676.5,709.789,2.82744,1144.31,1250.94,11256.8,40000,82921.1,0.0225342,0.0776254,80025,3089.55,124739,1.83E-05,139682,539682,3318.1,923.202,2.19927,484.921,3378.87,909.525,3.42353,470.634,139682,3373.21,904.06,0.801905,462.678,3372.39,901.37,1.80861,460.855
84147.45468,0,84147.5,30.8876714,29.73212252,628.6597304,2.47E+01,0.00E+00,,0.363553,0.0920502,7.3047,33.7292,3.07406,23835.3,15915.17759,524680.9778,441.053,12175.8,691.515,2.67906,3660.3,1331.09,11956.5,40000,84134.1,0.0197118,6.9708,54963.1,3885.92,148985,1.50E-05,140895,540895,3609.49,808.267,2.20677,430.382,3677.85,795.509,3.44488,417.119,140895,3673.33,791.229,0.753449,410.21,3682.01,788.47,1.62437,408.192
113562.354,86596.53789,200158.9,34.62658223,31.78197876,690.3309158,2.77E+01,0.00E+00,,0.00049267,0.119176,0.984064,54.9468,4.40783,52555.7,56840.87592,837871.8072,1049.15,19166.3,1381.73,3.0707,3618.25,2549.73,22292.9,40000,200133,0.0263152,0.441255,55437.5,4107.8,150033,1.00E-06,256894,656894,4657.55,1078.25,3.0104,617.067,4765.37,1059.04,4.21528,595.55,256894,4755.35,1056.12,1.04359,589.245,4767.05,1052.61,2.06107,586.317
113562.354,20200.97279,133763.3,19.42782236,42.19762349,450.3059383,1.55E+01,0.00E+00,,1.72937,0.0687764,3.1958,33.0838,5.22335,26756.4,16091.37883,657348.5775,701.151,15273.2,847.665,2.96122,636.72,1338.55,12021.5,40000,133750,0.0157478,2.87815,84166.9,3461.29,134333,5.85E-05,190511,590511,2704.09,644.824,3.31587,342.35,2752.51,635.773,3.28232,332.021,190511,2751.45,630.869,1.77964,325.545,2751.06,629.912,1.87687,324.62
113562.354,44967.65771,158530,22.61024583,39.29953139,728.7129903,1.81E+01,0.00E+00,,0.294441,0.106868,0.532695,50.4962,4.29757,42055.4,35952.4523,894278.015,830.949,20686.4,1244.94,3.0512,1743.3,2015.95,17834,40000,158510,0.0302479,0.041562,76038.7,3316.43,125554,7.32E-06,215271,615271,4190.43,1238.73,2.72076,681.856,4282.02,1218.72,3.78333,659.542,215271,4275.59,1213.46,0.937871,651.364,4274.71,1209.91,2.20435,648.675
113562.354,86121.15043,199683.5,22.26006165,33.61694018,716.6042848,1.78E+01,0.00E+00,,0.00224001,0.0942988,0.596727,55.9576,4.52834,44484,38813.55275,813875.3861,1046.68,18694,1265.54,3.07029,1958.17,2096.5,18513.5,40000,199663,0.0267844,0.0551402,69586.4,3123.3,119084,1.00E-06,256424,656424,3691.36,1095.93,3.09074,625.483,3776.87,1077.63,4.30136,604.855,256424,3771.12,1074.59,1.08024,598.372,3771.95,1071.38,2.28878,595.937
113562.354,39868.51089,153430.9,29.88891571,35.92354092,479.1426186,2.39E+01,0.00E+00,,0.700538,0.0772362,7.97083,40.038,4.32282,30293,21480.05272,642215.692,804.242,14864.5,885.245,2.89984,2483.4,1550.19,13856.4,40000,153415,0.0168663,7.58342,64585.3,3836.12,142868,2.33E-05,210176,610176,3024.36,691.325,3.14746,379.672,3084.01,680.568,3.60556,367.695,210176,3086.58,676.038,1.71053,361.085,3089.45,674.651,2.00134,359.869
98033.63908,0,98033.6,26.25675502,15.16057615,598.99683,2.10E+01,0.00E+00,,0.390766,0.101069,2.93249,32.3044,3.07395,27738.1,20440.6588,612917.4193,513.838,14219.4,811.832,2.75096,3693.77,1511.57,13522.8,40000,98018.5,0.0222051,2.61183,56332.2,4008.41,151189,1.47E-05,154780,554780,3960.24,910.33,2.29381,485.135,4037.76,895.943,3.45834,469.796,154780,4033.15,891.163,0.799783,462.38,4042.76,888.205,1.66337,460.106
113562.354,31843.29421,145405.6,29.20436768,42.21121632,714.0167623,2.34E+01,0.00E+00,,0.438344,0.129878,0.572975,47.0686,4.21655,45807,44289.05853,944926.6149,762.136,21903.8,1269.65,3.0494,2611.82,2243.12,19744.4,40000,145383,0.0311011,0.105274,69375.8,4038.21,145603,1.30E-05,202144,602144,5091.98,1274.98,2.58025,691.909,5200.32,1253.91,3.58321,668.696,202144,5192.76,1247.62,0.911777,659.754,5195.13,1244.04,1.94512,656.834
113562.354,49681.67669,163244,18.89459698,46.9941363,536.4268884,1.51E+01,0.00E+00,,1.17298,0.0802159,0.566852,44.4404,5.41395,34769,24178.44754,781784.8775,855.68,18129.9,1042.65,3.09467,656.21,1646.45,14685.2,40000,163228,0.0194981,0.138083,82817,3349.05,127792,3.38E-05,219989,619989,3151.52,799.132,3.31697,432.462,3211.85,787.03,3.51395,418.949,219989,3209.25,781.247,1.84831,411.378,3208.63,779.924,2.09792,410.194
113562.354,72311.03174,185873.4,36.51901562,25.08509626,620.0787007,2.92E+01,0.00E+00,,0.0733686,0.109706,4.21038,50.9303,4.18777,45661.8,45227.48339,765911.9029,974.277,17505.2,1278.08,3.00512,3705.82,2267.36,19947.2,40000,185851,0.0234545,3.70776,53954.5,4194.78,151628,2.29E-06,242612,642612,4285.98,961.469,2.95994,544.848,4380.55,944.632,4.05405,526.128,242612,4373.49,941.399,1.13499,519.758,4388.24,938.182,1.98889,517.047
113562.354,12867.63094,126430,16.20597815,46.44163646,576.3171692,1.30E+01,0.00E+00,,1.2719,0.0832366,0.449515,36.2322,4.58755,30531.9,19710.26077,804699.9937,662.7,18774.1,960.422,3.01459,145.22,1483.86,13283.1,40000,126415,0.0234676,0.100446,91668.3,3062.77,121079,3.48E-05,183176,583176,3277.7,961.38,2.87544,507.871,3336.95,947.56,3.31528,492.592,183176,3330.72,940.47,1.48677,483.634,3329.47,938.705,1.92104,482.198
113562.354,49164.94995,162727.3,19.21763019,40.27541049,688.5968048,1.54E+01,0.00E+00,,0.373361,0.0933331,0.513139,49.9671,4.406,38814.7,30109.12173,849491.8179,852.961,19658.2,1174.8,3.05791,1154.4,1841.3,16352.1,40000,162709,0.0275048,0.03199,80107.5,3013.89,117326,8.95E-06,219470,619470,3662.62,1126.36,2.86336,621.376,3740.34,1108.59,3.82035,601.585,219470,3735,1103.26,1.13799,593.444,3733.32,1100.19,2.32087,591.231
91664.95646,0,91665,35.87254841,42.17952773,712.2055897,2.87E+01,0.00E+00,,0.549798,0.126103,7.18987,37.9542,3.59408,33101.9,26388.70135,738638.8647,480.441,17161.1,953.334,2.89924,2737.45,1721.5,15328.9,40000,91647.7,0.0274906,6.80748,68709.9,4192.87,152889,2.07E-05,148409,548409,4948.92,1127.38,2.14553,584.952,5040.54,1109.67,3.33519,566.182,148409,5032.12,1103.24,0.712657,557.345,5044.13,1099.62,1.64976,554.466
113562.354,87675.9173,201238.3,29.81371493,43.25369697,559.7573809,2.39E+01,0.00E+00,,0.433093,0.0915292,2.94937,51.6022,5.16788,43260.4,37391.70573,782985.3306,1054.83,17972.8,1229.19,3.10412,2180.89,2056.84,18179.2,40000,201218,0.0195435,2.44776,66191.9,3869.66,140234,1.31E-05,257979,657979,3578.16,801.751,3.39236,450.506,3651.14,788.35,3.93761,435.73,257979,3654.44,783.629,1.84836,428.74,3661.17,781.741,2.22383,427.037
80142.13505,0,80142.1,29.4835154,41.24497339,600.8186023,2.36E+01,0.00E+00,,0.761863,0.0807144,8.23558,32.3833,3.48603,22459.9,13019.94622,515831.5101,420.062,12039.9,610.39,2.79631,1501.4,1202.2,10830.1,40000,80130.1,0.017321,7.91823,76850.4,3628.15,141621,3.27E-05,136891,536891,3172.85,710.205,2.40091,373.137,3228.39,699.636,3.27779,362.197,136891,3226.77,694.623,1.08477,355.089,3228.58,692.838,1.66007,353.844
113562.354,21656.16165,135218.5,29.91469654,29.42646642,510.7462489,2.39E+01,0.00E+00,,0.452954,0.0884351,7.55928,36.0374,3.52022,29990.7,22891.66445,637993.0249,708.766,14770.2,875.988,2.80054,3604.33,1601.23,14296.3,40000,135202,0.0193815,7.20655,55602.6,4048.51,150174,1.55E-05,191963,591963,3460.73,794.477,2.77427,435.611,3530.59,781.828,3.60738,421.726,191963,3530.71,777.387,1.24779,414.758,3537.4,775.262,1.82698,413.044
113562.354,67864.86915,181427.2,33.21377357,20.70273408,455.542004,2.66E+01,0.00E+00,,0.305081,0.0691627,9.19859,45.4671,4.34589,30578.8,21816.5625,574706.8019,951.006,13182.1,912.052,2.87471,3226.6,1562.5,13962.6,40000,181412,0.0147376,8.76222,52802,3777.97,139954,9.98E-06,238173,638173,2703.65,603.935,3.33161,341.636,2758.61,594.198,3.95665,330.793,238173,2761.66,590.897,1.93794,325.199,2766.51,589.504,2.24598,323.958
86844.54471,0,86844.5,21.05174309,36.10253938,697.6575196,1.68E+01,0.00E+00,,0.401641,0.0932043,0.450255,37.4302,3.34492,25791,16578.22483,610214.8912,455.19,14196.9,768.055,2.79634,2154.42,1358.96,12199.2,40000,86831,0.0242015,0.084038,70732.9,3338.94,131579,1.35E-05,143592,543592,3663.33,991.402,2.15024,521.551,3734.25,976.312,3.46039,505.619,143592,3727.84,971.174,0.688571,497.828,3728.17,968.06,1.79935,495.596
113562.354,64635.75097,178198.1,27.34704239,33.97843071,582.5217963,2.19E+01,0.00E+00,,0.216866,0.0991492,1.20132,48.5964,4.22815,41142.1,36632.7928,736710.3923,934.053,16912.5,1154.64,2.99672,3190.93,2035.37,17998.1,40000,178178,0.0216879,0.724719,57797.9,3992.32,145251,6.73E-06,234939,634939,3875.46,889.052,3.00444,499.555,3958.88,873.988,3.93098,482.874,234939,3956.9,870.135,1.30165,476.179,3965.97,867.517,2.00559,473.985
113562.354,9123.643444,122686,23.76629647,33.18652068,627.0837789,1.90E+01,0.00E+00,,0.354311,0.112295,0.48469,37.2224,3.39364,35163.2,29402.27493,771138.6039,643.056,17896.8,1014.66,2.88378,3165.34,1819.11,16163,40000,122668,0.0273338,0.116846,63255,3925.82,145586,1.10E-05,179429,579429,4402.63,1119.96,2.414,602.986,4495.86,1102,3.54891,583.263,179429,4489.15,1096.69,0.809153,575.194,4491.79,1093.35,1.84971,572.572
113562.354,57165.36249,170727.7,29.72262879,20.686593,608.950797,2.38E+01,0.00E+00,,0.147632,0.107677,1.60363,48.0878,4.00209,42301.2,39638.60127,752288.9623,894.887,17254.9,1194.29,2.97311,3585.02,2119.19,18704.6,40000,170707,0.0235293,1.12898,55193.3,4126.65,149149,4.63E-06,227468,627468,4208.81,964.473,2.85311,540.851,4300.93,947.921,3.91131,522.478,227468,4294.8,944.295,1.08213,515.828,4307.09,941.172,1.92584,513.218
102570.2402,0,102570.2,14.80354717,47.05566675,457.6883846,1.18E+01,0.00E+00,,3.02777,0.0573208,2.07211,25.2347,5.99183,20585.5,10407.618,621605.7801,537.643,14483.4,760.906,2.81839,0.1,1073.29,9696.93,40000,102560,0.0142081,1.83248,88599.5,2934.48,121567,0.000110527,159321,559321,2266.6,580.782,3.45297,296.273,2299.27,573.951,2.99691,288.091,159321,2294.2,569.166,1.62645,281.994,2292.83,568.325,1.66928,281.16
113562.354,11971.09894,125533.5,16.46181525,19.97753396,717.7776453,1.32E+01,0.00E+00,,0.226366,0.0953979,0.450356,42.6323,3.5645,32724.1,23699.48099,810171.2707,657.993,18755.8,1112.9,2.90163,1530.01,1629.76,14541.7,40000,125517,0.0318584,0.0401073,78847.1,2763.53,111902,5.22E-06,182278,582278,3743.78,1303.62,2.36978,705.141,3824.4,1283.53,3.70622,682.749,182278,3816.4,1278.47,0.661764,674.662,3815.91,1274.34,2.12518,671.526
84426.56304,0,84426.6,23.80079641,39.3250985,454.7435952,1.90E+01,0.00E+00,,1.82816,0.0446849,10.7739,25.274,4.5256,15955.4,7130.527939,416023.3369,442.539,9679.91,522.677,2.66536,0.37,886.51,8043.37,40000,84417.7,0.00994877,10.5372,86237.3,2920.81,123136,8.66E-05,141179,541179,1765.2,406.892,3.30912,218.143,1792.18,401.905,3.11963,212.262,141179,1788.54,398.621,1.74346,207.612,1787.4,397.951,1.80786,206.984
113562.354,31654.45687,145216.8,11.84604702,42.7712338,706.8845195,9.48E+00,0.00E+00,,0.613376,0.0768211,0.46939,47.5404,4.42254,31686.8,20177.82122,869328.6527,761.185,20188.9,1130.58,2.97849,0.24,1501.65,13437.1,40000,145202,0.0290333,0.0209156,89644.6,1946.63,87496.9,1.24E-05,201963,601963,3025.92,1188.4,2.79789,645.253,3082.07,1171.11,3.75276,625.969,201963,3075.28,1164.46,1.19262,616.637,3072.84,1161.33,2.51428,614.568
81107.82654,0,81107.8,23.3946379,29.87807915,750.5807404,1.87E+01,0.00E+00,,0.248083,0.0988006,0.52156,39.9869,3.29611,25594.7,16969.61192,585394.7897,425.116,13575.2,781.065,2.74292,2926.93,1375.16,12340.1,40000,81094.1,0.0249497,0.127428,62485.7,3445.92,134879,8.66E-06,137855,537855,3880.85,1022.11,2.01277,537.773,3957.84,1006.14,3.48058,520.962,137855,3948.31,1001.66,0.539855,513.717,3952.02,997.99,1.73437,510.96
77298.85378,0,77298.9,35.77211907,43.39292731,479.6669471,2.86E+01,0.00E+00,,2.28758,0.0400064,23.3194,26.4477,5.06102,14128.8,6175.210882,410669.1694,405.177,9558.86,512.421,2.53128,0.07,824.409,7490.47,40000,77290.6,0.00914421,23.0712,83961.8,2863.05,116719,0.000114362,134052,534052,1584.78,373.649,3.56417,197.206,1606.23,369.57,3.06207,192.027,134052,1601.56,366.379,1.73872,187.549,1600.26,365.768,1.75675,186.935
113562.354,7652.612127,121215,28.74061035,35.44148235,613.7693125,2.30E+01,0.00E+00,,0.444784,0.12143,2.51043,35.9411,3.44532,37005.1,32680.17158,792307.5991,635.339,18356.3,1074.31,2.90447,3387.75,1919.98,17021.1,40000,121196,0.0269678,2.15055,61827.3,4260.78,154598,1.51E-05,177957,577957,4756.09,1105.77,2.42158,592.194,4851.86,1087.91,3.48123,572.695,177957,4845.12,1082.14,0.861203,564.305,4857.21,1078.71,1.73013,561.48
113562.354,25948.3426,139510.7,14.50077097,31.56314518,710.4316134,1.16E+01,0.00E+00,,0.193153,0.0850874,0.471094,46.0455,3.76992,32411.1,22363.56149,788935.4024,731.267,18238.3,1109.61,2.92842,1039.36,1582.32,14133.4,40000,139495,0.0299951,0.0311788,81446.3,2423.04,101735,4.15E-06,196256,596256,3339.31,1227.07,2.54507,672.868,3411.21,1208.18,3.84616,651.706,196256,3404.74,1203.64,0.760629,644.006,3403.5,1199.8,2.24732,641.223
113562.354,37390.69015,150953,16.17548334,31.348194,476.6530209,1.29E+01,0.00E+00,,0.525768,0.0669589,0.476251,39.5154,3.99,27123.4,17393.04994,586743.5868,791.261,13586.7,802.643,2.83941,2566.93,1392.48,12490.7,40000,150939,0.0163518,0.0990582,60563.2,3287.62,129483,1.62E-05,207700,607700,2626.22,669.71,3.11344,372.261,2679.91,659.45,3.71879,360.806,207700,2678.65,655.479,1.69877,354.567,2678.35,654.074,2.13902,353.461
113562.354,92853.33984,206415.7,15.18237701,34.80031344,708.6698777,1.21E+01,0.00E+00,,0.00429359,0.0761451,0.570969,56.8192,4.70402,39604.7,29091.59405,780014.3723,1081.99,17898.7,1230.43,3.09363,629.3,1809.28,16079.1,40000,206398,0.0255398,0.0296633,79636.1,2246.46,94237.3,1.00E-06,263159,663159,2985.52,1044.35,3.2439,598.137,3051.02,1027.63,4.46184,579.282,263159,3046.84,1024.61,1.24261,572.789,3045.81,1021.59,2.54349,570.677
113562.354,26694.02028,140256.4,31.44931864,49.12420478,624.0466451,2.52E+01,0.00E+00,,0.960935,0.119526,3.76673,42.0831,4.61709,41937,37288.86991,918263.8342,735.152,21355.1,1164.47,3.06701,2046.62,2053.94,18154.8,40000,140236,0.0263719,3.34762,74861.9,4169.71,149798,3.11E-05,196997,596997,4685.4,1081.97,2.78511,577.51,4775.59,1064.76,3.37132,558.752,196997,4775.76,1057.27,1.29606,549.216,4781.04,1054.88,1.7953,547.17
113562.354,89382.90273,202945.3,17.66499362,16.09379523,734.5144632,1.41E+01,0.00E+00,,0.000216565,0.0839533,0.588362,56.9547,4.568,41678.1,33052.47058,799699.5195,1063.79,18351.2,1260.69,3.07393,1207.46,1931.12,17115.7,40000,202926,0.0271029,0.0417041,75600.3,2535.82,102510,1.00E-06,259687,659687,3288.4,1108.22,3.15267,634.557,3363.34,1090.19,4.4213,614.109,259687,3358.07,1087.38,1.07933,607.715,3358.13,1084.12,2.38737,605.311
81875.80699,0,81875.8,17.78057149,23.47806364,584.2011459,1.42E+01,0.00E+00,,0.481134,0.0668308,0.473103,31.6579,3.08692,19268.9,10590.83467,450743.8327,429.157,10502.3,551.775,2.61256,2832.88,1082.81,9780.88,40000,81865,0.0159953,0.167717,58859.4,3145.04,130832,1.91E-05,138626,538626,2627.33,655.549,2.37196,356.251,2676.04,645.628,3.46318,346.044,138626,2673.14,641.664,1.00359,339.616,2673.23,639.814,1.73729,338.43
113562.354,63148.05438,176710.4,31.80056417,33.35006586,614.2910446,2.54E+01,0.00E+00,,0.162049,0.108696,2.3594,49.3022,4.15535,43873.7,41913.64531,771756.772,926.246,17688.4,1238.22,2.99863,3468.97,2180.64,19220.8,40000,176689,0.0235489,1.87282,56355.3,4154.02,149435,5.06E-06,233450,633450,4247.99,965.439,2.91391,542.501,4340.48,948.804,3.9326,524.044,233450,4334.81,945.058,1.14228,517.314,4347.83,941.958,1.95409,514.702
111095.6873,0,111095.7,12.43975602,21.17762801,575.5751011,9.95E+00,0.00E+00,,0.478815,0.0690007,0.336012,31.7025,3.18096,23484.7,13770.35814,636580.2498,582.327,14816.5,795.041,2.73706,1437.8,1236.84,11133.5,40000,111083,0.0227583,0.0375813,75701.5,2557.51,108818,1.24E-05,167844,567844,2713.62,931.606,2.523,505.246,2766.87,918.007,3.62472,490.384,167844,2761.67,912.91,1.01348,482.571,2760.03,910.333,2.07091,480.855
113562.354,91246.42748,204808.8,23.82207546,35.16811158,486.9141831,1.91E+01,0.00E+00,,0.230767,0.0745163,2.02624,50.2642,4.85338,36690,27807.30139,635450.7067,1073.57,14524.7,1059.14,3.03012,2531.73,1768.08,15727.4,40000,204791,0.0158054,1.54364,58694.8,3632.52,134989,7.19E-06,261552,661552,2912.23,647.886,3.46507,368.429,2971.77,637.195,4.10659,356.594,261552,2975.05,633.747,2.0662,350.846,2980.65,632.215,2.38501,349.452
113562.354,57042.89261,170605.2,37.33350266,36.28973271,567.8622075,2.99E+01,0.00E+00,,0.348869,0.098755,7.99652,46.7544,4.27429,39475.2,34610.47416,744599.3753,894.252,17128,1132.61,2.97779,3067.06,1977.12,17505.5,40000,170585,0.0212934,7.53733,60342.8,4128.72,148604,1.11E-05,227346,627346,3861.6,873.205,2.99861,486.264,3941.52,858.623,3.80992,470.172,227346,3940.56,854.189,1.36817,463.111,3950.2,851.736,1.96806,461.025
113562.354,4337.236364,117899.6,25.81541881,32.88411107,563.7120497,2.07E+01,0.00E+00,,0.46592,0.106743,2.63604,32.3535,3.24422,32334.3,26212.92043,710747.9439,617.97,16489,941.435,2.83354,3517.48,1715.64,15278.8,40000,117882,0.0237595,2.31487,59406.5,4139.71,153012,1.61E-05,174643,574643,4179.96,974.067,2.48139,523.459,4263.79,958.59,3.48656,506.597,174643,4260.43,953.261,0.9484,498.677,4269.72,950.381,1.72697,496.367
113562.354,14390.43376,127952.8,19.97979808,45.58417383,726.8068668,1.60E+01,0.00E+00,,0.663248,0.109322,0.460561,43.7803,4.19832,37926.2,29493.11905,943578.9595,670.665,21962.1,1178.3,3.04912,869.95,1821.98,16187.4,40000,127935,0.0327107,0.0361049,87581.6,3163.93,122193,1.67E-05,184696,584696,4297.26,1339.91,2.49142,713.364,4382.83,1319.58,3.50283,691.033,184696,4375.09,1311.96,0.950815,680.918,4372.89,1308.43,2.18034,678.312
113562.354,31083.91114,144646.3,17.74251849,39.39079305,671.0958381,1.42E+01,0.00E+00,,0.449745,0.09154,0.471364,45.6336,4.12453,35252.6,25771.77089,825382.0389,758.183,19145.7,1096.03,3.00914,1047.07,1700.86,15152.2,40000,144629,0.0277363,0.032655,82143.8,2953.84,116540,1.09E-05,201390,601390,3594.91,1135.78,2.7066,618.904,3669.22,1118.28,3.70315,599.515,201390,3663.43,1112.54,1.06052,591.032,3661.6,1109.45,2.2436,588.826
113562.354,90241.72966,203804.1,14.86102018,15.62997475,536.7698958,1.19E+01,0.00E+00,,0.0560238,0.06328,0.525135,51.8275,4.54022,33061.9,21806.69333,613565.7619,1068.31,14056.5,990.632,3.0074,1614.35,1562.14,13959.5,40000,203788,0.0176332,0.034455,65121.2,2666.66,107312,1.38E-06,260549,660549,2481.33,721.528,3.39594,414.675,2534.28,709.983,4.3689,401.843,260549,2532.06,707.204,1.82346,396.196,2531.2,705.329,2.60718,394.862
100260.8907,0,100260.9,30.88406748,36.73611025,460.5922808,2.47E+01,0.00E+00,,1.32104,0.0632177,15.1245,25.5479,3.94867,20352.1,11446.63088,523143.0604,525.534,12198.2,631.399,2.70838,1525.09,1126.26,10163.4,40000,100250,0.0141058,14.8808,76036.4,3600.42,139914,5.23E-05,157011,557011,2486.98,577.784,2.96438,308.164,2531.17,569.669,3.20614,299.15,157011,2529.29,565.249,1.59396,293.087,2528.71,564.23,1.78984,292.224
