WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,64477.25365,178039.6,13.2015135,16.65219502,602.9632905,1.06E+01,0.00E+00,,0.150687,0.0665042,0.499467,49.8385,4.20528,31642.8,20332.42212,672204.3883,933.25,15471.1,1014.09,2.97176,1025.73,1507.49,13487.6,40000,178025,0.0216165,0.0269619,74290.4,2324.42,98082.1,3.34E-06,234786,634786,2609.99,884.297,3.1037,500.666,2665.1,870.526,4.1717,485.245,234786,2661.56,867.161,1.34423,478.777,2660.17,864.659,2.44752,477.086
113562.354,42568.33557,156130.7,37.83511967,17.85897724,514.1661774,3.03E+01,0.00E+00,,0.34126,0.0865048,11.6307,41.8697,3.84394,32423.7,25719.59798,643403.0151,818.388,14824.3,954.563,2.8455,3562.93,1699.11,15137.1,40000,156114,0.0187657,11.2218,54668.5,4086.45,149060,1.13E-05,212875,612875,3383.29,769.247,2.94185,427.973,3452.71,756.689,3.76994,414.118,212875,3452.49,752.749,1.37365,407.564,3460.19,750.63,1.93087,405.807
113562.354,64251.35908,177813.7,13.32250781,43.56743038,514.8929805,1.07E+01,0.00E+00,,0.972939,0.0613427,0.506736,46.9363,5.58161,30636.5,18185.92885,711078.4355,932.07,16424.9,1013.64,3.07249,1.24,1424.37,12767.7,40000,177799,0.0173099,0.0625164,83590.2,2549.77,104661,2.46E-05,234560,634560,2415.02,708.773,3.54128,389.886,2458.46,698.477,3.74422,378.205,234560,2454.56,693.563,2.15188,371.491,2453.71,692.397,2.41394,370.471
113562.354,52136.37502,165698.7,15.57487013,15.65995554,721.094305,1.25E+01,0.00E+00,,0.103562,0.0791087,0.525267,51.5751,4.16698,34099.2,24081.4734,759535.3114,868.549,17500.8,1126.1,2.96614,1143.86,1643.08,14656.3,40000,165682,0.0265632,0.031581,77549.9,2495.49,102989,2.19E-06,222443,622443,3100.48,1086.83,2.93689,615.515,3170.48,1069.46,4.08841,595.908,222443,3165.39,1065.87,0.954509,589.003,3164.35,1062.53,2.31234,586.614
82188.90834,0,82188.9,33.45760267,45.81490585,631.3443686,2.68E+01,0.00E+00,,0.870856,0.0915071,10.489,33.8923,3.70797,25137.9,15514.68745,587590.1835,430.786,13725.4,684.705,2.87292,1195.4,1313.98,11807.4,40000,82175.8,0.0198178,10.1542,81865.8,3775.92,143729,3.59E-05,138937,538937,3598.09,812.603,2.35992,421.141,3660.49,800.56,3.22522,408.611,138937,3658.23,794.696,1.05262,400.731,3660.29,792.713,1.64492,399.3
85549.90342,0,85549.9,12.3722652,35.01479312,526.9035721,9.90E+00,0.00E+00,,0.896163,0.048867,0.463417,28.9637,3.51217,17003.1,7825.773758,439804.5817,448.426,10252.5,533.3,2.65174,612.16,929.173,8422.3,40000,85540.6,0.0136288,0.191223,78319.4,2441.21,109732,3.30E-05,142302,542302,1927.54,558.142,2.70264,305.141,1959.26,550.388,3.37008,296.919,142302,1955.45,546.347,1.47543,290.951,1954.68,545.152,1.86234,290.11
113562.354,27597.70104,141160.1,22.19640612,36.14164963,489.9825165,1.78E+01,0.00E+00,,0.758765,0.0809203,2.52891,37.0691,4.10013,29982.9,21083.97407,653816.5379,739.916,15171.5,862.745,2.89901,2429.34,1535.58,13730.3,40000,141145,0.0179333,2.16924,66107.9,3773.78,142763,2.54E-05,197906,597906,3170.15,735.045,3.01042,400.258,3232.42,723.724,3.51723,387.708,197906,3234.2,718.838,1.57138,380.72,3236.81,717.331,1.91351,379.439
113562.354,37412.94908,150975.3,18.52167,19.14325818,741.065733,1.48E+01,0.00E+00,,0.118375,0.0972331,0.527214,49.4757,3.94335,37554.9,29487.12858,833099.7615,791.355,19222.3,1208.7,2.9773,1641.73,1821.79,16185.8,40000,150957,0.0311977,0.0484107,76393.5,2858.71,113343,2.67E-06,207718,607718,3811.45,1276.4,2.58889,704.537,3896.68,1256.07,3.87836,681.653,207718,3888.69,1251.88,0.732922,674.251,3889.32,1247.91,2.12966,671.178
113562.354,58973.32668,172535.7,17.97725702,25.90010192,732.7663093,1.44E+01,0.00E+00,,0.0460769,0.0900276,0.554083,52.9024,4.19282,38946.9,30449.68056,811370.9083,904.379,18677.2,1220.92,3.0176,1429.37,1851.9,16442.4,40000,172517,0.0290365,0.0441149,76159.3,2702.9,108259,1.00E-06,229278,629278,3527.61,1187.7,2.82681,666.661,3607.38,1168.58,4.09857,645.071,229278,3600.86,1165.08,0.868155,638.18,3601.11,1161.46,2.22749,635.455
113562.354,22631.62683,136194,36.02878559,20.37252464,687.6017653,2.88E+01,0.00E+00,,0.179595,0.141961,2.58358,43.6509,3.60371,45585.1,47419.84232,862576.5119,713.842,19847.5,1306.39,2.96913,4127.13,2323.09,20412.4,40000,136171,0.0307264,2.14317,55590.2,4390.28,162007,5.98E-06,192932,592932,5558.16,1259.8,2.3815,685.668,5675.4,1238.27,3.62059,661.822,192932,5658.64,1233.6,0.679349,654.205,5678.43,1229.05,1.77311,650.313
113562.354,73157.69411,186720,36.03155106,28.93945958,579.6349007,2.88E+01,0.00E+00,,0.108691,0.0991557,5.66235,49.874,4.19883,41919.7,38724.47798,716694.5497,978.724,16382.3,1193.97,2.9761,3575.27,2094.03,18492.8,40000,186699,0.0212046,5.17296,53793.7,4125.43,148525,3.41E-06,243460,643460,3873.53,869.217,3.03945,492.945,3957.8,854.202,4.05728,476.297,243460,3953.66,850.967,1.29131,470.052,3966.23,848.184,2.02845,467.71
113562.354,40146.44517,153708.8,14.42829513,14.67698252,723.5374734,1.15E+01,0.00E+00,,0.133439,0.083227,0.505275,49.5496,3.97614,34163.4,23927.72662,795832.7068,805.695,18361.4,1155.66,2.96919,884.08,1637.73,14610.3,40000,153692,0.0296188,0.031637,81858.1,2318.53,98113.4,2.76E-06,210453,610453,3265.05,1211.43,2.68047,671.279,3336.25,1192.58,3.96918,650.047,210453,3330.08,1188.5,0.810326,642.695,3329.08,1184.75,2.28477,639.968
113562.354,60130.45782,173692.8,38.21961975,44.78288036,604.0170706,3.06E+01,0.00E+00,,0.589389,0.107238,7.18875,48.5007,4.801,43839.8,40194.29264,856086.5624,910.43,19755.9,1238.83,3.06854,2424.78,2134.35,18832.1,40000,173671,0.0231681,6.71079,67953.2,4146.78,147952,1.84E-05,230432,630432,4196.25,950.594,3.07368,524.328,4280.74,934.816,3.68974,506.987,230432,4281.58,929.069,1.47586,498.914,4289.53,926.726,1.9752,496.866
113562.354,55097.88438,168660.2,19.47735624,44.93182861,451.7272055,1.56E+01,0.00E+00,,1.50733,0.0662643,2.39884,42.682,6.11798,30753.9,19137.34666,683282.6456,884.083,15778,978.874,3.0787,463.3,1461.77,13091.9,40000,168646,0.0148481,1.98989,81877.3,3328.07,127997,4.80E-05,225407,625407,2602.91,608.026,3.62755,328.806,2649.63,599.247,3.52445,318.761,225407,2650.4,594.762,2.07248,312.718,2650.57,593.922,2.11518,311.843
78485.23097,0,78485.2,38.07724272,30.02711549,633.8107733,3.05E+01,0.00E+00,,0.364854,0.0852059,14.8557,33.9714,3.06762,21599.6,13708.48138,479332.4761,411.375,11129.7,625.485,2.62034,3639.41,1234.02,11108.8,40000,78472.9,0.0180444,14.5205,54379.6,3853.13,148012,1.58E-05,135234,535234,3343.44,739.964,2.19787,395.389,3405.01,728.306,3.44153,383.443,135234,3400.93,724.301,0.766782,376.829,3408.24,721.777,1.61521,375.052
86493.81159,0,86493.8,27.85546537,42.23070801,472.8288349,2.23E+01,0.00E+00,,1.91677,0.0521855,13.6371,26.091,4.64816,17648.4,8411.212867,468695.1325,453.372,10922.1,572.214,2.72462,0.28,963.678,8728.24,40000,86484.2,0.0116856,13.3899,88534.9,3142.86,127717,8.52E-05,143245,543245,2060.77,478.125,3.17153,251.256,2092.73,472.096,3.06466,244.331,143245,2088.69,468.21,1.65044,239.066,2087.42,467.425,1.74329,238.352
113562.354,4430.934604,117993.3,25.62820843,39.92153797,570.4071948,2.05E+01,0.00E+00,,0.769362,0.108685,2.50213,32.722,3.67389,33837.4,26936.60488,774339.7849,618.46,18033.7,956.266,2.92597,2520.61,1739.63,15484.1,40000,117976,0.0243554,2.17728,70378.8,4090.42,150700,2.63E-05,174737,574737,4260.63,998.687,2.56962,529.897,4343.01,983.2,3.36112,513.064,174737,4341.98,976.667,1.11828,504.292,4347.41,974.218,1.73385,502.31
113562.354,80983.13873,194545.5,27.44751398,29.69520452,467.388935,2.20E+01,0.00E+00,,0.18773,0.0714156,4.6583,48.1144,4.45745,33358.9,24623.68549,585147.0739,1019.77,13372.1,978.09,2.9361,3167.57,1661.82,14817.3,40000,194529,0.0150809,4.19636,52281,3710.13,137916,6.03E-06,251290,651290,2790.1,618.016,3.3711,352.23,2847.57,607.848,4.0958,340.958,251290,2850.44,604.78,1.96301,335.469,2856.62,603.235,2.31544,334.097
113562.354,68556.4829,182118.8,12.25437141,48.73521919,502.286093,9.80E+00,0.00E+00,,1.66007,0.0576021,0.533886,47.1934,6.89453,29801.3,17128.41062,754095.7584,954.641,17393.7,1099.8,3.05662,0.14,1381.68,12396.8,40000,182105,0.0163886,0.0871157,80993.4,2372.53,98970.3,4.17E-05,238866,638866,2272.67,670.581,3.7828,364.555,2308.86,661.393,3.65242,353.949,238866,2304.83,656.459,2.25134,347.48,2304.09,655.543,2.3479,346.57
113562.354,68725.7388,182288.1,34.77742609,38.4990728,655.3101705,2.78E+01,0.00E+00,,0.233835,0.118083,2.38096,51.4831,4.47036,48802.7,49743.39544,860863.0935,955.476,19747.9,1363.97,3.06297,3190.62,2380.83,20893.3,40000,182264,0.0255055,1.87115,60192.3,4211.95,150424,7.21E-06,239025,639025,4615.99,1046.09,2.95567,586.722,4715.57,1027.94,3.89335,566.616,239025,4709.76,1023.48,1.17315,559.296,4723.3,1020.22,1.97514,556.499
113562.354,38098.5762,151660.9,22.74167422,27.10693983,467.1557332,1.82E+01,0.00E+00,,0.491103,0.0737985,3.28746,39.1529,3.91634,28567.8,19929.34421,586935.1537,794.967,13560.6,833.441,2.82613,3303.5,1492.22,13355.5,40000,151646,0.0160933,2.90964,54585.4,3743.9,142328,1.66E-05,208407,608407,2887.37,659.489,3.08182,366.494,2945.58,649.128,3.70297,354.983,208407,2948.06,645.223,1.63586,348.783,2951.94,643.731,2.00546,347.524
89256.65738,0,89256.7,24.61935386,34.77021796,726.0519714,1.97E+01,0.00E+00,,0.321067,0.109062,0.520507,38.785,3.34556,29025.9,20958.87479,660435.8705,467.826,15331.8,864.778,2.8136,2863.11,1530.94,13690.2,40000,89241.3,0.0268085,0.136322,65113.4,3680.05,140335,1.10E-05,146002,546002,4282.54,1098.4,2.07904,576.707,4368.07,1081.19,3.44923,558.368,146002,4358.65,1076.05,0.592093,550.542,4362.48,1072.34,1.74984,547.699
97899.23271,0,97899.2,14.61326979,18.65455273,726.3777996,1.17E+01,0.00E+00,,0.278498,0.0830585,0.412377,39.2424,3.3385,25668.5,15708.28972,680014.5915,513.143,15773.5,903.228,2.78802,1276.69,1322.28,11879.7,40000,97886,0.02857,0.0371011,78909,2478.93,105318,6.98E-06,154647,554647,3264.87,1169.23,2.1684,622.943,3330.68,1151.76,3.62746,603.989,154647,3323.44,1146.71,0.602623,596.023,3322.34,1142.8,2.0642,593.217
113562.354,46593.05968,160155.4,28.86165601,18.47349366,449.6430156,2.31E+01,0.00E+00,,0.486523,0.0687274,7.88358,40.7221,4.11694,27886.4,19090.4522,568570.301,839.499,13113.7,829.96,2.81573,3269.94,1459.95,13076.1,40000,160141,0.0148508,7.49247,53802,3754.42,141369,1.64E-05,216902,616902,2688.87,608.525,3.22035,340.069,2742.85,598.985,3.75717,329.407,216902,2745.75,595.324,1.81786,323.562,2749.1,594.033,2.10661,322.432
86008.28574,0,86008.3,11.83748124,36.74400333,746.0660703,9.47E+00,0.00E+00,,0.405554,0.0675647,0.409511,40.3237,3.49207,21604.8,11086.35431,606636.5297,450.819,14105.8,771.399,2.76344,2.26,1108.17,10004.2,40000,85997.2,0.0254198,0.027893,87876.4,1896.58,88627.5,1.04E-05,142758,542758,2662.81,1040.46,2.15836,552.381,2710.89,1025.51,3.6411,536.555,142758,2704.72,1020.21,0.684478,528.427,2702.59,1016.79,2.13723,526.231
113562.354,67657.68143,181220,21.53795204,21.08572548,706.1791223,1.72E+01,0.00E+00,,0.0287144,0.0954949,0.573167,53.2196,4.24805,41619.2,35250.20279,800317.6876,949.897,18411.6,1215.45,3.02457,2105.59,1995.72,17662.9,40000,181200,0.0273725,0.057022,69196.4,3159.04,120848,1.00E-06,237961,637961,3739.18,1120.06,2.90646,632.554,3825.16,1101.54,4.13268,611.705,237961,3818.8,1098.26,0.952831,605.058,3819.79,1094.9,2.18653,602.491
98376.30473,0,98376.3,19.91642678,37.31494428,647.9850122,1.59E+01,0.00E+00,,0.523774,0.094552,0.412562,35.0362,3.39608,27872,18716.97839,675543.8417,515.638,15741,826.087,2.84756,1911.6,1445.36,12949.7,40000,98361.9,0.0249306,0.0711065,74473.8,3395.13,132379,1.66E-05,155123,555123,3716.06,1021.33,2.29731,539.973,3788.58,1005.9,3.44654,523.438,155123,3782.81,1000.11,0.83703,515.113,3782.08,997.225,1.86279,513.05
113562.354,75586.85224,189149.2,38.26646063,33.7051197,541.8224761,3.06E+01,0.00E+00,,0.207062,0.0893964,8.41686,49.2103,4.39564,38992,33482.46686,690321.2805,991.466,15801.6,1127.89,2.97338,3194.92,1943.92,17224.2,40000,189130,0.0190838,7.93726,56536.8,4036.57,145574,6.50E-06,245891,645891,3492.94,782.413,3.1769,442.793,3566.56,769.171,4.01854,428.148,245891,3566.28,765.595,1.55384,421.862,3575.86,763.353,2.11113,419.942
107367.7867,0,107367.8,16.76007501,19.14398142,480.7170522,1.34E+01,0.00E+00,,0.739284,0.0708148,0.640172,26.5968,3.2452,22371.9,13831.08492,546816.5335,562.784,12745.7,664.469,2.67407,3137.29,1239.6,11157.7,40000,107355,0.0165811,0.385496,58591.2,3496.23,139697,2.66E-05,164116,564116,2779.69,679.373,2.73927,368.803,2833.32,669.283,3.40808,357.792,164116,2832.07,664.73,1.37133,351.092,2832.59,663.244,1.81769,349.97
113562.354,14865.76889,128428.1,34.59698762,23.53533613,569.2762385,2.77E+01,0.00E+00,,0.357338,0.107077,9.33387,36.33,3.36764,33780.7,28699.74736,709239.7932,673.159,16397.4,996.049,2.83121,3812.24,1796.8,15972.7,40000,128410,0.023488,8.97307,56117.3,4268.59,155181,1.22E-05,185171,585171,4192.41,962.992,2.54586,522.995,4277.31,947.302,3.57789,505.817,185171,4271.75,942.538,0.950842,498.328,4283.09,939.521,1.75153,495.869
101257.901,0,101257.9,24.96457945,16.70283852,658.6823348,2.00E+01,0.00E+00,,0.313336,0.113678,0.568757,35.3941,3.17141,31420.3,24849.23017,696309.8043,530.732,16152.5,923.853,2.81264,3490.55,1669.56,14883.7,40000,101241,0.0267166,0.216565,59683.3,3957.95,147956,1.07E-05,158002,558002,4458.44,1094.81,2.19625,580.823,4549.77,1077.34,3.47487,561.963,158002,4540.83,1072.28,0.659927,554.165,4547.12,1068.66,1.73393,551.319
78460.52546,0,78460.5,11.62669033,19.29942814,531.4679993,9.30E+00,0.00E+00,,0.778116,0.0405521,0.476704,29.251,3.35782,14334,6292.62467,367525.807,411.266,8556.59,456.64,2.46844,1725.24,832.284,7560.67,40000,78452.2,0.011308,0.203557,62509,2215.81,105046,3.14E-05,135213,535213,1600.01,463.227,2.70811,261.528,1625.97,456.696,3.42409,254.757,135213,1622.79,453.385,1.52722,249.507,1622.08,452.32,1.90731,248.801
81670.22341,0,81670.2,37.19598344,42.67478703,510.4106685,2.98E+01,0.00E+00,,1.45606,0.0581572,20.8684,27.9607,4.14185,18320,9085.946613,462001.6279,428.083,10779.4,550.762,2.74092,5.36,1002.02,9067.63,40000,81660.2,0.0127277,20.6008,90325.4,3381.63,132908,6.56E-05,138421,538421,2293.93,521.332,2.87284,274.835,2330.94,514.258,3.09924,267.136,138421,2327.42,510.064,1.54175,261.442,2326.29,509.109,1.73536,260.666
113562.354,11580.96446,125143.3,38.21395802,34.90140174,469.2959284,3.06E+01,0.00E+00,,0.916694,0.0762742,18.3314,30.8362,3.84089,25524,17351.49604,619221.7145,655.96,14410.4,775.439,2.75837,2610.15,1390.79,12476,40000,125129,0.0170926,18.0331,66659,3990.7,147770,3.20E-05,181890,581890,2992.28,700.518,2.9516,378.116,3049.32,689.986,3.39218,366.426,181890,3049.61,685.067,1.54148,359.534,3050.97,683.702,1.84672,358.387
113562.354,15582.18583,129144.5,17.78893717,48.61873147,692.9434962,1.42E+01,0.00E+00,,0.90256,0.0991175,0.45184,42.5325,4.44023,35715,25762.80378,930847.3879,676.919,21700.5,1127.67,3.06294,257.52,1700.56,15149.6,40000,129128,0.0303788,0.0413413,92681.6,2961.69,116660,2.23E-05,185889,585889,3901,1244.47,2.63227,660.059,3974.58,1226.11,3.4413,639.907,185889,3966.78,1218.02,1.17122,629.57,3964.7,1215.15,2.12883,627.451
113562.354,25471.76971,139034.1,20.88270093,39.7603598,707.3520214,1.67E+01,0.00E+00,,0.417602,0.105967,0.48264,45.6945,4.05468,38248.3,30708.23005,878097.9951,728.755,20373.3,1161.24,3.0129,1565.19,1859.91,16510.6,40000,139016,0.0305546,0.0388971,78989,3280.45,125470,1.06E-05,195777,595777,4159.12,1251.38,2.56327,677.832,4246.83,1231.75,3.64089,656.1,195777,4240.17,1225.72,0.900846,647.309,4238.7,1222.19,2.1642,644.674
113562.354,69918.17599,183480.5,19.88960897,35.02003168,502.3371658,1.59E+01,0.00E+00,,0.368347,0.0751638,0.597885,47.3115,4.5628,34315,24973.26338,647145.6641,961.764,14899.8,970.848,2.99404,2342.54,1673.8,14920.1,40000,183464,0.0170151,0.143153,62243,3507.5,132738,1.12E-05,240225,640225,2942.72,697.234,3.30222,391.971,3004.01,685.997,3.92504,379.478,240225,3005.42,682.132,1.83816,373.274,3006.55,680.603,2.26525,371.992
113562.354,6417.977589,119980.3,21.74429004,47.41222835,655.4997583,1.74E+01,0.00E+00,,0.94613,0.111829,0.444536,37.7699,4.17888,36642.7,28570.33948,906034.2184,628.873,21155.3,1064.35,3.0347,1177.64,1792.66,15937.4,40000,119962,0.0293263,0.0739152,84842.8,3603.13,135266,2.75E-05,176723,576723,4396.47,1201.99,2.5441,631.969,4481.4,1183.85,3.33041,612.217,176723,4474.62,1175.76,1.12471,601.992,4473.15,1173.05,1.92901,599.909
87852.70253,0,87852.7,12.45339727,26.64579994,669.9348143,9.96E+00,0.00E+00,,0.35616,0.0634091,0.379783,36.3237,3.2098,20156.2,10465.21971,539866.2608,460.49,12550.2,689.52,2.67135,1075.5,1076.29,9723.42,40000,87841.9,0.0217857,0.0355456,75878.7,2191.85,98666.4,9.95E-06,144603,544603,2496.37,891.833,2.24355,480.904,2543.1,878.773,3.64493,467.155,144603,2537.98,874.299,0.758132,459.826,2536.36,871.428,2.0026,458.008
113562.354,23680.16632,137242.5,17.83572933,15.08490804,474.7213141,1.43E+01,0.00E+00,,0.577998,0.0730666,0.609018,35.3405,3.69729,26720.3,17846.60542,588085.9413,719.386,13644.3,777.963,2.79188,3115.35,1410.81,12649.9,40000,137228,0.0168288,0.268995,57337.1,3578.05,139112,1.92E-05,193989,593989,2863.28,689.48,2.96369,379.902,2921.13,678.875,3.60389,368.148,193989,2921.54,674.653,1.52899,361.646,2922.66,673.153,1.95956,360.447
77227.95926,0,77228,34.36283067,20.7296951,639.4275299,2.75E+01,0.00E+00,,0.359033,0.084828,11.0677,34.2466,3.07106,21511.3,13478.69993,472979.2902,404.784,10981.6,617.779,2.62693,3611.69,1223.49,11016.6,40000,77215.7,0.0179124,10.7297,54233.1,3792.12,147032,1.57E-05,133977,533977,3328.13,734.582,2.18654,392.543,3389.75,723.001,3.44218,380.706,133977,3385.8,719.03,0.757492,374.121,3393.12,716.496,1.61134,372.343
113562.354,70082.08746,183644.4,34.87614912,27.74293124,601.655974,2.79E+01,0.00E+00,,0.100113,0.104938,4.27029,50.0351,4.15933,43530.6,41512.52253,743091.4692,962.597,16992.6,1231.03,2.98753,3624.09,2169.92,19130.9,40000,183623,0.0225203,3.7776,54104.4,4158.66,149726,3.13E-06,240384,640384,4099.74,923.17,2.97483,522.3,4189.6,907.139,4.02989,504.5,240384,4183.86,903.84,1.18666,498.132,4197.52,900.81,1.99037,495.583
90753.87359,0,90753.9,24.28113241,44.88751915,737.9859997,1.94E+01,0.00E+00,,0.627954,0.11251,0.482565,39.4696,3.75519,31203.1,22205.88757,745212.3648,475.672,17377.3,898.343,2.93922,1568.43,1576.63,14084.4,40000,90738.1,0.0282523,0.0923401,79646.9,3602.6,136836,2.10E-05,147499,547499,4424.23,1157.76,2.16145,599.729,4507.64,1140.25,3.35003,581.145,147499,4500.44,1133.38,0.750083,571.908,4500.41,1130.09,1.81124,569.467
113562.354,29467.89571,143030.2,27.64597845,48.22292237,748.237418,2.21E+01,0.00E+00,,0.630476,0.130052,0.529207,48.1122,4.51082,46318.3,43555.28736,1018918.808,749.684,23683.5,1304.54,3.09565,1895.31,2223.99,19584.3,40000,143008,0.033133,0.0541163,77391.8,3822.51,139202,1.77E-05,199769,599769,5104.45,1358.29,2.5904,730.741,5210.28,1336.41,3.51092,706.73,199769,5203.19,1328.85,0.98716,696.711,5202.07,1325.32,2.08256,693.938
113562.354,71072.35088,184634.7,14.1872646,35.31118903,719.2876171,1.13E+01,0.00E+00,,0.0994225,0.0773825,0.545135,54.5064,4.47599,37156.6,26238.59065,800689.567,967.812,18424.5,1211.67,3.0598,436.19,1716.5,15286.1,40000,184618,0.0272166,0.0262618,83353,2154.42,92288.8,1.98E-06,241379,641379,3036.14,1113.15,3.03985,628.408,3101.54,1095.63,4.2162,608.63,241379,3096.74,1091.95,1.08793,601.62,3095.3,1088.66,2.49047,599.335
113562.354,74731.85519,188294.2,31.59754686,31.03467006,494.1584894,2.53E+01,0.00E+00,,0.197132,0.078106,6.30297,47.7461,4.31294,34765.2,27166.22218,616503.6098,986.994,14105.5,1013.68,2.92889,3306.86,1747.17,15548.7,40000,188277,0.0165916,5.84141,52978.8,3859.74,141859,6.32E-06,245038,645038,3051.26,680.022,3.25221,386.284,3114.91,668.716,4.0476,373.767,245038,3116.68,665.496,1.73679,367.96,3124.24,663.665,2.18824,366.379
113562.354,32501.07216,146063.4,24.25608385,24.86734525,673.4908537,1.94E+01,0.00E+00,,0.182687,0.109761,0.53632,45.6493,3.75854,39167.5,34177.89399,800390.2693,765.599,18495.4,1133.43,2.94589,2940.97,1964.45,17398.2,40000,146044,0.0282739,0.0877407,63979.5,3713.41,137926,5.10E-06,202805,602805,4300.27,1157.92,2.5686,636.714,4396.09,1138.85,3.75013,615.478,202805,4387.96,1134.51,0.80429,608.109,4390.46,1130.96,1.96115,605.292
112980.0878,0,112980.1,35.98063111,26.81326695,717.6281894,2.88E+01,0.00E+00,,0.221874,0.158886,2.50964,38.3487,3.3007,44359.9,46266.50356,898635.3661,592.15,20721.9,1316.3,2.93978,4247.44,2293.93,20169.1,40000,112957,0.0346842,2.11759,56481,4470.39,164798,7.68E-06,169718,569718,6229.75,1422.08,2.11082,755.517,6356.9,1398.25,3.46518,729.283,169718,6332.38,1392.73,0.534936,720.988,6355.45,1387.37,1.73024,716.339
104236.0922,0,104236.1,15.3536643,47.67932276,534.4516292,1.23E+01,0.00E+00,,1.95251,0.0730032,0.679048,29.156,4.88651,24753.6,14028.34573,704551.7466,546.367,16460.4,818.079,2.91506,0.3,1248.54,11235.8,40000,104224,0.0194859,0.398791,91797.1,3029.25,122432,6.19E-05,160985,560985,2880.73,797.863,2.92477,411.981,2927.13,787.172,3.09204,400.092,160985,2921.32,780.738,1.51828,392.141,2920.13,779.435,1.72295,390.996
113562.354,85994.78254,199557.1,37.66450541,36.4078057,505.0045927,3.01E+01,0.00E+00,,0.285258,0.0792867,9.03438,49.9067,4.81333,37279.4,29678.17138,667973.4436,1046.03,15290.6,1090.83,3.00502,2625.41,1827.8,16237.1,40000,199539,0.0168325,8.55261,60217.9,3869.93,140362,8.90E-06,256300,656300,3098.64,690.176,3.40105,390.764,3162.04,678.719,4.03492,378.088,256300,3164.89,674.978,1.93482,372.006,3171.47,673.298,2.2884,370.496
113562.354,70013.86562,183576.2,16.04778026,17.7771316,742.3398053,1.28E+01,0.00E+00,,0.00632981,0.0837864,0.564722,54.8478,4.34264,38874,29324.70739,805489.3406,962.258,18515.4,1238.48,3.04185,970.06,1816.66,16142.1,40000,183558,0.0286345,0.0386557,79260.1,2380.07,98729.4,1.00E-06,240319,640319,3283.63,1170.83,2.94874,662.487,3357.46,1152.11,4.26256,641.292,240319,3351.56,1148.92,0.929655,634.574,3351.45,1145.38,2.32165,631.959
113562.354,71099.06476,184661.4,29.81949767,15.83832063,637.3163758,2.39E+01,0.00E+00,,0.0656077,0.108997,0.931703,51.3049,4.18972,45584.2,44401.93785,776584.2734,967.924,17796.9,1248.11,3.01338,3457.05,2246.05,19768.9,40000,184639,0.0242852,0.426277,55957.3,4058.06,146410,1.97E-06,241400,641400,4260.84,995.171,2.94011,563.413,4357.25,977.831,4.05389,544.094,241400,4349.95,974.581,1.08793,537.666,4359.88,971.41,2.00294,535.039
100039.2638,0,100039.3,11.88076524,29.73086546,693.6270441,9.50E+00,0.00E+00,,0.320139,0.0722078,0.383859,37.761,3.29544,23676.1,13398.30748,656801.4417,524.367,15248.1,859.347,2.76098,737.5,1219.78,10984.2,40000,100027,0.0269481,0.0275706,82539.2,2101.65,94474.7,7.61E-06,156788,556788,2840.65,1102.76,2.25394,591.456,2896.46,1086.58,3.68691,573.913,156788,2890.28,1081.54,0.685652,565.928,2888.31,1077.92,2.17794,563.498
113562.354,77293.96702,190856.3,13.98528198,25.7165422,459.2413998,1.12E+01,0.00E+00,,0.243105,0.0561482,0.501762,47.713,4.56503,28584.1,17219.15085,552534.4661,1000.44,12679.3,871.096,2.94142,1982.09,1385.39,12429.1,40000,190842,0.0142939,0.0525939,59889.7,2817.38,113326,6.78E-06,247603,647603,2202.85,585.112,3.48718,333.58,2247.83,576.047,4.12211,323.417,247603,2246.46,572.993,2.20531,318.129,2245.93,571.758,2.61999,317.147
113562.354,17693.70867,131256.1,28.75616716,24.74475719,538.0073945,2.30E+01,0.00E+00,,0.406804,0.0970199,5.51893,35.9043,3.42262,31775.7,25381.82661,670317.997,687.989,15512.2,926.728,2.82139,3678.85,1687.7,15039.3,40000,131239,0.021309,5.16514,55941.7,4114.7,151899,1.39E-05,188000,588000,3796.6,873.553,2.654,476.756,3873.76,859.511,3.59475,461.38,188000,3872,854.896,1.09213,454.127,3880.79,852.36,1.78298,452.082
111912.8596,0,111912.9,37.05898942,45.96801233,563.174799,2.96E+01,0.00E+00,,1.22526,0.105737,14.6767,30.5682,4.10175,32333.1,24584.42068,802556.1003,586.589,18752.5,929.445,2.94621,1648.89,1660.47,14805.7,40000,111896,0.0238332,14.3732,80883.9,4154.38,150868,4.23E-05,168657,568657,4154.4,977.294,2.66028,508.973,4229.75,962.642,3.18368,493.063,168657,4227.89,955.273,1.28279,483.874,4229.49,953.328,1.70086,482.263
113562.354,32116.10353,145678.5,18.59217216,26.03941979,694.1034101,1.49E+01,0.00E+00,,0.178211,0.09477,0.494672,46.5977,3.81123,35560.6,27318.78334,791270.6588,763.592,18286.2,1118.98,2.94391,1915.74,1752.17,15591.4,40000,145661,0.028962,0.0440671,73243.5,3016.55,118424,4.27E-06,202422,602422,3715.78,1185.25,2.5907,652.221,3797.72,1166.45,3.82157,631.19,202422,3791.05,1162.11,0.798141,623.728,3790.8,1158.48,2.1252,620.999
113562.354,4440.903322,118003.3,20.12299996,42.65573575,629.6155725,1.61E+01,0.00E+00,,0.78372,0.103793,0.415507,35.8814,3.85507,33781.9,25188.52062,834110.9312,618.515,19461.6,994.198,2.97667,1388.21,1681.14,14983,40000,117986,0.0277114,0.0655679,81935.1,3511.98,133596,2.27E-05,174747,574747,4079.34,1135.48,2.51856,600.814,4159.34,1118.38,3.39456,582.156,174747,4153.1,1111.17,1.07286,572.647,4151.7,1108.46,1.94992,570.616
113562.354,55787.81706,169350.2,19.08215139,45.47019263,738.6521979,1.53E+01,0.00E+00,,0.456669,0.0956945,0.535025,52.9427,4.76289,41493.6,32706.12505,934366.7869,887.676,21626.5,1287.98,3.11962,576.89,1920.76,17027.7,40000,169331,0.0296462,0.0266629,86375.4,2816.96,111075,1.03E-05,226092,626092,3757.86,1214.15,2.92756,669.078,3835.97,1195.16,3.81843,647.917,226092,3829.89,1189.08,1.19562,639.107,3827.78,1185.85,2.45472,636.805
83983.3808,0,83983.4,12.87210412,27.12865504,592.2098568,1.03E+01,0.00E+00,,0.494465,0.0546405,0.374319,32.2319,3.14193,17605.3,8660.695927,453536.7619,440.211,10565.2,557.369,2.58741,1642.76,978.024,8855.3,40000,83973.6,0.0164094,0.0689717,67832.2,2402.56,107546,1.66E-05,140735,540735,2152.25,672.088,2.40999,368.327,2190.7,662.291,3.5542,358.2,140735,2186.67,658.258,1.05109,351.631,2185.62,656.376,1.86126,350.482
102046.9062,0,102046.9,18.87665251,37.04477011,552.4975863,1.51E+01,0.00E+00,,0.756074,0.0841702,0.482311,30.1392,3.43524,25782.9,16535.73152,622513.5004,534.885,14529.1,737.467,2.82285,1983.02,1357.19,12183.8,40000,102033,0.0202511,0.18953,72812.8,3536.03,138202,2.63E-05,158794,558794,3307.17,829.871,2.54143,441.062,3369.9,817.509,3.35859,427.767,158794,3366.8,811.97,1.16739,420.023,3366.81,810.043,1.78015,418.609
112233.4354,0,112233.4,31.39607971,32.17375006,600.7554328,2.51E+01,0.00E+00,,0.379369,0.118632,6.07351,32.4485,3.12341,33892,29187.0915,740620.0201,588.261,17152.7,1010.32,2.8255,3824.01,1812.3,16105,40000,112215,0.0262485,5.74817,57673.5,4309.04,156806,1.33E-05,168976,568976,4647.65,1076.2,2.33141,574.735,4740.75,1058.85,3.47297,555.85,168976,4731.84,1053.49,0.779608,547.804,4745.26,1049.94,1.69914,544.908
113562.354,87972.23528,201534.6,18.03964632,24.81282109,603.6816489,1.44E+01,0.00E+00,,0.0198323,0.0757482,0.548194,53.181,4.45993,37450.2,28074.64375,684371.2087,1056.4,15702.3,1081.27,3.02399,1889.83,1776.73,15801.3,40000,201517,0.0210386,0.0394004,66039.9,2924.83,114302,1.00E-06,258278,658278,2967.15,860.852,3.2434,493.634,3033.48,846.74,4.35767,477.889,258278,3030.53,843.941,1.44439,471.885,3029.93,841.543,2.43888,470.168
113562.354,89132.89186,202695.2,32.5428185,48.3399416,568.5588837,2.60E+01,0.00E+00,,0.623958,0.092886,4.30404,52.0488,5.58394,44441.4,38601.41674,834299.3991,1062.47,19188.6,1271.82,3.14059,1787.82,2090.62,18464.1,40000,202674,0.0198727,3.79788,70698.4,3874.54,139703,1.88E-05,259435,659435,3633.36,815.498,3.477,454.949,3705.89,801.985,3.85128,440.073,259435,3710.15,796.614,1.95022,432.669,3715.44,794.91,2.23013,431.083
113562.354,93268.98895,206831.3,24.34259977,24.88802789,619.7298882,1.95E+01,0.00E+00,,0.00273799,0.0907376,0.609644,54.0445,4.49162,43270.1,38140.0968,726136.2927,1084.15,16648.2,1159.62,3.03968,2766.39,2077.8,18356,40000,206811,0.0219892,0.0857807,59440.2,3555.64,131675,1.00E-06,263572,663572,3549.29,900.295,3.2066,517.295,3631.17,884.866,4.3394,500.102,263572,3627.67,882.122,1.35462,494.097,3629.5,879.567,2.27734,492.12
113562.354,16698.73494,130261.1,31.59132655,42.78616578,730.9061445,2.53E+01,0.00E+00,,0.485595,0.145757,0.675505,44.0714,4.02781,46681.1,47056.51523,983307.6771,682.74,22801.9,1312.81,3.03549,2911.98,2313.94,20336.1,40000,130238,0.033716,0.231904,68031.6,4262.32,151915,1.53E-05,186999,586999,5716.77,1382.54,2.38893,739.487,5834.67,1359.75,3.46864,714.51,186999,5822.97,1352.76,0.788772,704.956,5830.28,1348.64,1.82391,701.487
78837.92698,0,78837.9,24.53527114,23.90506731,610.1919341,1.96E+01,0.00E+00,,0.40655,0.0788246,3.07414,32.8121,3.05167,20865.5,12508.11018,459866.8684,413.227,10690.5,587.309,2.63256,3461.42,1178.01,10618,40000,78826.1,0.0168353,2.75235,54576.1,3597.07,143437,1.77E-05,135587,535587,3092.77,690.347,2.26357,371.253,3150.16,679.583,3.44458,360.252,135587,3147.8,675.632,0.85254,353.751,3152.99,673.41,1.6321,352.231
113562.354,83700.24968,197262.6,26.22239185,40.09612428,534.388117,2.10E+01,0.00E+00,,0.392635,0.0857439,1.97798,50.3487,4.97233,40293.4,33003.72491,728549.4317,1034,16720.9,1146.1,3.07252,2269.56,1929.67,17103.3,40000,197243,0.0183818,1.49016,64365.4,3781.35,138604,1.21E-05,254004,654004,3352.11,753.846,3.3759,423.984,3420.59,741.37,3.95101,410.192,254004,3423.83,737.035,1.86612,403.563,3429.75,735.272,2.23328,401.982
113562.354,54459.69096,168022,14.8195623,29.87928849,735.7473192,1.19E+01,0.00E+00,,0.0709865,0.0826376,0.535752,52.4368,4.16191,36225.9,26041.09304,802101.6489,880.724,18470.1,1200.7,3.00787,829.53,1709.9,15229.6,40000,168005,0.0292396,0.0339343,81392.9,2278.01,96421.5,1.43E-06,224766,624766,3240.54,1195.73,2.81275,669.432,3312.15,1176.89,4.10432,648.129,224766,3306.13,1173.25,0.861487,641.099,3305.5,1169.58,2.30748,638.413
113562.354,45258.94002,158821.3,23.03932712,20.90101905,634.9989695,1.84E+01,0.00E+00,,0.180017,0.0992512,0.531772,46.9558,3.89893,38212.2,32158.02188,754450.9196,832.482,17418.6,1083.61,2.95255,2862.17,1904.25,16887.5,40000,158802,0.0251763,0.0732887,62696.2,3630.54,135648,5.01E-06,215563,615563,3887.24,1031.04,2.75579,573.359,3974.16,1014.02,3.85574,554.402,215563,3968.9,1010.08,0.981451,547.421,3970.05,1007.05,2.03749,545.09
113562.354,137.9638305,113700.3,23.46682313,42.46283979,718.8410369,1.88E+01,0.00E+00,,0.593489,0.125843,0.438902,38.8289,3.76965,38467,32320.19127,931638.0396,595.946,21695.7,1151.86,2.9932,1888.9,1909.15,16929.1,40000,113681,0.0340047,0.0561934,78961.2,3672.34,136877,1.69E-05,170442,570442,4943.5,1393.23,2.28448,733.457,5043.3,1371.71,3.42069,709.935,170442,5034.7,1364.1,0.770383,699.835,5033.73,1360.19,1.99783,696.807
113562.354,37645.47435,151207.8,28.38910308,37.62306814,652.4756974,2.27E+01,0.00E+00,,0.346558,0.118738,0.687296,45.8469,4.04715,42918.5,40163.5391,845128.3504,792.558,19535.3,1190.69,3.00475,3011.69,2133.51,18825.1,40000,151186,0.0271217,0.232517,63644.6,4097.75,148071,1.07E-05,207947,607947,4649.65,1111.89,2.67616,609.488,4749.14,1093.33,3.67026,589.021,207947,4743.35,1088.11,0.987295,581.039,4749.51,1084.87,1.88613,578.362
76086.48693,0,76086.5,12.37050742,30.85257493,672.1271517,9.90E+00,0.00E+00,,0.367375,0.053778,0.389483,36.2765,3.1771,17080.4,8043.92447,443773.5389,398.815,10323.3,559.835,2.57956,1130.97,942.173,8537.63,40000,76077.1,0.0177712,0.0451588,71602.1,2071.4,96675.8,1.18E-05,132838,532838,2119.18,727.815,2.22604,397.418,2156.81,717.123,3.63571,386.557,132838,2152.47,713.226,0.810868,379.865,2151.12,710.849,1.89471,378.462
113562.354,33513.92223,147076.3,23.8655667,15.52516056,490.0592824,1.91E+01,0.00E+00,,0.447411,0.0807991,3.18745,38.7238,3.76248,29926.5,21922.02474,613713.7389,770.929,14184.2,866.561,2.83282,3417.3,1566.34,13995.7,40000,147061,0.017652,2.81128,54995.5,3857.79,145268,1.51E-05,203822,603822,3160.71,723.47,2.94899,400.548,3224.91,711.973,3.68609,387.853,203822,3226.65,707.882,1.45067,381.315,3231.96,706.081,1.92635,379.834
113562.354,14918.89401,128481.2,17.23826877,33.64441846,626.7199753,1.38E+01,0.00E+00,,0.375777,0.0889184,0.418781,39.3698,3.56119,30986.6,21938.86695,739625.8133,673.449,17170.5,968.138,2.88468,1877.82,1566.95,14001,40000,128466,0.0261904,0.0400047,73865.2,3106.62,122517,9.82E-06,185227,585227,3490.52,1072.34,2.54794,582.213,3563.64,1055.86,3.65861,564.018,185227,3558.13,1050.69,0.926532,556.023,3556.73,1047.62,2.09568,553.823
81403.77404,0,81403.8,28.28821501,30.13228779,626.0498835,2.26E+01,0.00E+00,,0.37261,0.0872572,5.36161,33.5943,3.06308,22647.5,14499.42853,497463.9254,426.673,11551.1,648.742,2.66193,3593.32,1269.63,11420.2,40000,81391.1,0.0186198,5.03005,54717.9,3778.33,146978,1.57E-05,138152,538152,3422.17,763.525,2.21588,407.707,3486.5,751.509,3.44583,395.31,138152,3482.81,747.369,0.776362,388.56,3490.29,744.792,1.62238,386.718
113562.354,10195.3054,123757.7,25.23060469,20.27275731,537.4252715,2.02E+01,0.00E+00,,0.441989,0.0976469,3.10158,33.3191,3.28638,30818.7,24161.70077,667772.6205,648.683,15478.8,897.705,2.80628,3662.12,1645.87,14680.2,40000,123741,0.0216331,2.7731,56529,4070.67,151596,1.53E-05,180502,580502,3822.18,886.791,2.58918,480.938,3899.38,872.701,3.54108,465.539,180502,3897.7,867.874,1.04999,458.11,3905.88,865.324,1.75608,456.076
76534.92094,0,76534.9,35.88566133,32.60199888,503.2582347,2.87E+01,0.00E+00,,0.937448,0.0484292,20.3374,27.7472,3.47939,14775.9,7290.345496,359036.6383,401.168,8361.17,443.871,2.44928,2512.9,896.491,8132.09,40000,76526,0.0100868,20.075,59980,3274.79,133263,4.73E-05,133287,533287,1907.39,413.431,2.81638,230.644,1939.62,407.486,3.26143,224.367,133287,1937.82,404.353,1.58561,219.551,1937.17,403.474,1.84174,218.917
85277.18769,0,85277.2,16.16390232,26.12774793,621.5541757,1.29E+01,0.00E+00,,0.411753,0.0684222,0.393963,33.6458,3.12001,20260.8,11180.81783,497472.9778,446.986,11582.3,617.764,2.64849,2249.4,1112.94,10046.2,40000,85266.1,0.0187998,0.0708116,65127.9,2873.97,120700,1.41E-05,142027,542027,2691.24,770.105,2.29776,416.095,2742.04,758.566,3.53283,404.082,142027,2737.7,754.314,0.867378,397.174,2736.89,751.994,1.82035,395.682
83376.35963,0,83376.4,30.734157,44.89710012,527.1109799,2.46E+01,0.00E+00,,1.48842,0.0649989,13.456,28.7545,4.21526,20198.3,10389.4626,505334.029,437.024,11800.4,592.449,2.81883,3.64,1072.34,9688.59,40000,83365.6,0.0142486,13.1789,91202.2,3396.37,134248,6.45E-05,140127,540127,2562.82,583.726,2.80565,304.289,2604.63,575.728,3.07897,295.636,140127,2601.06,571.012,1.48341,289.407,2599.96,569.942,1.70411,288.543
113562.354,10708.17517,124270.5,38.78519021,25.00770837,535.7783688,3.10E+01,0.00E+00,,0.440763,0.0971874,15.0404,33.4233,3.29289,30163.4,24096.01555,667337.1709,651.371,15465.3,900.526,2.76806,3776.31,1643.59,14660.6,40000,124254,0.0214848,14.7105,56419.2,4248.7,154865,1.53E-05,181015,581015,3807.46,880.795,2.59879,477.999,3882.92,866.736,3.54185,462.644,181015,3879.28,861.938,1.05572,455.247,3887.5,859.391,1.7542,453.211
113562.354,61240.28843,174802.6,25.35216449,41.24176432,576.8234728,2.03E+01,0.00E+00,,0.507197,0.0969312,0.799394,47.9022,4.65573,40801.4,34587.47971,787128.1986,916.256,18170.9,1132.69,3.05658,2310.16,1976.45,17499.8,40000,174783,0.0215012,0.331098,67077.1,3871.97,141679,1.55E-05,231544,631544,3793.39,881.729,3.11271,488.63,3871.78,867.248,3.75848,472.654,231544,3873.26,862.136,1.52954,465.15,3877.25,860.049,2.04796,463.374
113562.354,35087.5441,148649.9,32.33609025,18.43079816,621.4332028,2.59E+01,0.00E+00,,0.212539,0.117215,3.26437,44.0107,3.71185,40877.2,38597.68886,774033.7183,779.151,17803.2,1179.26,2.93394,3785.38,2090.52,18463.2,40000,148629,0.0255702,2.82629,55586.8,4270.92,154063,6.92E-06,205390,605390,4584.8,1048.33,2.62281,577.777,4682.61,1030.57,3.72431,558.146,205390,4673.7,1026.34,0.905773,550.968,4688.6,1022.81,1.81422,548.01
85953.6785,0,85953.7,25.72079016,27.26407619,499.965882,2.06E+01,0.00E+00,,0.766763,0.0591933,9.09013,27.5054,3.25752,17560.1,9561.13881,419359.4058,450.537,9772.64,511.761,2.53376,3286.13,1028.19,9299,40000,85943.4,0.0125897,8.82739,54097.3,3414.13,139231,3.44E-05,142704,542704,2326.06,516.077,2.6944,283.291,2367.98,508.42,3.33568,275.214,142704,2367.43,504.754,1.41376,269.592,2367.73,503.589,1.78359,268.77
113562.354,3095.334202,116657.7,25.28904846,26.06011669,663.6616609,2.02E+01,0.00E+00,,0.28484,0.123346,0.519573,36.8702,3.27419,36650.7,32177.34078,805912.5981,611.449,18679.1,1085.16,2.87812,3408.86,1904.83,16892.5,40000,116639,0.0302406,0.15246,62026.8,4015.53,147675,8.86E-06,173400,573400,4836.46,1238.97,2.27299,662.799,4939.57,1218.94,3.52318,640.759,173400,4928.25,1213.61,0.663357,632.615,4933.83,1209.62,1.8143,629.372
113562.354,8562.646479,122125,33.69384034,19.65162345,642.6710586,2.70E+01,0.00E+00,,0.27517,0.131187,4.82751,37.5927,3.31963,39150.7,37103.7533,803563.4778,640.103,18545.9,1160.75,2.88924,3978.08,2048.72,18110.7,40000,122105,0.0288152,4.44877,56512.3,4396.93,158797,9.37E-06,178866,578866,5138.41,1181.48,2.3285,635.343,5244.08,1161.86,3.53217,613.798,178866,5230.08,1156.76,0.709222,605.879,5247.48,1152.61,1.72701,602.386
113562.354,77857.47026,191419.8,11.38499254,41.96924063,569.9764122,9.11E+00,0.00E+00,,0.573247,0.0592474,0.509269,51.2294,5.27045,31482.9,18713.83466,731944.4631,1003.4,16874.1,1076.16,3.05621,0.28,1445.24,12948.6,40000,191405,0.0192532,0.0282586,81138.2,2023.23,88414.6,1.25E-05,248166,648166,2333.32,788.206,3.52462,440.864,2375.5,776.599,4.01573,427.763,248166,2371.17,771.775,2.09423,420.745,2369.9,770.128,2.71519,419.554
113562.354,17825.8621,131388.2,13.28471882,32.68956231,708.7427168,1.06E+01,0.00E+00,,0.235115,0.0827955,0.446261,44.0432,3.66958,30692.8,20296.8774,786529.1953,688.691,18203.6,1085.3,2.9054,782.76,1506.15,13476,40000,131373,0.0304459,0.0276628,84306,2268.21,97621.6,4.98E-06,188134,588134,3251.37,1245.52,2.48042,678.492,3320.05,1226.64,3.80596,657.405,188134,3313.49,1221.76,0.739519,649.412,3311.82,1217.84,2.28788,646.612
113562.354,94068.8682,207631.2,19.75592278,32.99650307,741.6773203,1.58E+01,0.00E+00,,2.84E-06,0.0886753,0.602758,57.6038,4.63591,44068.4,36969.88048,817312.8248,1088.35,18752.5,1291.34,3.08663,1483.46,2044.93,18078.8,40000,207611,0.0273125,0.0480053,73377.1,2754.79,108474,1.00E-06,264372,664372,3471.96,1116.97,3.17333,640.919,3552.09,1098.56,4.42329,620.039,264372,3546.48,1095.77,1.08905,613.672,3547.01,1092.5,2.36554,611.227
93525.83161,0,93525.8,13.0052861,36.81677035,694.1483545,1.04E+01,0.00E+00,,0.465172,0.0724005,0.389747,37.6551,3.4429,23307.6,12769.5163,638020.4673,490.224,14849.1,797.761,2.80476,290.75,1190.42,10726.9,40000,93513.9,0.0252824,0.032459,87078.9,2249.9,99074.5,1.21E-05,150275,550275,2851.54,1034.97,2.25834,550.327,2904.15,1020.01,3.59312,534.347,150275,2898,1014.46,0.781622,526.057,2896.02,1011.3,2.08521,523.982
113562.354,72156.39123,185718.7,33.67804726,29.41545557,458.9685687,2.69E+01,0.00E+00,,0.266456,0.0697812,9.01356,46.3587,4.38216,31323,22645.45226,578100.1207,973.501,13243.9,933.47,2.88802,3224.69,1592.44,14220.6,40000,185703,0.0148342,8.56853,52659.3,3787.01,139844,8.66E-06,242464,642464,2727.32,607.909,3.34512,344.667,2782.98,598.04,4.00029,333.693,242464,2785.95,594.811,1.94724,328.132,2791.25,593.369,2.26847,326.849
113562.354,4868.145803,118430.5,31.97715669,21.9410638,506.3434248,2.56E+01,0.00E+00,,0.548588,0.0891926,11.2724,29.842,3.21067,27400.2,20387.93461,629824.3576,620.764,14634.6,811.259,2.73067,3686.04,1509.58,13505.7,40000,118415,0.0197606,10.98,56536.8,4102.67,152579,1.94E-05,175176,575176,3493.96,810.036,2.64359,438.798,3562.78,797.406,3.48466,425.015,175176,3562.13,792.548,1.16144,417.72,3567.71,790.425,1.75793,416.055
113562.354,73002.72344,186565.1,13.33792785,15.07697239,496.7766641,1.07E+01,0.00E+00,,0.222223,0.0578515,0.491046,48.0625,4.40831,29010.9,17545.88113,581367.237,977.948,13357.5,899.993,2.94662,1608.85,1398.68,12544.6,40000,186551,0.0161284,0.0378965,64696.6,2615.99,107134,5.72E-06,243312,643312,2270.63,660.081,3.37367,375.982,2317.24,649.868,4.14411,364.564,243312,2314.93,646.694,1.94741,358.874,2314.06,645.137,2.56005,357.74
113562.354,63189.42737,176751.8,21.13485708,32.24985873,496.4622553,1.69E+01,0.00E+00,,0.313083,0.0773163,0.866591,45.7777,4.26116,33551.4,24972.63022,625413.508,926.49,14382.3,955.387,2.94041,2951.68,1673.78,14919.9,40000,176735,0.0169941,0.424554,56707,3668.13,138010,9.90E-06,233496,633496,3023.67,696.399,3.19899,391.983,3086.62,685.085,3.91889,379.431,233496,3088.68,681.453,1.69648,373.318,3092.65,679.765,2.14357,371.889
100860.9137,0,100860.9,13.42167961,33.57825886,737.8878691,1.07E+01,0.00E+00,,0.299424,0.0823289,0.411044,39.9579,3.41527,26256.6,15913.54202,717275.326,528.669,16639,951.513,2.81932,775.19,1331.02,11955.9,40000,100848,0.0301088,0.0310386,84407.9,2268.12,98742.6,7.02E-06,157609,557609,3237.18,1232.05,2.18668,655.925,3302.1,1213.8,3.65057,636.019,157609,3294.76,1208.44,0.609009,627.731,3293.15,1204.35,2.16282,624.819
113562.354,87931.07154,201493.4,29.76427493,25.80045282,663.3792524,2.38E+01,0.00E+00,,0.000256238,0.107195,0.747163,54.4167,4.41911,48335.6,48169.48415,792971.0288,1056.16,18164.4,1282.48,3.04952,3237.83,2341.86,20568.9,40000,201470,0.0246654,0.213353,57300.6,3926.57,141805,1.00E-06,258231,658231,4190.84,1010.32,3.07442,578.476,4288.49,992.59,4.2524,558.662,258231,4280.99,989.72,1.14157,552.443,4287.81,986.617,2.11831,549.916
113562.354,64111.07485,177673.4,22.4027983,26.80236375,541.4077502,1.79E+01,0.00E+00,,0.200246,0.0850951,0.624655,47.3289,4.12749,36219.6,28919.92453,661374.2137,931.315,15211.6,1007.99,2.94973,3114.52,1803.82,16032.6,40000,177655,0.0193174,0.165286,56354.5,3715.56,138569,6.09E-06,234416,634416,3328.66,791.427,3.07466,446.674,3401.1,778.27,3.98258,432.091,234416,3400.76,774.821,1.43276,425.835,3403.8,772.695,2.1034,424.129
113562.354,63424.09792,176986.5,28.01121556,38.26497531,668.8397174,2.24E+01,0.00E+00,,0.245537,0.11115,0.611685,51.2615,4.42108,45881.7,43515.77578,853811.6549,927.691,19690.5,1248.44,3.05721,2705.78,2222.96,19575.6,40000,176964,0.0262362,0.107949,64755,3894.03,141258,7.03E-06,233725,633725,4351.35,1075.26,2.91847,600.888,4448.22,1057,3.87766,580.613,233725,4443.35,1052.46,1.12828,573.181,4446,1049.45,2.06934,570.752
113562.354,51035.61796,164598,20.20490653,48.53715924,644.3073069,1.62E+01,0.00E+00,,0.806713,0.0928932,0.517026,48.641,5.01248,39464.7,30278.20829,889595.6771,862.767,20646.5,1170.01,3.12006,699.45,1846.57,16397,40000,164580,0.0251563,0.0471925,84537.7,3209.66,122637,2.07E-05,221341,621341,3649.55,1031.06,3.07547,561.639,3722.5,1015.08,3.61663,543.956,221341,3717.2,1008.44,1.54258,535.121,3715.73,1006.25,2.2374,533.434
77531.368,0,77531.4,29.77107738,49.06603346,708.1429072,2.38E+01,0.00E+00,,0.784561,0.103219,4.03499,37.7077,3.79318,27113.6,17369.24527,621325.1987,406.366,14503.7,733.725,2.91975,1224.98,1391.51,12482.3,40000,77517.5,0.0224095,3.65973,81892.9,3774.21,143484,3.23E-05,134278,534278,4058.13,918.924,2.19706,471.623,4128.47,905.206,3.2408,457.463,134278,4124.69,898.875,0.877034,449.007,4128.78,896.38,1.62435,447.199
113562.354,48447.2924,162009.6,38.57509437,32.9500509,587.9241691,3.09E+01,0.00E+00,,0.244111,0.105714,8.32646,45.7037,3.95064,39738,36237.25989,742889.2189,849.19,17071,1147.67,2.93919,3574.97,2024.1,17902.9,40000,161989,0.0228383,7.87494,56384.5,4232.97,152292,7.87E-06,218750,618750,4133.96,936.404,2.82674,520.885,4221.06,920.573,3.80677,503.391,218750,4216.05,916.483,1.12937,496.446,4228.55,913.531,1.88894,493.97
113562.354,58147.45513,171709.8,30.20858982,48.64997497,640.9996409,2.42E+01,0.00E+00,,0.688778,0.115068,1.22047,49.3687,4.96817,46903.3,44353.8808,926996.8857,900.029,21436.5,1297.24,3.1164,2197.56,2244.8,19758.5,40000,171687,0.0252492,0.732543,70690.2,4079.58,146149,2.11E-05,228448,628448,4504.41,1036.07,3.03968,568.456,4595.55,1018.91,3.6272,549.632,228448,4596.53,1012.42,1.43506,540.883,4602.73,1009.97,1.96086,538.749
113562.354,67210.30382,180772.7,29.00243393,25.36364117,692.2846565,2.32E+01,0.00E+00,,0.0345949,0.113408,0.677309,52.4917,4.19432,46826.3,46113.84847,824827.4817,947.536,18953.6,1274.53,3.02618,3174.35,2290.04,20136.7,40000,180750,0.0272476,0.16031,59917.7,3901.4,141516,1.00E-06,237511,637511,4437.22,1116.01,2.85163,629.852,4540.07,1096.71,4.04346,608.245,237511,4530.34,1093.38,0.933171,601.629,4536.34,1089.9,2.02177,598.797
113562.354,53956.18342,167518.5,15.52730748,33.4142997,698.2149755,1.24E+01,0.00E+00,,0.196018,0.0597122,5.72932,50.5657,4.22133,28505.4,16540.73344,763437.1917,878.103,17514.4,1208.19,2.88188,0.13,1357.4,12185.6,40000,167505,0.0264101,5.24667,83425.4,1179.96,63392.2,3.40E-06,224266,624266,2342.93,1079.66,3.01982,603.528,2390.15,1063.84,3.84222,585.203,224266,2382.47,1059.49,1.12034,577.895,2388.49,1056.41,1.93689,575.228
113562.354,16062.37907,129624.7,15.25317868,15.26064094,671.7069102,1.22E+01,0.00E+00,,0.263572,0.0859607,0.432485,41.8086,3.56252,30723.8,21104.54895,758210.8985,679.445,17564.7,1029.72,2.88206,1453.27,1536.34,13736.9,40000,129609,0.0285575,0.0327215,77810.7,2683.8,109942,6.14E-06,186370,586370,3374.34,1168.62,2.48864,636.386,3446.07,1150.75,3.74684,616.513,186370,3439.87,1145.9,0.786885,608.636,3438.43,1142.3,2.18458,606.054
113562.354,2569.434325,116131.8,38.63902163,41.72186078,653.3906024,3.09E+01,0.00E+00,,0.631774,0.136305,9.92951,36.0401,3.68422,40088.1,37353.57035,893360.9569,608.684,20750.1,1158.75,2.95794,3006.14,2055.76,18170.2,40000,116111,0.0301592,9.56498,67920.9,4430.65,157573,2.16E-05,172872,572872,5348.42,1237.04,2.36041,652.911,5450.63,1217.22,3.36973,631.407,172872,5440.35,1210,0.8613,621.79,5452.21,1206.37,1.71141,618.759
113562.354,56302.48786,169864.8,32.76453741,41.73868499,546.4255039,2.62E+01,0.00E+00,,0.636404,0.09297,6.25339,45.9608,4.7132,38313.3,31404.66542,764078.6023,890.376,17648.1,1090.22,3.02818,2258.34,1881.33,16692.8,40000,169846,0.0201247,5.80419,68024.8,3978.57,144488,2.01E-05,226607,626607,3638.1,825.434,3.15106,454.822,3710.75,812.064,3.67755,440.066,226607,3713.45,806.828,1.62723,432.629,3718.8,804.989,2.01104,431.013
113562.354,22006.68648,135569,38.60826877,25.37661403,541.713339,3.09E+01,0.00E+00,,0.38028,0.09723,13.0333,37.4005,3.49494,32162.3,26314.89242,676027.3665,710.597,15626.9,952.045,2.81247,3736.89,1719.04,15307.9,40000,135552,0.0213291,12.6645,55810.5,4226.13,153630,1.29E-05,192313,592313,3806.47,874.428,2.68277,478.688,3883.41,860.248,3.62237,463.136,192313,3880.06,855.74,1.10183,455.963,3889.2,853.164,1.79519,453.871
113562.354,37623.30113,151185.7,23.32351706,15.06515028,671.9882526,1.87E+01,0.00E+00,,0.170041,0.10537,0.531696,46.7454,3.83237,38947.4,33351.27182,792575.9069,792.452,18307.3,1129.89,2.95465,2772.65,1940.02,17191.2,40000,151166,0.0277366,0.0740832,64980.3,3594.29,134491,4.61E-06,207927,607927,4128.03,1135.77,2.63068,627.304,4220.42,1117.09,3.80116,606.474,207927,4213.16,1112.92,0.842483,599.229,4214.82,1109.46,2.00761,596.531
113562.354,20425.69563,133988,32.48145932,40.34080419,586.1720075,2.60E+01,0.00E+00,,0.655323,0.110857,6.32935,38.7976,3.96675,37159,31604.97276,800314.0177,702.3,18575,1051.96,2.96056,2702.66,1887.45,16744.8,40000,133969,0.024401,5.9441,67783.2,4193.54,151770,2.18E-05,190730,590730,4342.55,1000.75,2.67995,538.282,4427.87,984.76,3.46746,520.825,190730,4426.7,978.609,1.16046,512.323,4434.29,976.038,1.78212,510.19
113562.354,66436.50391,179998.9,37.42840223,46.53854552,596.8350474,2.99E+01,0.00E+00,,0.647052,0.103878,6.75341,49.3683,5.03448,44071.3,39880.43316,860173.1591,943.488,19848,1246.95,3.09022,2202.94,2125.8,18760.2,40000,179978,0.0224152,6.26835,69507.9,4087.96,146044,2.00E-05,236739,636739,4064.65,919.78,3.18146,507.894,4146.11,904.552,3.70343,491.151,236739,4148.3,898.734,1.60051,483.118,4155.11,896.607,2.02478,481.23
105785.6814,0,105785.7,20.1321105,26.64102949,749.2046724,1.61E+01,0.00E+00,,0.235805,0.109759,0.462981,40.2039,3.39182,32496.3,24602.40399,795771.9501,554.468,18432.7,1082.87,2.86408,2245.35,1661.09,14811,40000,105769,0.0331039,0.0699865,73131.2,3216.3,125234,6.23E-06,162530,562530,4308.26,1355.08,2.12844,719.183,4399.38,1334.07,3.55577,696.058,162530,4388,1328.68,0.539936,687.819,4390.36,1324.16,1.93014,684.202
113562.354,25662.28803,139224.6,18.93073311,41.78799651,542.0504806,1.51E+01,0.00E+00,,0.937192,0.0850924,0.496981,38.7114,4.41055,32036.6,22317.79586,743243.4015,729.768,17296.2,931.156,2.99146,1296,1580.67,14119.2,40000,139209,0.020971,0.122121,78823.4,3487.88,133356,2.82E-05,195970,595970,3342.07,859.399,2.96184,462.452,3407.45,846.406,3.44653,448.078,195970,3404.34,840.504,1.53202,440.145,3403.7,838.84,1.97001,438.792
