WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,67103.52692,180665.9,22.32718379,35.43363672,579.6146767,1.79E+01,0.00E+00,,0.267903,0.0883456,0.547016,49.1896,4.3847,38554.4,31182.09895,725258.7875,946.998,16721.3,1065,3.01447,2445.01,1874.51,16634.8,40000,180647,0.0211029,0.0706396,63952.8,3581.87,133802,7.67E-06,237408,637408,3459.52,864.614,3.10135,485.788,3535.07,850.337,3.96441,469.96,237408,3533.55,846.336,1.44238,463.206,3533.82,844.117,2.21077,461.494
113562.354,61124.7893,174687.1,19.76219657,42.53502398,643.8585339,1.58E+01,0.00E+00,,0.466643,0.088723,0.521877,50.4927,4.71396,39197.8,30206.60052,829122.8529,915.658,19178.2,1155.27,3.0879,1101.02,1844.34,16378,40000,174669,0.0244599,0.0361699,79010.6,3125.68,120200,1.17E-05,231430,631430,3481.84,1002.09,3.08059,555.311,3554.84,986.218,3.83325,537.673,231430,3550.4,980.863,1.43851,529.746,3548.92,978.397,2.35394,527.941
113562.354,52070.77484,165633.1,34.75016258,46.39021493,680.3846099,2.78E+01,0.00E+00,,0.534233,0.128265,2.24871,49.5897,4.67364,49603,50625.71618,958878.2121,868.165,22133.7,1381.9,3.09696,2708.47,2402.42,21072.8,40000,165609,0.027922,1.75453,66997.5,4263.75,151106,1.67E-05,222370,622370,5020.33,1145.76,2.85701,629.056,5123.15,1126.41,3.63902,607.823,222370,5119.42,1120.06,1.19192,598.981,5130.6,1116.88,1.89552,596.226
113562.354,4314.901099,117877.3,37.45011481,18.28024044,453.6551559,3.00E+01,0.00E+00,,0.799103,0.0717435,19.6599,27.1853,3.41994,22671.3,15196.06121,566560.6839,617.874,13189,705.376,2.62265,3530,1300.22,11687.3,40000,117864,0.0160634,19.3986,56662.1,3994.6,149397,2.89E-05,174625,574625,2814.26,658.27,2.89164,358.289,2868.22,648.392,3.41467,347.346,174625,2868.29,643.894,1.49373,340.789,2869.74,642.535,1.8373,339.689
113562.354,24819.80338,138382.2,30.54552689,28.46861463,532.8735332,2.44E+01,0.00E+00,,0.386512,0.0944184,6.70843,37.883,3.54816,32178.6,25749.35603,664956.1635,725.345,15368.8,938.634,2.83216,3648.68,1700.11,15145.7,40000,138365,0.020651,6.33597,55558.8,4107.05,151137,1.31E-05,195126,595126,3693.99,846.568,2.73209,464.664,3769.41,832.882,3.6413,449.64,195126,3768.12,828.469,1.16032,442.584,3776.73,826.039,1.81696,440.61
113562.354,90356.26579,203918.6,19.99850787,33.67800462,693.7276521,1.60E+01,0.00E+00,,0.00516575,0.086149,0.580694,55.9197,4.58666,42263.6,34585.81416,781935.7497,1068.89,17952.1,1224.15,3.07256,1622.79,1976.4,17499.4,40000,203899,0.0252958,0.0428027,71381.1,2889.92,112554,1.00E-06,260660,660660,3373.55,1034.86,3.17622,592.358,3450.66,1017.78,4.36873,573.13,260660,3446.11,1014.82,1.19351,566.75,3445.96,1011.83,2.3883,564.559
77474.72242,0,77474.7,21.31688427,27.28610029,514.7882678,1.71E+01,0.00E+00,,0.775161,0.0524287,5.18029,28.2796,3.28748,15843.3,7922.825926,368579.384,406.093,8585.96,453.108,2.49659,3125.87,934.978,8473.81,40000,77465.4,0.0109549,4.91154,53167.5,3129.43,133645,3.79E-05,134226,534226,2062.4,449.118,2.69351,250.123,2098.34,442.488,3.31935,243.245,134226,2097.32,439.225,1.46434,238.113,2097.15,438.194,1.80917,237.413
113562.354,20762.98642,134325.3,31.28924505,41.41136047,624.6943638,2.50E+01,0.00E+00,,0.60234,0.121601,3.49146,40.5141,3.99527,40402.2,36526.02742,853890.353,704.061,19799.2,1141.67,2.99166,2805.68,2032.34,17972.4,40000,134305,0.0268014,3.08686,67334.7,4247.57,152731,1.99E-05,191066,591066,4763.06,1099.3,2.60289,590.657,4857.55,1081.51,3.47569,571.245,191066,4854.22,1075.08,1.05226,562.385,4864.04,1072.06,1.77287,559.854
105069.3188,0,105069.3,29.54599189,38.99444564,531.7420138,2.36E+01,0.00E+00,,0.91503,0.0901332,9.25214,29.0138,3.59573,27123.8,18568.64142,652508.1093,550.725,15228,774.157,2.8355,2149.58,1439.53,12899.1,40000,105055,0.0200223,8.96748,73010.3,3946.34,148166,3.36E-05,161816,561816,3537.97,820.831,2.61979,433.623,3603.77,808.526,3.28176,420.33,161816,3603.2,802.691,1.24955,412.47,3605.33,800.892,1.71751,411.062
92547.82729,0,92547.8,20.04625673,24.58294419,525.1541118,1.60E+01,0.00E+00,,0.594205,0.0724907,1.811,28.6833,3.10892,21104.5,12686.65125,490358.6622,485.097,11422.2,603.392,2.64139,3343.94,1186.5,10692.5,40000,92536,0.0159676,1.53327,55851.5,3551.51,142227,2.40E-05,149297,549297,2844.61,654.517,2.5309,354.697,2897.97,644.599,3.41012,344.235,149297,2897.4,640.379,1.16429,337.73,2899.63,638.702,1.72131,336.546
113562.354,67040.23744,180602.6,28.27681563,20.44471165,724.6450139,2.26E+01,0.00E+00,,0.0141245,0.114183,0.653159,53.5192,4.23034,47379.8,46570.00278,850291.4404,946.644,19545.2,1307.41,3.03627,2946.49,2301.64,20233.4,40000,180580,0.0288501,0.126773,62635.8,3762.98,137362,1.00E-06,237341,637341,4468.39,1181.29,2.82748,666.485,4572.68,1161.01,4.06751,643.704,237341,4562.09,1157.68,0.871707,637.02,4567.31,1154,2.04436,634.032
77396.32785,0,77396.3,18.97161995,42.64628055,611.5480122,1.52E+01,0.00E+00,,0.832819,0.0710813,0.682656,32.9853,3.59261,21022.7,10947.08115,496831.8526,405.673,11604.5,579.841,2.82357,506.19,1101.1,9941.95,40000,77385.3,0.0167723,0.362929,84870,3123.97,128420,3.40E-05,134146,534146,2799.76,687.42,2.41298,362.237,2847.19,677.5,3.27341,351.991,134146,2843.47,672.532,1.1522,344.995,2843.25,670.893,1.7077,343.882
113562.354,72427.63084,185990,13.3121153,33.66373416,526.805361,1.06E+01,0.00E+00,,0.276118,0.0604299,0.494941,48.8835,4.5244,30372.4,18616.80415,626300.6771,974.931,14408,951.444,2.99354,1031.06,1441.42,12915.6,40000,185976,0.0175971,0.0335627,71857.5,2518.13,103779,6.77E-06,242737,642737,2373.04,720.248,3.35203,408.037,2421.15,709.165,4.10913,395.637,242737,2418.26,705.599,1.86773,389.527,2417.19,703.882,2.55747,388.301
113562.354,405.6296124,113968,17.37936416,34.39938403,628.6039938,1.39E+01,0.00E+00,,0.454056,0.0937456,0.376584,34.4589,3.32558,29895.1,21084.84667,750653.712,597.369,17466.1,942.987,2.85604,1907.34,1535.61,13730.6,40000,113953,0.0274499,0.044645,75370.6,3204.52,125951,1.23E-05,170714,570714,3682.1,1124.06,2.39746,601.697,3757.5,1107.05,3.54623,583.042,170714,3751.24,1101.22,0.846502,574.504,3749.83,1098,2.02969,572.182
113562.354,57052.82719,170615.2,11.94226363,26.30676247,587.4233319,9.55E+00,0.00E+00,,0.206148,0.0626269,0.479584,48.0788,4.12137,29487.9,17938.689,655192.1658,894.334,15096.9,971.081,2.94225,834.79,1414.5,12682,40000,170601,0.0210352,0.0254449,75675.8,2180.64,94289.3,4.55E-06,227362,627362,2459.57,860.535,3.08146,485.641,2510.19,847.359,4.11554,470.906,227362,2506.57,843.806,1.37816,464.338,2505.08,841.407,2.44983,462.744
113562.354,52065.24341,165627.6,13.80031313,35.6457911,526.5315631,1.10E+01,0.00E+00,,0.501607,0.0638085,0.468771,44.9471,4.41382,29222.9,17858.87246,649971.2958,868.188,15025.1,914.844,2.96903,919.99,1411.3,12654.2,40000,165613,0.0183482,0.0429044,75881.2,2681.35,109518,1.28E-05,222374,622374,2507.18,751.226,3.21368,418.503,2556.9,739.904,3.85261,405.83,222374,2553.41,735.578,1.75928,399.149,2552.34,733.928,2.35996,397.933
113562.354,19502.28509,133064.6,27.55966353,39.25745843,670.1543403,2.20E+01,0.00E+00,,0.450465,0.125601,0.571838,42.2263,3.87433,41430.8,38023.98787,876642.2827,697.45,20339.1,1159.74,2.99032,2835,2074.56,18328.7,40000,133044,0.0295116,0.151437,67297.6,4089.67,148231,1.40E-05,189805,589805,4923.99,1209.77,2.49055,651.558,5027.02,1190.05,3.52715,629.923,189805,5020.17,1183.92,0.87965,621.151,5024.03,1180.47,1.85801,618.345
98463.10552,0,98463.1,11.94425211,21.22087518,574.4999619,9.56E+00,0.00E+00,,0.508315,0.05986,0.344218,31.5038,3.16851,20094.2,10614.02971,542072.5011,516.112,12624.4,669.426,2.66141,1379.97,1084.01,9791.45,40000,98452.3,0.0194177,0.0475765,73074.2,2393.46,105359,1.45E-05,155213,555213,2356.62,794.967,2.48922,432.684,2400.42,783.482,3.59514,420.408,155213,2395.77,778.868,1.06288,413.185,2394.4,776.706,1.9707,411.802
113562.354,62003.08531,175565.4,28.86104384,31.25956946,613.3524839,2.31E+01,0.00E+00,,0.124422,0.106429,1.09801,49.0924,4.06751,42879.3,40223.85221,753762.6164,920.247,17288.6,1196.73,2.98492,3503.84,2135.16,18838.8,40000,175544,0.0234976,0.614282,55597.5,4073.17,147393,3.83E-06,232305,632305,4160.39,963.029,2.89215,541.864,4252.52,946.461,3.95839,523.452,232305,4246.56,942.965,1.10213,516.893,4257.18,939.905,1.95855,514.35
113562.354,17781.68967,131344,11.20973382,36.43976746,671.6839573,8.97E+00,0.00E+00,,0.433633,0.0732645,0.422051,42.601,3.83028,28503,17196.11501,775680.2637,688.466,18002.4,1020.44,2.91703,7.14,1384.45,12420.9,40000,131330,0.0280408,0.0215492,90382.4,1978.64,89368.1,9.05E-06,188091,588091,2882.98,1147.45,2.61072,623.487,2939.04,1130.64,3.77947,604.834,188091,2932.95,1124.97,0.974482,596.261,2930.58,1121.63,2.41349,594.068
106470.9677,0,106471,27.4092943,41.48715862,646.5050133,2.19E+01,0.00E+00,,0.655223,0.124269,1.30799,34.7393,3.5937,35687.4,29709.95328,808559.7929,558.052,18816.8,1012.38,2.93934,2646.77,1828.8,16245.6,40000,106453,0.027906,0.959311,70090,4158.32,151897,2.29E-05,163214,563214,4873.89,1144.28,2.32423,600.173,4967.57,1126.38,3.34766,580.9,163214,4962.68,1119.46,0.868292,571.631,4970.76,1116.24,1.69962,569.035
113562.354,59171.48595,172733.8,12.67018752,43.44871696,539.6219906,1.01E+01,0.00E+00,,0.932502,0.0619809,0.492799,46.8145,5.35086,30230.4,17910.63404,730776.2232,905.44,16903.4,1018.21,3.04386,0.48,1413.38,12672.2,40000,172720,0.0186447,0.050051,83959.5,2397.34,100209,2.24E-05,229481,629481,2441.14,763.402,3.44497,419.582,2484.76,752.355,3.73907,407.077,229481,2480.27,747.134,2.04036,399.938,2479.24,745.789,2.40554,398.832
113562.354,48198.4981,161760.9,21.58254794,17.95037934,551.5426233,1.73E+01,0.00E+00,,0.266122,0.087192,0.540041,44.5864,3.91762,34548.9,27030.30346,671041.5717,847.9,15491.1,965.573,2.91777,3073.05,1742.71,15510.5,40000,161743,0.0204496,0.106779,58253.8,3689.11,138570,8.05E-06,218504,618504,3413.54,837.755,2.92752,467.866,3487.57,824.053,3.85293,452.696,218504,3486.24,820.222,1.28761,446.072,3487.68,817.982,2.04144,444.334
113562.354,17559.08354,131121.4,21.47438785,18.40531193,466.4926208,1.72E+01,0.00E+00,,0.633338,0.0751116,3.20497,32.9012,3.59444,26134.6,17744.269,583754.6462,687.298,13549.6,766.442,2.75852,3381.44,1406.69,12614.2,40000,131107,0.0166296,2.8873,55811.4,3765.5,144727,2.21E-05,187868,587868,2941.64,681.474,2.92502,373.751,2999.99,671.017,3.53725,362.182,187868,3001.6,666.687,1.49663,355.632,3004.46,665.185,1.88613,354.408
113562.354,83921.71121,197484.1,12.60407952,33.59545746,453.5546869,1.01E+01,0.00E+00,,0.305314,0.0524504,0.505728,48.7989,4.97466,28593.2,16285.73654,562786.7187,1035.19,12902.3,899.523,3.00807,1106.95,1346.73,12092.8,40000,197471,0.0138146,0.0489519,67247,2564.66,105284,8.23E-06,254232,654232,2060.4,565.464,3.62961,321.57,2100.48,556.896,4.12966,311.914,254232,2098.6,553.668,2.44616,306.705,2098.01,552.584,2.77126,305.802
113562.354,17367.3048,130929.7,26.69355237,22.4398603,617.5423405,2.14E+01,0.00E+00,,0.282957,0.116374,0.851049,39.2528,3.4474,37352.8,33205.23542,763030.6524,686.265,17635.8,1076.82,2.8922,3656.85,1935.68,17154.3,40000,130910,0.0263713,0.460326,57719.8,4158.26,151782,9.23E-06,187671,587671,4556.52,1080.89,2.47229,587.048,4653.06,1063.08,3.60285,567.454,187671,4645.05,1058.31,0.826997,559.842,4654.96,1054.85,1.77949,557.001
113562.354,1236.935787,114799.3,29.38322983,26.47971577,650.8212307,2.35E+01,0.00E+00,,0.292712,0.133456,1.61679,35.4452,3.20143,38287.9,35716.96879,810182.2803,601.702,18726.3,1142.67,2.87772,3893.29,2009.19,17776.8,40000,114779,0.0298932,1.2591,57619.5,4346.7,157014,9.94E-06,171540,571540,5228.88,1225.53,2.24839,654.221,5336.83,1205.4,3.48832,632.148,171540,5322.22,1200.02,0.660821,623.998,5338.26,1195.73,1.72075,620.401
83071.30079,0,83071.3,11.32512807,41.74676476,601.7313531,9.06E+00,0.00E+00,,1.11427,0.051664,0.432086,32.681,3.92281,17744.1,8128.960987,519637.1992,435.431,12139.2,604.421,2.67583,0.09,947.194,8582.15,40000,83061.8,0.0167954,0.123374,83592,2050.65,95325.9,3.55E-05,139823,539823,2043.07,687.604,2.61431,366.063,2072.95,678.479,3.32453,356.342,139823,2067.65,673.252,1.39226,349.209,2066.56,671.815,1.84149,348.187
113562.354,20250.65331,133813,15.10058786,28.09927182,451.7873984,1.21E+01,0.00E+00,,0.736577,0.0631632,0.508826,33.3719,3.82357,23798.1,14434.61625,556713.5434,701.415,12926.6,726.284,2.7494,2769.14,1266.75,11395,40000,133800,0.0152911,0.191674,59195.8,3285.2,131779,2.41E-05,190561,590561,2479.01,626.219,3.08101,345.181,2527.96,616.936,3.55582,334.765,190561,2526.67,612.844,1.71013,328.619,2526.53,611.646,2.02708,327.635
113562.354,1073.442876,114635.8,22.28372517,19.20751212,672.5873527,1.78E+01,0.00E+00,,0.291419,0.114604,0.445129,36.7058,3.26684,34479.1,28312.22215,799315.8149,600.856,18542,1060.48,2.8662,2938.38,1784.38,15866.7,40000,114618,0.0306599,0.083732,66556,3691.37,138815,8.41E-06,171379,571379,4495.68,1255.67,2.26428,671.443,4591.68,1235.79,3.54002,649.535,171379,4581.98,1230.37,0.653942,641.281,4584.14,1226.4,1.89374,638.138
109281.18,0,109281.2,11.9390892,17.25998349,540.6944842,9.55E+00,0.00E+00,,0.731182,0.0380159,7.17025,29.5735,3.42909,15939.7,7122.075088,568164.8219,572.833,13220,713.716,2.46581,0.1,885.979,8038.65,40000,109272,0.0185875,6.89678,79141.3,992.758,58752,1.59E-05,166033,566033,1496.9,760.296,2.86316,418.214,1524.99,750.224,3.39878,406.729,166033,1520.06,745.153,1.3527,399.451,1520.64,743.502,1.79961,398.124
113562.354,18912.28662,132474.6,18.79034011,44.15106072,655.5773812,1.50E+01,0.00E+00,,0.736726,0.0971837,0.448842,41.7806,4.21358,35085.5,25686.34373,860617.6204,694.377,20039.2,1066.65,3.0274,843.7,1697.99,15127.5,40000,132458,0.0279446,0.04477,85972.2,3179.93,123237,1.92E-05,189219,589219,3820.31,1144.82,2.66132,612.745,3895.61,1127.55,3.50058,593.765,189219,3889.12,1120.53,1.15879,584.366,3887.35,1117.78,2.10123,582.342
113562.354,1826.887934,115389.2,24.69228257,41.57242727,678.926359,1.98E+01,0.00E+00,,0.610515,0.125367,0.449564,37.3035,3.70992,38223.9,32618.20604,893504.4893,604.799,20814.7,1097.67,2.97778,2271.36,1918.12,17005.3,40000,115370,0.0314494,0.0796739,74548,3896.35,143516,1.86E-05,172131,572131,4922.42,1288.89,2.34205,680.31,5021.88,1268.76,3.40732,658.368,172131,5014.65,1261.49,0.835503,648.631,5014.67,1257.98,1.90585,645.893
113562.354,56228.63892,169791,19.20609243,48.47263595,703.2965092,1.54E+01,0.00E+00,,0.636911,0.0936025,0.528262,51.7498,4.9745,40940,31717.43203,931303.2665,889.988,21584,1255.35,3.13506,453.5,1890.88,16773.9,40000,169772,0.027769,0.0308933,87133,2914.57,113843,1.49E-05,226533,626533,3677.84,1137.78,3.03184,623.923,3752.1,1120.11,3.73363,604.322,226533,3746.04,1113.49,1.40133,595.25,3744.1,1110.76,2.40173,593.266
102889.2788,0,102889.3,26.51543011,39.46824573,623.8175456,2.12E+01,0.00E+00,,0.622626,0.113906,1.86209,33.5802,3.46998,32433.6,25293.41192,734842.4726,539.283,17100.9,920.431,2.89506,2688.55,1684.7,15013.6,40000,102872,0.0253946,1.52676,68670.7,4076.46,150798,2.24E-05,159633,559633,4466.99,1041.23,2.33757,547.421,4552.38,1025.04,3.36024,530.071,159633,4548.63,1018.73,0.89035,521.379,4556.25,1015.79,1.6847,519.057
113562.354,3817.659553,117380,11.98863829,34.30590832,505.5145061,9.59E+00,0.00E+00,,0.843582,0.061615,0.354388,29.7071,3.61306,22617.5,12539.2645,614746.3569,615.274,14326.8,749.285,2.77919,895.99,1179.5,10631,40000,117368,0.0188291,0.0753981,80097.6,2654.05,112306,2.34E-05,174129,574129,2425.66,770.873,2.84119,417.891,2470.45,759.963,3.48644,405.791,174129,2465.69,754.766,1.47345,398.431,2464.6,753.164,1.99671,397.247
113562.354,3438.456315,117000.8,16.8467989,35.14115001,702.5053713,1.35E+01,0.00E+00,,0.359342,0.0984303,0.414495,39.3362,3.50948,32195,23149.67833,822125.239,613.263,19085.7,1076.16,2.90684,1410.09,1610.39,14375.2,40000,116985,0.0318208,0.0362777,81161.5,2906.16,116304,8.73E-06,173746,573746,3865.87,1302.54,2.32319,696.647,3946.3,1282.77,3.6048,674.79,173746,3938.65,1276.83,0.704466,666.009,3937.21,1272.83,2.14341,663.049
113562.354,89879.33315,203441.7,14.98968122,43.42751528,690.1099735,1.20E+01,0.00E+00,,0.285571,0.0755671,0.555064,56.2573,5.13927,39597,28282.86158,842542.7277,1066.4,19393.6,1268.98,3.14347,74.56,1783.44,15858.6,40000,203424,0.0247182,0.0221032,85305.2,2256.95,94437.5,5.88E-06,260185,660185,2968.78,1011.9,3.3626,571.403,3029.07,996.072,4.18608,553.669,260185,3024.52,991.387,1.59487,546.168,3022.68,988.729,2.74113,544.369
94516.35552,0,94516.4,38.4733368,18.884427,629.4465785,3.08E+01,0.00E+00,,0.347906,0.1062,13.3223,33.8037,3.09934,27915.2,21211.4713,617671.8497,495.398,14312.5,835.33,2.7314,3832.13,1540.3,13771,40000,94501,0.0230812,12.9849,55890.6,4182.36,154404,1.33E-05,151262,551262,4164.76,946.374,2.21566,502.192,4244.42,931.257,3.44979,486.125,151262,4236.13,926.522,0.718431,478.721,4247.99,923.247,1.64576,476.173
113562.354,42817.37374,156379.7,25.74620208,33.0512772,746.4031843,2.06E+01,0.00E+00,,0.0951774,0.117055,0.594602,50.4631,4.0007,43880.5,40819.24723,875323.5784,819.669,20179.1,1287.4,3.00377,2682.19,2151.28,18974.4,40000,156358,0.0316607,0.0980072,67209.3,3609.71,133781,2.47E-06,213119,613119,4584.86,1296.24,2.58226,717.433,4689.35,1274.63,3.8367,693.17,213119,4677.86,1270.52,0.721357,685.885,4682.19,1266.43,1.99091,682.546
113562.354,74593.22825,188155.6,13.49566249,33.40510593,731.0000926,1.08E+01,0.00E+00,,0.0141594,0.0758717,0.55549,55.2608,4.43403,37091.6,26035.14063,788312.3412,986.27,18114.9,1217.73,3.05277,418.59,1709.7,15227.9,40000,188138,0.0275511,0.0292662,82915.9,2010.13,88103.3,1.00E-06,244899,644899,2975.87,1126.39,3.04661,639.092,3040.8,1108.62,4.34263,618.996,244899,3035.86,1105.43,1.02871,612.271,3034.87,1102.05,2.45541,609.882
113562.354,64629.46377,178191.8,31.07056356,31.68182228,552.2387719,2.49E+01,0.00E+00,,0.187422,0.0934819,4.18829,47.6375,4.12154,38673.1,33448.18924,687913.8501,934.025,15762.2,1108.25,2.95232,3462.99,1942.9,17215.6,40000,178172,0.0200692,3.72216,54395.3,4032.86,146687,5.96E-06,234933,634933,3652.39,822.676,3.03081,463.835,3730.27,808.758,3.96503,448.428,234933,3728.67,805.256,1.35902,442.08,3739.28,802.767,2.01251,439.986
113562.354,17775.58606,131337.9,34.56778664,34.63302985,556.3225436,2.77E+01,0.00E+00,,0.494918,0.102577,9.54143,36.7168,3.60176,33547.3,27557.45368,718806.4745,688.414,16655.4,972.663,2.86685,3287.37,1759.96,15658,40000,131320,0.0225555,9.17825,61167.9,4201.06,152931,1.68E-05,188081,588081,4016.82,924.841,2.6519,501.311,4096.88,910.007,3.54031,485.088,188081,4094.63,904.799,1.10591,477.349,4103.09,902.221,1.77783,475.248
113562.354,1.157533942,113563.5,29.89935801,42.71894974,471.2346409,2.39E+01,0.00E+00,,1.75312,0.0779918,12.8069,26.0136,4.57135,25918.2,16393.24368,683305.7658,595.258,15947.5,809.941,2.88666,862.76,1351.24,12132,40000,113550,0.0178635,12.5553,86349.8,3802.51,143197,6.16E-05,170311,570311,3067.68,731.831,3.02638,382.052,3122.76,721.501,3.13102,370.486,170311,3120.38,715.724,1.56397,363.145,3119.67,714.541,1.73759,362.081
113562.354,65819.1984,179381.6,19.2872062,32.59205433,514.4185792,1.54E+01,0.00E+00,,0.285618,0.0750718,0.532735,46.9858,4.30754,33507.6,24320.23926,635791.9224,940.277,14645.6,946.608,2.95713,2562.61,1651.36,14727.4,40000,179365,0.017675,0.0814309,60149.5,3438.46,131034,8.44E-06,236126,636126,2940.01,724.033,3.209,408.28,3002.84,712.328,3.96779,395.275,236126,3002.64,708.719,1.68526,389.111,3002.87,706.998,2.26267,387.762
113562.354,60229.54526,173791.9,30.53226321,28.62764606,450.2349167,2.44E+01,0.00E+00,,0.376226,0.0682174,8.13267,43.801,4.28095,29386.9,20476.90238,569303.5398,910.982,13085.6,876.042,2.8543,3223.11,1512.93,13534.6,40000,173777,0.0146054,7.71249,53105.1,3747.83,139955,1.25E-05,230538,630538,2667.52,598.479,3.30691,337.023,2721.43,588.953,3.88178,326.387,230538,2724.59,585.532,1.9181,320.737,2728.69,584.215,2.20559,319.565
113562.354,35606.89437,149169.2,20.34862324,41.77643726,733.3431491,1.63E+01,0.00E+00,,0.413623,0.103784,0.507036,49.0361,4.30989,39935.2,32110.84863,911770.6226,781.883,21133.2,1227.13,3.05727,1170.97,1902.82,16875.4,40000,149150,0.0311149,0.032748,82403.4,3091.47,119552,9.92E-06,205911,605911,4073.82,1274.23,2.66283,694.388,4159.77,1254.23,3.704,672.17,205911,4153.18,1248.17,0.957124,663.319,4151.37,1244.6,2.27312,660.691
113562.354,80269.50919,193831.9,21.22288288,16.21153256,619.7137025,1.70E+01,0.00E+00,,0.0564783,0.0856843,0.55961,52.4398,4.34872,39656,32295.83159,717542.6959,1016.02,16487.6,1109.47,3.01514,2396.43,1908.41,16922.9,40000,193813,0.0223511,0.0534955,63275,3293.4,124901,1.46E-06,250574,650574,3354.41,914.911,3.12471,521.516,3430.69,899.65,4.21884,504.462,250574,3427.23,896.631,1.28922,498.252,3427.37,894.046,2.28878,496.329
113562.354,57046.69234,170609,13.87950207,38.88634482,658.9861177,1.11E+01,0.00E+00,,0.352887,0.0744977,0.503354,50.537,4.48978,34259.8,22797.14798,786092.4816,894.292,18159.6,1118.59,3.04852,248.06,1597.86,14267.3,40000,170593,0.0249765,0.0238714,85396.7,2304.4,97177,7.56E-06,227354,627354,2927.43,1022.3,3.03669,568.973,2986.64,1006.67,3.97338,551.491,227354,2981.79,1001.83,1.32146,543.792,2979.91,999.062,2.50103,541.921
113562.354,65046.41,178608.8,22.67390407,41.46885823,552.0732204,1.81E+01,0.00E+00,,0.565918,0.087886,0.623062,47.9017,4.82471,38591.2,30536.03062,756373.1125,936.215,17472.4,1076.95,3.06309,1933.22,1854.58,16465.2,40000,178590,0.0198986,0.158428,69457.5,3678.16,136468,1.70E-05,235351,635351,3442.12,815.843,3.23156,452.349,3512.94,802.66,3.76844,437.754,235351,3514.26,797.678,1.70887,430.528,3515.44,795.945,2.15531,429.062
113562.354,34560.15238,148122.5,11.67464702,31.28633299,567.0239339,9.34E+00,0.00E+00,,0.343745,0.0624169,0.42934,42.4903,3.81403,26544.6,15585.23294,640635.6935,776.427,14823.5,887.497,2.86244,1002.5,1317.01,11833.8,40000,148109,0.0209392,0.0285641,75715.5,2284.18,98645.1,8.00E-06,204870,604870,2452.96,856.83,2.91371,477.139,2502.3,844.019,3.90368,462.886,204870,2498.21,839.881,1.30744,455.909,2496.67,837.568,2.31039,454.373
113562.354,79240.60212,192803,23.79845642,16.78196122,700.4059594,1.90E+01,0.00E+00,,0.00582081,0.0979789,0.599451,54.5598,4.37348,44216.9,39503.60252,800765.8186,1010.61,18399.1,1238.94,3.04343,2385.69,2115.49,18673.5,40000,192782,0.0265242,0.0690831,65881.3,3351.61,125796,1.00E-06,249543,649543,3834.56,1085.52,3.00919,617.777,3923.84,1067.23,4.22754,597.197,249543,3917.45,1064.19,1.03071,590.753,3919.16,1060.97,2.19893,588.261
113562.354,45451.19356,159013.5,31.27863953,49.09470184,689.8544942,2.50E+01,0.00E+00,,0.667112,0.128491,0.759892,48.7821,4.75334,48740.4,48338.63232,986529.8171,833.466,22862.6,1331.13,3.11006,2359.11,2346.08,20604,40000,158990,0.0288274,0.274399,71001.1,4159.57,148226,2.05E-05,215751,615751,5034.14,1182.73,2.82231,643.858,5137.1,1163.1,3.55471,622.376,215751,5134.75,1156.04,1.20394,612.968,5139.63,1153.09,1.91164,610.461
113562.354,36573.33638,150135.7,32.83972766,24.30985903,727.6790241,2.63E+01,0.00E+00,,0.107509,0.137,0.782525,48.4386,3.85752,47859.8,50116.20761,891263.0183,786.924,20520.5,1336.9,3.00313,3682.5,2389.98,20969.3,40000,150112,0.0317256,0.297938,58727.4,4194.71,152784,3.26E-06,206873,606873,5364.68,1300.05,2.48518,716.138,5484.6,1277.66,3.73925,691.148,206873,5468.08,1273.43,0.684371,683.823,5479.98,1269.02,1.86294,680.095
113562.354,33150.85456,146713.2,28.08596126,15.44848693,487.1855408,2.25E+01,0.00E+00,,0.45619,0.0803796,6.43264,38.5149,3.76268,29552,21707.96854,611292.6077,769.026,14129.4,861.985,2.81729,3464.31,1558.54,13928.4,40000,146698,0.0174981,6.05847,54839.9,3918.1,146483,1.55E-05,203459,603459,3144.48,717.18,2.95518,396.911,3208.13,705.788,3.67887,384.33,203459,3209.86,701.698,1.46122,377.812,3215.18,699.923,1.92566,376.349
113562.354,30618.77494,144181.1,14.31019045,45.60378909,508.2091579,1.14E+01,0.00E+00,,2.60571,0.037091,7.87891,38.5717,6.84636,18598.2,8358.77242,731159.2754,755.784,16943.5,987.504,2.61284,0.02,960.636,8701.29,40000,144172,0.0165929,7.51693,73332.3,914.01,53160.7,5.42E-05,200933,600933,1468.67,677.602,3.79807,360.327,1488.29,669.821,3.27271,350.63,200933,1484.22,664.609,1.83785,343.872,1483.64,663.715,1.86731,342.923
81833.17346,0,81833.2,28.23456534,37.64573469,466.0329891,2.26E+01,0.00E+00,,1.48441,0.0459663,14.4576,25.8675,4.11907,15804.7,7197.145341,394577.3078,428.944,9183.38,493.263,2.63845,301.32,890.684,8080.47,40000,81824.3,0.009983,14.2148,83683.5,3051.35,126581,7.21E-05,138585,538585,1813.96,408.605,3.12182,221.898,1842.81,403.288,3.15229,215.889,138585,1839.71,400.041,1.71541,211.212,1838.65,399.32,1.82859,210.585
113562.354,3496.008503,117058.4,30.04652421,27.85304945,522.0712522,2.40E+01,0.00E+00,,0.507904,0.0944361,8.70127,30.0209,3.1591,28588.6,21839.40743,648831.5994,613.568,15068.8,843.194,2.75204,3719.94,1563.33,13969.8,40000,117043,0.0209204,8.40576,56660.2,4127.03,153261,1.79E-05,173804,573804,3698.66,857.611,2.57431,463.304,3771.98,844.153,3.48699,448.643,173804,3770.5,839.191,1.07325,441.171,3777.44,836.817,1.73826,439.302
113562.354,44637.74637,158200.1,26.46533099,36.44201926,457.2406956,2.12E+01,0.00E+00,,0.816295,0.0706677,6.38438,40.4989,4.62931,29250.6,19588.18907,622234.7947,829.247,14390.4,869.332,2.91874,2135.4,1479.18,13242.6,40000,158185,0.0154359,5.99502,66444.7,3674.41,138631,2.71E-05,214946,614946,2768.58,632.517,3.30276,347.623,2822.45,622.858,3.60961,336.76,214946,2824.98,618.556,1.8925,330.55,2826.71,617.435,2.08039,329.512
83897.83383,0,83897.8,22.23734223,19.19545504,614.7265368,1.78E+01,0.00E+00,,0.39369,0.0842897,0.864529,33.072,3.06791,22638.5,14196.55522,504154.2903,439.748,11719.6,644.317,2.67642,3386.03,1256.11,11302,40000,83885.3,0.0187015,0.539724,56296.8,3614.89,142894,1.59E-05,140646,540646,3307.43,766.657,2.25125,410.421,3370.31,754.72,3.4548,398.044,140646,3367,750.504,0.814162,391.229,3371.59,748.06,1.65381,389.507
113562.354,71495.93419,185058.3,24.98494362,30.7424316,669.9374139,2.00E+01,0.00E+00,,0.0399486,0.100605,0.597716,52.5366,4.24392,43418,39197.37712,782919.2731,970.012,18002.6,1197.77,3.02047,2757.16,2107.08,18602.7,40000,185037,0.0255595,0.0850659,62519.4,3589.77,132961,1.06E-06,241798,641798,3937.2,1046.46,2.9503,592.429,4028.13,1028.7,4.11411,572.537,241798,4021.89,1025.49,1.04058,566.045,4024.2,1022.38,2.12624,563.613
113562.354,67295.66867,180858,15.31531748,45.73524908,566.7393361,1.23E+01,0.00E+00,,0.824022,0.0705046,0.514783,49.1186,5.39575,34370.6,22434.16876,776433.4012,948.021,17952.2,1089.11,3.11307,88.12,1584.86,14155.3,40000,180842,0.0199221,0.0475586,85127.6,2700.84,108332,2.03E-05,237603,637603,2773.26,816.139,3.43138,449.574,2825.69,803.874,3.77239,435.822,237603,2821.3,798.411,1.9866,428.371,2820.18,796.886,2.42898,427.144
113562.354,29360.06094,142922.4,19.38067227,35.0277953,613.2692839,1.55E+01,0.00E+00,,0.38471,0.0911674,0.459883,42.738,3.84912,33790.5,25301.02237,746885.9856,749.147,17319.7,996.987,2.9382,2077.34,1684.96,15015.8,40000,142906,0.0246834,0.0464518,71036.1,3347.2,128637,1.05E-05,199667,599667,3576.42,1010.95,2.71319,553.589,3652.32,995.055,3.70158,536.013,199667,3647.76,990.081,1.08097,528.279,3646.69,987.336,2.09946,526.276
113562.354,25060.75556,138623.1,28.28842874,34.16320046,743.7025086,2.26E+01,0.00E+00,,0.179373,0.131183,0.606136,46.7147,3.80958,44082.6,42620.2193,903685.5058,726.582,20871.7,1290.35,2.98368,3067.58,2199.39,19378.2,40000,138601,0.0332999,0.141512,65205.7,3937.02,143282,5.09E-06,195362,595362,5141.55,1364.08,2.3977,742.137,5255.43,1341.37,3.65129,716.835,195362,5240.69,1336.41,0.653342,708.902,5247.32,1331.99,1.89382,705.214
102445.488,0,102445.5,18.45635755,14.75630637,738.5530477,1.48E+01,0.00E+00,,0.252208,0.100505,0.442813,39.7071,3.36369,29913.4,21087.44829,748247.6272,536.965,17342.5,1007.58,2.83676,2002.74,1535.71,13731.4,40000,102430,0.0312144,0.0571903,74320.7,3016.06,120122,6.63E-06,159191,559191,3946.59,1277.66,2.13968,678.28,4028.87,1258.09,3.56988,656.853,159191,4019.32,1252.84,0.561322,648.737,4020.21,1248.58,1.95793,645.445
113562.354,1176.420874,114738.8,33.36370107,28.83476518,548.3515592,2.67E+01,0.00E+00,,0.45403,0.103027,10.6851,30.3322,3.09679,30222.5,24251.69593,681160.7306,601.403,15804.8,900.036,2.76708,3814.48,1648.99,14707,40000,114722,0.0228347,10.3842,56847.1,4238.75,155551,1.60E-05,171483,571483,4036.33,936.161,2.47448,503.445,4116.2,921.316,3.48343,487.29,171483,4111.85,916.188,0.946143,479.564,4121.06,913.389,1.71445,477.339
113562.354,88553.04716,202115.4,35.37573194,19.5180002,724.4268524,2.83E+01,0.00E+00,,2.39E-06,0.12324,0.841554,56.1547,4.46716,54764,60874.10842,873476.8216,1059.4,20003.9,1417.31,3.0879,3561.71,2641.28,23047.2,40000,202089,0.0278887,0.286501,56696.6,4061.41,149242,1.00E-06,258850,658850,4817.88,1142.49,3.00289,654.653,4930.92,1122.11,4.22747,631.744,258850,4919.52,1119.21,0.985166,625.397,4929.59,1115.55,2.07914,622.355
113562.354,49601.85184,163164.2,33.40375946,28.53637194,564.951862,2.67E+01,0.00E+00,,0.228229,0.0992429,5.76638,45.1569,3.899,37854.8,33142.96745,703546.6526,855.247,16160.3,1093.53,2.91949,3624.49,1933.82,17138.6,40000,163145,0.0214426,5.32205,54633.3,4141.14,150102,7.38E-06,219906,619906,3879.4,879.034,2.86906,490.613,3961.59,864.251,3.84143,474.272,219906,3958.23,860.438,1.18909,467.602,3969.72,857.703,1.90951,465.321
90308.99255,0,90309,36.76830391,36.06145957,715.6463189,2.94E+01,0.00E+00,,0.353866,0.124844,7.69209,38.1198,3.36126,31858.4,25660.77531,691365.9275,473.334,16006.7,948.409,2.82911,3449.59,1697.13,15120.1,40000,90292,0.027075,7.30798,60827,4225.53,154430,1.35E-05,147053,547053,4897.09,1110.23,2.07797,580.097,4990.4,1092.42,3.39787,561.158,147053,4977.94,1087.03,0.605486,553.164,4993.76,1083,1.64566,549.914
90021.14449,0,90021.1,11.49083734,33.72286338,697.4005314,9.19E+00,0.00E+00,,0.368609,0.0647915,0.386216,37.8469,3.32129,21096.4,10904.55052,584666.9742,471.856,13589.4,749.016,2.72417,412.14,1098.93,9922.88,40000,90010.2,0.023997,0.0289773,83310.4,1969.95,91203.9,9.46E-06,146771,546771,2551.87,982.175,2.22429,526.552,2599.24,967.938,3.66775,511.44,146771,2593.61,963.082,0.72461,503.7,2591.66,959.881,2.10762,501.657
113562.354,30775.00325,144337.4,13.46239869,42.94482969,608.4428435,1.08E+01,0.00E+00,,0.816627,0.0735727,0.448078,43.0775,4.4998,30423.2,18905.24713,787559.2037,756.577,18309.1,1005.06,3.0046,1.61,1452.73,13013.6,40000,144323,0.0238202,0.0385824,89536.4,2469,103126,1.91E-05,201084,601084,2897.01,975.41,2.95694,528.35,2950.47,961.233,3.61057,512.578,201084,2944.51,954.926,1.48372,503.994,2942.91,952.808,2.2324,502.458
113562.354,54859.78515,168422.1,12.20266952,20.96463588,549.4117715,9.76E+00,0.00E+00,,0.26516,0.0604788,0.467021,46.3611,4.10722,28261.7,16907.02867,624227.2043,882.84,14392.6,915.994,2.91728,1121.86,1372.58,12317.7,40000,168408,0.0191954,0.0293276,72179,2344.25,99555.2,6.24E-06,225169,625169,2375.4,785.437,3.1305,443.069,2423.82,773.479,4.05234,429.713,225169,2420.46,769.874,1.53416,423.299,2419.15,767.818,2.42269,421.907
78381.76836,0,78381.8,29.41386591,16.60121331,669.7353169,2.35E+01,0.00E+00,,0.3168,0.0937616,4.69926,35.7618,3.11665,23543.7,15449.38499,509520.813,410.828,11812.7,682.826,2.68053,3631.86,1311.17,11782.9,40000,78368.7,0.0199958,4.34452,54760.4,3822.7,147754,1.34E-05,135130,535130,3677.21,819.947,2.11756,434.736,3746.65,806.946,3.44335,421.33,135130,3740.63,802.81,0.671057,414.524,3750.47,799.83,1.60883,412.341
92302.77643,0,92302.8,28.2,24.4,477,22.6,0.00E+00,0,1.23542,0.0196605,40.2954,26.7467,3.98531,10324.9,4024.949639,391474.8869,483.84,9077.28,523.279,2.10407,0.09,664.364,6058.35,40000,92296.1,0.0107763,40.0553,72689.5,1072.14,51803.6,4.18E-05,149057,549057,782.787,438.545,3.6581,226.105,790.836,434.686,3.64831,221.241,149057,786.861,431.667,1.98792,216.452,786.421,431.051,2.06475,215.832
103489.4079,0,103489.4,37.148101,40.24406409,741.9483631,2.97E+01,0.00E+00,,0.444401,0.151527,4.99644,39.5118,3.61369,41004,39158.1216,885544.5557,542.407,20503.2,1213.96,2.94887,3346.94,2106,18593.6,40000,103468,0.0332649,4.59383,64297.3,4437.66,157937,1.58E-05,160229,560229,5946.2,1364.29,2.11621,713.16,6061.08,1342.12,3.36955,689.173,160229,6042.55,1335.33,0.622468,679.879,6061.1,1330.6,1.69382,675.868
106573.7795,0,106573.8,16.56704497,35.24165219,512.7804204,1.33E+01,0.00E+00,,0.841141,0.0749275,0.455932,28.2156,3.46375,24114.9,14756.7228,600573.2222,558.62,14015.1,713.402,2.78547,1934.27,1281.01,11519.6,40000,106561,0.0186004,0.185066,72140.1,3370.24,134248,2.84E-05,163322,563322,2945.05,762.048,2.68852,408.107,3000.82,750.883,3.36334,395.945,163322,2997.53,745.644,1.33354,388.606,2997.1,744.017,1.82659,387.385
108954.1108,0,108954.1,38.11046086,26.81713858,739.3843014,3.05E+01,0.00E+00,,0.206672,0.161433,3.52752,39.4228,3.33807,43989.5,45670.96283,887913.2486,571.046,20465,1310.25,2.93566,4285.37,2278.74,20042.2,40000,108931,0.0349607,3.12394,56101,4481.94,165370,7.28E-06,165692,565692,6331.64,1433.46,2.05919,758.719,6459.68,1409.42,3.45277,732.331,165692,6432.75,1403.96,0.505273,724.112,6457.31,1398.43,1.72005,719.306
113562.354,36639.3989,150201.8,37.91964118,21.78422326,617.4582569,3.03E+01,0.00E+00,,0.209143,0.116875,7.08017,44.2108,3.72845,40859.8,38877.7957,770814.4326,787.286,17721.5,1182.01,2.92914,3881.32,2098.27,18528.5,40000,150181,0.0252692,6.64002,55123.2,4318.4,156378,6.85E-06,206942,606942,4572.13,1036.05,2.63916,571.755,4668.75,1018.45,3.73404,552.3,206942,4659.7,1014.27,0.921545,545.173,4675.01,1010.77,1.81717,542.236
113562.354,8953.060604,122515.4,11.4074417,37.30596322,572.532749,9.13E+00,0.00E+00,,0.736631,0.0661296,0.369445,35.0202,3.77257,25111.8,14169.46495,695850.7044,642.191,16207.9,857.194,2.87035,70.15,1254.89,11291.4,40000,122503,0.0226932,0.0400107,89089.2,2312.11,100359,1.78E-05,179264,579264,2605.02,928.975,2.74755,501.36,2652.56,915.776,3.57839,486.779,179264,2646.79,909.893,1.30934,478.494,2645.18,907.729,2.12906,476.998
113562.354,6538.003731,120100.4,16.87422914,15.34411724,588.1379005,1.35E+01,0.00E+00,,0.401716,0.0856649,0.381624,34.7323,3.28834,28325.1,19541.453,688342.8979,629.519,16000.9,880.072,2.80824,2370.22,1477.38,13227.1,40000,120086,0.0243194,0.0477744,68683.3,3222.02,127147,1.12E-05,176847,576847,3362.89,995.82,2.51404,539.784,3432.84,980.627,3.61015,523.089,176847,3427.77,975.591,0.942566,515.287,3426.59,972.776,2.01155,513.289
113562.354,17294.68338,130857,12.51064464,36.65876917,455.2596241,1.00E+01,0.00E+00,,1.24443,0.0570792,0.479223,32.5062,4.5116,23174,12502.86461,596969.9057,685.924,13870.6,769.534,2.86085,581.84,1177.76,10615.8,40000,130845,0.0155182,0.172743,81441.2,2818.67,117076,3.74E-05,187606,587606,2247.33,635.142,3.22292,344.052,2287.44,626.336,3.43335,334.012,187606,2283.88,621.758,1.83014,327.675,2283.17,620.727,2.01844,326.752
113562.354,33867.09128,147429.4,38.02432577,22.06575376,493.6996141,3.04E+01,0.00E+00,,0.43225,0.0818477,13.5168,38.9434,3.75469,29637.6,22378.77435,619422.6192,772.78,14310.7,880.066,2.79574,3551.36,1582.87,14138.1,40000,147414,0.0178563,13.1377,54970.8,4064.63,149072,1.46E-05,204175,604175,3202.75,731.909,2.93779,405.347,3267.42,720.205,3.69002,392.432,204175,3268.09,716.118,1.42477,385.873,3273.91,714.253,1.9161,384.338
111275.977,0,111276,18.90709361,44.65133936,737.8375819,1.51E+01,0.00E+00,,0.672278,0.110246,0.423261,39.9343,3.90773,35069.3,25978.69338,922084.162,583.247,21486.3,1126.96,3.00702,751.78,1707.81,15211.7,40000,111259,0.034151,0.0367066,89787.2,3075.79,120355,1.71E-05,168020,568020,4336.49,1398.65,2.3024,734.108,4420.68,1377.88,3.44725,711.414,168020,4412.15,1369.88,0.817253,700.955,4409.84,1366.04,2.14318,698.124
87528.14224,0,87528.1,23.97742726,47.03239858,614.312416,1.92E+01,0.00E+00,,1.02446,0.092135,2.20801,33.0682,3.87339,26477.5,16431.08116,630524.6083,458.774,14737.3,725.732,2.92761,899.35,1352.82,12145.8,40000,87514.6,0.0205319,1.88221,84840.2,3654.85,140785,4.00E-05,144276,544276,3623.89,841.732,2.44408,435.328,3686.99,829.426,3.18854,422.364,144276,3684.35,823.147,1.14905,414.194,3685.4,821.276,1.66384,412.794
84609.65414,0,84609.7,32.18184598,14.84398995,663.5288146,2.57E+01,0.00E+00,,0.316575,0.1019,6.70182,35.4723,3.12448,25861.3,18277.65639,562360.3621,443.47,13029,762.367,2.71419,3734.53,1428.02,12799.3,40000,84595.4,0.0218896,6.34846,55237.7,3992.06,150885,1.28E-05,141356,541356,3995.21,897.555,2.13082,474.727,4071.62,883.253,3.44215,459.76,141356,4064.31,878.835,0.662104,452.663,4075.99,875.585,1.62166,450.194
113562.354,84448.98635,198011.3,17.99571689,29.73767261,655.621157,1.44E+01,0.00E+00,,0.00743036,0.0798982,0.558056,54.1578,4.43647,38835.2,29788.37392,730479.3721,1037.93,16771.4,1142.93,3.03697,1641.4,1831.26,16266.6,40000,197993,0.0236517,0.0388019,70023.1,2793.92,110356,1.00E-06,254754,654754,3129.77,967.519,3.15717,553.225,3200.34,951.722,4.35173,535.496,254754,3196.43,948.86,1.23739,529.256,3195.93,946.068,2.39054,527.25
113562.354,8688.829745,122251.2,26.04724168,31.09655748,716.2312088,2.08E+01,0.00E+00,,0.214573,0.128607,0.545492,41.2351,3.46872,39540.2,36016.54261,859957.4527,640.766,19895.4,1194.26,2.9196,3190.81,2017.79,17849.5,40000,122231,0.0330546,0.135257,64559,3909.94,143634,6.25E-06,178992,578992,5042.78,1353.92,2.25818,727.305,5152.4,1331.85,3.56564,702.839,178992,5137.95,1326.65,0.601136,694.749,5144.27,1322.18,1.85462,691.045
113562.354,27876.45881,141438.8,14.53998337,31.35148303,487.2149754,1.16E+01,0.00E+00,,0.568318,0.064435,0.428922,37.3218,3.83628,25445.8,15560.45078,588385.7283,741.389,13648.8,780.815,2.80744,2222.03,1315.95,11824.5,40000,141426,0.0170557,0.0742798,64389.4,3058.27,123286,1.67E-05,198187,598187,2530.02,698.391,3.02732,386.619,2580.94,687.92,3.67497,374.943,198187,2578.13,683.729,1.61147,368.453,2577.4,682.23,2.11793,367.323
113562.354,51773.15276,165335.5,26.04683834,34.09274478,749.5533224,2.08E+01,0.00E+00,,0.0899028,0.115334,0.602681,52.1139,4.15188,45259,42556.86985,883685.1582,866.615,20361.8,1309.76,3.02859,2562.77,2197.72,19364.1,40000,165314,0.0311178,0.0907133,67855.3,3583.36,132652,2.30E-06,222075,622075,4516.72,1274.02,2.68092,709.247,4620.17,1252.67,3.8965,685.248,222075,4609.71,1248.66,0.781325,678.031,4613.38,1244.71,2.03486,674.835
113562.354,47030.50975,160592.9,23.68520567,37.69941613,639.0764975,1.89E+01,0.00E+00,,0.349647,0.101814,0.523796,47.5354,4.21227,39974.3,33855.23762,808208.7093,841.766,18702.9,1117.67,3.0151,2336.52,1954.95,17317.7,40000,160573,0.025387,0.0599718,68574.9,3662.04,135978,9.82E-06,217334,617334,3990.07,1040.21,2.83407,574.526,4076.73,1023.21,3.76694,555.698,217334,4072.78,1018.28,1.14113,547.994,4072.58,1015.48,2.10492,545.856
113562.354,55226.84924,168789.2,22.59913852,25.24830522,528.3316194,1.81E+01,0.00E+00,,0.260334,0.0855366,0.784438,45.1684,4.01444,34883.9,27527.33341,652211.7474,884.744,15010.2,984.689,2.92361,3258.46,1758.98,15649.6,40000,168772,0.0190066,0.345077,55511.4,3796.81,141603,8.20E-06,225533,625533,3344.96,778.85,3.0225,437.05,3416.13,766.022,3.89184,422.853,225533,3416.49,762.365,1.41703,416.478,3421.46,760.264,2.02625,414.758
79026.48558,0,79026.5,17.39101073,47.63045528,587.3045381,1.39E+01,0.00E+00,,1.44457,0.0652544,1.04019,31.7594,4.26519,20256.3,10079.51066,528058.8832,414.222,12344.1,606.055,2.82277,0.2,1056.03,9544.72,40000,79015.9,0.0158976,0.734101,88662.2,2929.53,122261,5.76E-05,135777,535777,2576.38,651.187,2.66675,337.784,2616.17,642.432,3.09302,328.426,135777,2611.28,637.15,1.40709,321.57,2610.18,635.903,1.69884,320.601
87837.24321,0,87837.2,11.80694033,49.13727355,709.9237851,9.45E+00,0.00E+00,,1.17617,0.0673627,0.426745,38.1978,4.26664,21770,11209.96163,696733.3473,460.407,16304.8,781.94,2.76907,0.06,1114.41,10059.1,40000,87826.1,0.0242299,0.0630227,86752.6,1955.43,89832.6,3.10E-05,144587,544587,2665.26,991.92,2.45007,514.367,2703.82,978.79,3.3345,500.301,144587,2696.21,971.346,1.20278,490.839,2694.51,969.198,1.90997,489.335
113562.354,34400.77601,147963.1,21.8575225,45.82957945,571.0127348,1.75E+01,0.00E+00,,0.986001,0.0950432,0.562737,42.121,4.74701,36525.8,27891.33956,816045.4987,775.567,18978.9,1033.86,3.0562,1379.73,1770.8,15750.7,40000,147945,0.0224173,0.151619,78628.1,3688.54,137673,2.99E-05,204706,604706,3730.28,919.093,3.00195,494.488,3803.74,904.861,3.44377,478.8,204706,3801.95,898.452,1.53705,470.4,3801.73,896.691,1.96182,468.928
113562.354,88640.0234,202202.4,11.00147249,17.93304619,506.5116241,8.80E+00,0.00E+00,,0.0827996,0.0520217,0.505323,51.0053,4.60853,29053.7,16510.97677,572195.3921,1059.93,13094.2,938.362,2.99534,867.18,1356.16,12174.8,40000,202189,0.0159995,0.0279377,68779.6,2109,91147.6,1.92E-06,258950,658950,2043.65,654.464,3.49952,376.847,2084.26,644.391,4.39914,365.637,258950,2081.87,641.609,2.08073,360.202,2080.87,639.979,2.78114,359.066
113562.354,50041.27466,163603.6,27.95772457,41.1126816,659.6350726,2.24E+01,0.00E+00,,0.40708,0.114663,0.600566,48.6668,4.40023,44660.1,41642.36974,874405.2971,857.538,20225.1,1218.88,3.056,2571.48,2173.39,19160.1,40000,163582,0.0266321,0.120685,67258.3,3971.97,143849,1.21E-05,220343,620343,4491.14,1091.87,2.8366,601.844,4587.6,1073.66,3.71519,581.749,220343,4584.1,1068.2,1.144,573.62,4586.53,1065.28,2.00149,571.25
79550.02823,0,79550,30.13323992,43.03999976,611.2473603,2.41E+01,0.00E+00,,0.813017,0.0826954,8.70758,32.8952,3.57346,22947.9,13340.84022,528873.1851,416.958,12349.8,620.325,2.82397,1265.58,1217.13,10960.9,40000,79537.9,0.0177676,8.38464,79664.4,3640.68,141532,3.48E-05,136299,536299,3251.77,728.534,2.3842,381.029,3308.12,717.747,3.25025,369.868,136299,3306.24,712.501,1.08381,362.576,3307.82,710.704,1.65278,361.317
88268.51779,0,88268.5,12.87390689,20.96189379,567.1052483,1.03E+01,0.00E+00,,0.549013,0.0552166,0.370274,30.9894,3.1589,18005.3,9030.798146,466858.896,462.674,10878.9,570.382,2.59725,1751.43,998.939,9040.39,40000,88258.5,0.0163033,0.0772386,67359.2,2492.04,110188,1.83E-05,145020,545020,2174.58,667.723,2.48817,365.795,2213.69,658.033,3.53038,355.66,145020,2209.68,653.894,1.14226,349.081,2208.67,652.131,1.87054,347.972
82828.35371,0,82828.4,36.36869166,46.27642938,492.9356532,2.91E+01,0.00E+00,,2.35321,0.0510988,22.1523,27.0113,5.16143,16857.5,8025.768443,486161.8472,434.158,11335.2,587.469,2.66311,0.09,941.098,8528.09,40000,82818.9,0.0116891,21.8952,87837.2,3152.97,124993,0.00010537,139580,539580,2021.57,478.03,3.29187,246.701,2050.64,472.356,2.98664,240,139580,2045.44,468.331,1.6195,234.679,2043.95,467.564,1.68229,233.954
113562.354,63189.5888,176751.9,23.20210558,26.92689708,732.2143853,1.86E+01,0.00E+00,,0.0235207,0.102912,0.590236,53.3385,4.21636,43379,38459.57472,834099.5954,926.469,19192.2,1263.32,3.02832,2270.64,2086.69,18430.9,40000,176731,0.029136,0.070429,68827.8,3290.1,124446,1.00E-06,233492,633492,4029.24,1192.32,2.82012,670.853,4122.37,1172.49,4.07461,648.499,233492,4114.26,1169.08,0.860357,641.724,4116.49,1165.44,2.12093,638.864
113562.354,37646.84755,151209.2,23.7676129,43.89856734,597.4220764,1.90E+01,0.00E+00,,0.737264,0.101758,0.54912,43.9101,4.51025,38747.7,31630.49602,828419.4624,792.578,19244.1,1072.12,3.04598,1884.3,1888.23,16751.4,40000,151190,0.0237935,0.118997,73884.2,3808.31,140557,2.23E-05,207951,607951,3990.32,975.574,2.91027,529.158,4071.4,960.077,3.5363,512.124,207951,4070.1,953.871,1.38812,503.677,4070.33,951.738,1.98328,501.953
113562.354,93669.85027,207232.2,23.13420158,24.922009,488.9351012,1.85E+01,0.00E+00,,0.073652,0.074561,1.47987,50.6254,4.56063,36492.2,28189.88456,602789.3304,1086.27,13736.8,1046.05,2.98892,3087.9,1780.44,15833.1,40000,207214,0.0158442,0.993384,52499.9,3653.83,135870,2.30E-06,263975,663975,2912.39,649.219,3.39389,372.849,2973.79,638.312,4.25402,360.817,263975,2975.72,635.502,1.93762,355.393,2982.44,633.766,2.36877,353.875
113562.354,6582.131832,120144.5,22.91623242,35.92548801,591.3193547,1.83E+01,0.00E+00,,0.530745,0.107333,0.496366,34.6302,3.46911,33652.5,26923.6856,756669.3112,629.737,17603.8,952.814,2.89357,2845.68,1739.2,15480.5,40000,120127,0.0253309,0.15456,66420.5,3946.88,146799,1.72E-05,176888,576888,4208.91,1038.2,2.49392,556.014,4294.81,1021.87,3.47387,538.196,176888,4291.23,1016.02,0.968603,529.816,4293.32,1013.24,1.81805,527.649
113562.354,4450.25275,118012.6,35.50629323,30.56804655,712.1432003,2.84E+01,0.00E+00,,0.212765,0.155488,2.1119,39.5724,3.36725,44813.7,46832.02838,895683.5726,618.531,20648.5,1317.31,2.94809,4210.43,2308.27,20288.8,40000,117990,0.0339979,1.70863,56467.2,4448.14,164021,7.27E-06,174751,574751,6094.57,1393.93,2.16692,744.562,6220.2,1370.46,3.49547,718.681,174751,6197.61,1365.1,0.560947,710.507,6219.53,1359.92,1.73993,706.022
91115.89235,0,91115.9,29.87658495,38.18518871,506.3986933,2.39E+01,0.00E+00,,1.07094,0.0682078,12.3779,27.7752,3.68318,20799.6,11668.40133,508354.8159,477.593,11864.1,602.831,2.73898,1477.65,1137.26,10260.1,40000,91104.5,0.0149012,12.1103,76460.7,3583.44,140247,4.43E-05,147866,547866,2682.72,610.68,2.73231,324.552,2730.01,601.879,3.2185,315.091,147866,2728.46,597.269,1.43087,308.708,2728.31,596.049,1.74378,307.768
94057.87734,0,94057.9,19.53799871,44.59953416,550.6861463,1.56E+01,0.00E+00,,1.25339,0.0795341,1.25191,29.9471,4.0269,24707,14397.83738,612763.2443,493.009,14319,708.451,2.90908,546.42,1265.11,11380.7,40000,94045.2,0.0184466,0.960811,87362.2,3443.23,135624,4.68E-05,150806,550806,3130.8,755.926,2.66606,393.485,3185.03,745.159,3.16101,381.899,150806,3181.73,739.322,1.3628,374.337,3181.37,737.862,1.70936,373.184
102282.2826,0,102282.3,21.28956935,24.5408044,561.4211603,1.70E+01,0.00E+00,,0.463135,0.0914033,0.684485,30.4988,3.07036,26370.4,18486.08754,600896.6595,536.114,13976.1,760.334,2.73936,3457.54,1436.27,12870.9,40000,102268,0.0208286,0.38505,57850.6,3815.93,146597,1.68E-05,159029,559029,3583.7,853.671,2.41225,458.147,3654.6,840.404,3.46631,443.932,159029,3652.11,835.594,0.935684,436.561,3656.13,833.143,1.71739,434.736
113562.354,72999.61577,186562,26.27092072,21.65980563,484.7672326,2.10E+01,0.00E+00,,0.220626,0.0758523,3.62948,47.1971,4.312,33936.3,25741.03564,605245.2845,977.916,13857.6,985.48,2.93027,3241.47,1699.83,15143.3,40000,186545,0.0161493,3.17415,52953.7,3767.84,140004,7.10E-06,243306,643306,2963.52,661.837,3.26673,375.545,3024.99,650.932,4.02693,363.46,243306,3027.37,647.689,1.7835,357.695,3034.09,645.971,2.20203,356.207
113562.354,23900.85306,137463.2,11.27067522,47.88237221,640.3712587,9.02E+00,0.00E+00,,1.25093,0.0710143,0.444169,42.589,4.94779,28727.3,17211.29534,869169.6253,720.544,20258,1057.58,2.93306,0.1,1385.07,12426.3,40000,137449,0.0257233,0.0407753,88053.5,2023.33,89952.7,2.69E-05,194210,594210,2804,1053.13,2.98555,561.399,2849.69,1038.56,3.48362,545.092,194210,2842.26,1030.95,1.56726,535.449,2840.57,1028.93,2.19192,533.925
82376.7171,0,82376.7,13.09044535,23.84658749,654.3120013,1.05E+01,0.00E+00,,0.380141,0.0596774,0.381929,35.4085,3.1679,18694.1,9389.628508,485994.4607,431.786,11306.7,611.864,2.6258,1357.76,1018.82,9216.18,40000,82366.5,0.0191913,0.0453717,71634.3,2288.78,102742,1.18E-05,139128,539128,2350.04,785.872,2.25796,426.143,2393.07,774.324,3.61226,414.188,139128,2388.45,770.143,0.818237,407.234,2387.1,767.652,1.90942,405.698
113562.354,75976.33174,189538.7,34.03605995,37.15866833,540.3488538,2.72E+01,0.00E+00,,0.322378,0.0890272,6.12527,49.2625,4.6318,39533.8,33351.44374,716169.3515,993.508,16428.7,1134.69,3.01612,2755.95,1940.03,17191.2,40000,189519,0.0190117,5.64581,60835,3961.59,143493,1.01E-05,246280,646280,3479.37,779.628,3.24061,438.769,3551.31,766.6,3.94549,424.372,246280,3553.07,762.502,1.6717,417.78,3561.09,760.47,2.13785,416.006
113562.354,37303.56637,150865.9,37.8350538,22.3223299,670.401156,3.03E+01,0.00E+00,,0.150711,0.133306,3.74805,46.3519,3.78125,46358.4,48210.58469,839566.0608,790.755,19280.8,1308.78,2.9868,4088.64,2342.89,20577.4,40000,150842,0.0285389,3.28325,54765.7,4349.14,160959,4.94E-06,207603,607603,5215.7,1170.12,2.54832,645.366,5327.06,1149.9,3.73217,622.913,207603,5313.5,1145.71,0.785123,615.693,5332.26,1141.56,1.81462,612.158
113562.354,24771.34967,138333.7,35.49889416,49.34871099,569.773657,2.84E+01,0.00E+00,,1.27919,0.103997,9.8549,39.3616,4.88992,37046.5,29692.77066,858029.9589,725.084,19981.9,1060.49,3.04269,1507.81,1828.26,16241,40000,138315,0.0231083,9.46603,79944.8,4078.39,147449,4.15E-05,195076,595076,4080.93,947.839,2.95249,502.155,4157.55,933.205,3.28922,486.114,195076,4158.06,926.073,1.48957,477.193,4159.89,924.331,1.79832,475.659
