WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,6971.039139,120533.4,31.29460944,21.25434014,520.5580488,2.50E+01,0.00E+00,,0.49604,0.0934012,9.59269,31.3364,3.23339,28852.6,22108.04955,647665.5614,631.784,15032.4,850.998,2.75859,3709.66,1573.09,14053.9,40000,120518,0.0206489,9.28448,56448.8,4131.13,153017,1.74E-05,177279,577279,3657.78,846.482,2.61149,458.679,3730.45,833.149,3.50918,444.133,177279,3729.12,828.289,1.10221,436.755,3736.05,825.957,1.75234,434.912
113562.354,49276.79825,162839.2,19.58876973,39.51136371,628.5626093,1.57E+01,0.00E+00,,0.437717,0.0891319,0.50026,47.7912,4.38606,37043.5,28128.63721,793584.3038,853.551,18374.3,1087.62,3.03543,1437.1,1778.47,15816.2,40000,162821,0.0243555,0.0395754,76230.3,3209.13,123347,1.13E-05,219582,619582,3497.29,997.674,2.945,550.68,3571,981.928,3.78221,533.203,219582,3566.64,976.752,1.30882,525.382,3565.28,974.219,2.25122,523.532
113562.354,15676.31143,129238.7,11.20860786,46.80702265,713.0131437,8.97E+00,0.00E+00,,0.934032,0.0785609,0.437842,43.796,4.49386,29903.4,18599.52118,920040.0481,677.426,21453,1110.13,2.92681,0.11,1440.74,12909.7,40000,129224,0.030648,0.0249485,90505.2,1872.58,85688.8,1.89E-05,185985,585985,3100.45,1254.62,2.69645,667.733,3153.13,1237.06,3.56621,648.252,185985,3144.87,1228.88,1.23448,637.682,3142.44,1225.92,2.38372,635.676
113562.354,83400.73895,196963.1,38.33548918,44.73575316,475.81324,3.07E+01,0.00E+00,,0.826694,0.0712314,11.1839,48.7596,5.91689,35093.1,24949.46717,703873.6782,1032.44,16185.6,1076.25,3.08049,1190.64,1672.99,14913.1,40000,196946,0.0153824,10.7162,74306.2,3653.82,133489,2.55E-05,253707,653707,2790.68,630.618,3.67084,349.089,2843.83,620.774,3.79558,338.061,253707,2847.41,616.3,2.25869,331.898,2849.26,615.296,2.33826,330.869
78018.80223,0,78018.8,18.11773142,29.62896066,632.3100755,1.45E+01,0.00E+00,,0.395169,0.0689225,0.439338,34.0678,3.09931,19436.5,10625.4249,454401.7486,408.937,10579.4,564.382,2.62117,2642.26,1084.6,9796.63,40000,78008,0.0172286,0.10988,60683.7,3040.73,127030,1.53E-05,134769,534769,2710.3,706.019,2.24985,381.875,2760.83,695.278,3.49878,370.9,134769,2757.01,691.332,0.844247,364.333,2756.9,689.144,1.7391,362.942
86292.70916,0,86292.7,23.92836411,30.67401206,625.1738944,1.91E+01,0.00E+00,,0.36937,0.0916108,1.23366,33.5828,3.07909,24309.4,16127.84914,536981.1773,452.298,12468.4,700.566,2.70299,3516.47,1340.09,12034.9,40000,86279.3,0.0201552,0.902015,56127.6,3764.02,146099,1.47E-05,143040,543040,3592.75,826.276,2.22076,440.192,3661.73,813.312,3.45353,426.65,143040,3657.42,808.945,0.76319,419.648,3664.43,806.208,1.64383,417.648
113562.354,27804.46493,141366.8,12.20669757,37.21414158,729.5386449,9.77E+00,0.00E+00,,0.334739,0.0799161,0.470225,47.5803,4.04948,32049,20754.03243,836352.8915,741.001,19368.5,1142.28,2.97707,28.01,1523.31,13624.3,40000,141352,0.0307399,0.020674,90990.8,1977.52,88658.4,6.67E-06,198113,598113,3141.99,1257.7,2.62461,686.527,3205.4,1238.88,3.84821,665.49,198113,3199.08,1233.39,0.885478,656.96,3196.64,1229.59,2.49417,654.391
113562.354,28879.86808,142442.2,22.15533877,31.90873635,588.4978815,1.77E+01,0.00E+00,,0.304352,0.0969569,0.495544,41.4203,3.6508,34450.3,27590.74199,714513.713,746.626,16546.7,976.087,2.89492,3081.41,1761.04,15667.3,40000,142425,0.023546,0.0906278,61041.8,3756.3,140752,9.18E-06,199186,599186,3798.74,964.611,2.67758,530.274,3880.82,948.994,3.7062,513.035,199186,3877.13,944.56,1.026,505.77,3878.28,941.84,1.94913,503.687
113562.354,50873.09704,164435.5,32.21952366,22.87849,536.4647742,2.58E+01,0.00E+00,,0.261264,0.0920887,6.18271,44.4634,3.92506,35732.3,29849.83277,669945.3835,861.916,15397.3,1032.49,2.90497,3558.89,1833.19,16283,40000,164417,0.0198433,5.7472,54308.6,4066.75,148502,8.49E-06,221178,621178,3599.57,813.33,2.92218,454.981,3674.97,799.875,3.84254,440.12,221178,3673.85,796.117,1.30805,433.604,3683.55,793.73,1.93895,431.614
113562.354,49875.48301,163437.8,31.2055628,41.22232916,745.1600292,2.50E+01,0.00E+00,,0.292844,0.1306,0.630354,51.6062,4.40863,49992.3,51305.02151,966883.4074,856.656,22335.6,1376.32,3.07893,2732.98,2418.93,21209.8,40000,163414,0.0314077,0.118313,67290,4021.45,144334,8.36E-06,220175,620175,5116.74,1287.4,2.70491,710.291,5229.75,1265.52,3.72967,686.002,220175,5220.16,1260.07,0.91204,677.7,5224,1256.31,1.99448,674.586
113562.354,66812.03151,180374.4,33.36539399,27.53187888,457.5829701,2.67E+01,0.00E+00,,0.309236,0.0697159,9.20534,45.319,4.32479,30627.1,21938.71026,577071.7434,945.486,13239.6,912.55,2.87282,3239.67,1566.95,14000.9,40000,180359,0.0148702,8.7701,52893.2,3790.09,140319,1.01E-05,237120,637120,2725.28,609.374,3.31606,344.47,2780.72,599.547,3.94757,333.531,237120,2783.72,596.222,1.91395,327.899,2788.64,594.807,2.2304,326.644
113562.354,18604.96345,132167.3,37.28568185,41.34730073,505.7682592,2.98E+01,0.00E+00,,1.10033,0.0866272,14.839,34.8681,4.36824,30240.6,21738.69705,715637.7514,692.773,16657.7,892.653,2.91237,1817.98,1559.66,13938.1,40000,132152,0.0193573,14.4985,75725.9,4012.17,146932,3.69E-05,188913,588913,3399.01,793.577,2.97679,423.794,3463.24,781.553,3.34282,410.496,188913,3463.7,775.766,1.54192,402.836,3465.09,774.294,1.82955,401.56
110842.4456,0,110842.4,12.85232433,44.07005448,652.3283733,1.03E+01,0.00E+00,,0.944518,0.0800801,0.378218,35.5674,3.97445,27520.8,16620.51444,817028.7366,580.993,19084.1,952.773,2.90918,0.32,1360.72,12214.5,40000,110829,0.0279086,0.0409092,92807.1,2383.75,101767,2.25E-05,167590,567590,3158.1,1142.66,2.54174,601.695,3212.97,1126.7,3.43186,584.207,167590,3205.23,1118.98,1.15696,574.222,3203.2,1116.35,2.08464,572.364
113562.354,46453.56712,160015.9,23.13252489,48.11207128,528.2923701,1.85E+01,0.00E+00,,1.28325,0.0871111,1.82958,43.2886,5.4511,36152.3,26679.13688,796054.5296,838.753,18462.6,1059.9,3.09105,1073.64,1731.13,15411.4,40000,159999,0.0194543,1.40814,79953.8,3699.37,137621,4.00E-05,216760,616760,3417.3,797.664,3.28894,429.201,3482.09,785.437,3.44195,415.606,216760,3483.43,779.484,1.78331,407.919,3484.44,778.172,1.96384,406.689
113562.354,37529.09884,151091.5,26.22117695,26.85013847,675.1399863,2.10E+01,0.00E+00,,0.161484,0.114121,0.582634,46.7381,3.82141,41258.9,37705.15974,810726.6434,791.951,18712.8,1169.52,2.96205,3157.53,2065.64,18253.5,40000,151071,0.0281872,0.121439,61770.8,3869.5,141969,4.63E-06,207832,607832,4469.53,1154.56,2.59691,637.159,4569.73,1135.25,3.77127,615.655,207832,4560.55,1131.07,0.814827,608.416,4564.84,1127.49,1.93083,605.523
113562.354,4547.217385,118109.6,24.86340331,39.77348111,609.3545773,1.99E+01,0.00E+00,,0.652917,0.116726,0.640065,34.6904,3.63048,35999.9,29979.1637,813912.0848,619.064,18948.5,1011.94,2.94295,2627.58,1837.24,16317.5,40000,118091,0.0268405,0.294792,69732.5,4077.52,149674,2.16E-05,174852,574852,4577.43,1100.42,2.47199,584.166,4668.3,1083.14,3.40014,565.381,174852,4664.99,1076.49,0.980196,556.343,4669.06,1073.62,1.76834,554.043
113562.354,66723.70149,180286.1,22.70170873,21.54507688,623.2932974,1.82E+01,0.00E+00,,0.105552,0.0922208,0.556279,50.4384,4.16919,39603.1,33206.86743,733557.5719,945.004,16886.4,1103.42,2.99126,2697,1935.73,17154.7,40000,180267,0.0233138,0.066511,62020.5,3507.15,131419,2.85E-06,237028,637028,3610.2,954.599,2.97928,539.202,3692.07,938.64,4.05723,521.387,237028,3688.03,935.289,1.16028,514.909,3688.83,932.551,2.161,512.827
113562.354,80921.98623,194484.3,32.62489543,31.03695053,461.7844584,2.61E+01,0.00E+00,,0.201854,0.0700828,7.82301,47.9655,4.49455,32673.3,23944.5383,581363.6894,1019.45,13288.2,969.206,2.92131,3147.11,1638.32,14615.3,40000,194468,0.0148028,7.36296,52698.3,3754.67,138550,6.50E-06,251229,651229,2738.4,606.633,3.39177,345.466,2794.51,596.687,4.08332,334.433,251229,2797.46,593.592,2.00766,328.977,2803.31,592.114,2.33304,327.651
113562.354,41174.08226,154736.4,20.64164666,16.36839178,699.7532242,1.65E+01,0.00E+00,,0.13764,0.0989992,0.526006,48.6044,3.92575,38185.4,31122.09,803853.8048,811.069,18553.7,1160.07,2.96957,2182.31,1872.67,16619.1,40000,154718,0.0287924,0.0537406,70431.3,3207.14,123279,3.38E-06,211479,611479,3879.36,1178.43,2.65517,652.784,3966.41,1159.35,3.87007,631.394,211479,3959.36,1155.29,0.819485,624.176,3959.97,1151.7,2.09718,621.415
113562.354,48709.51998,162271.9,19.77994236,38.86482544,485.5448051,1.58E+01,0.00E+00,,0.795434,0.075557,1.02057,42.4329,4.7371,31964.2,22063.5792,668416.5592,850.588,15463.6,928.697,2.9921,1794.68,1571.48,14040,40000,162256,0.0168914,0.611469,69991.8,3569.72,135591,2.53E-05,219017,619017,2961,692.274,3.27498,379.947,3019.04,681.597,3.62475,368.007,219017,3020.82,676.92,1.84462,361.366,3022.28,675.657,2.08198,360.222
92382.14212,0,92382.1,19.33439719,48.28811687,492.3115487,1.55E+01,0.00E+00,,2.56112,0.0614166,4.524,26.9398,5.4406,20571.5,10448.4796,581332.1694,484.234,13563.5,693.133,2.82937,0.13,1075.42,9715.72,40000,92371.4,0.0142769,4.26577,89393.8,3109.08,126736,0.000101921,149132,549132,2427.19,584.045,3.21046,297.713,2463.45,576.848,2.96437,289.403,149132,2458.19,571.978,1.56923,283.226,2456.67,571.077,1.65049,282.381
113562.354,14465.53324,128027.9,29.81175844,14.89817967,609.2564317,2.38E+01,0.00E+00,,0.299118,0.118369,3.0608,37.9696,3.38454,37042.1,33279.57876,758827.4356,671.053,17521.3,1088.24,2.87682,3821.54,1937.89,17173.1,40000,128009,0.0261257,2.68147,56525.8,4279.67,155208,1.01E-05,184770,584770,4633.37,1071.12,2.4527,580.309,4729.51,1053.46,3.57739,560.922,184770,4720.65,1048.6,0.825187,553.255,4734.74,1045.03,1.74508,550.3
109580.5504,0,109580.6,12.49406026,23.06901129,744.6118079,1.00E+01,0.00E+00,,0.259298,0.0851616,0.412578,40.4052,3.42887,28248.9,17852.87223,787169.3826,574.375,18238.7,1065.9,2.84944,621.87,1411.06,12652.1,40000,109566,0.033113,0.0297494,87329.7,2116.97,93936.1,5.52E-06,166327,566327,3346.82,1354.57,2.22138,723.903,3415.99,1334.47,3.69846,701.627,166327,3407.89,1329,0.586271,693.158,3406.46,1324.52,2.23913,689.866
113562.354,27363.87334,140926.2,34.51827637,40.98087114,739.0705171,2.76E+01,0.00E+00,,0.365378,0.148452,0.892502,46.9386,4.09526,49785.2,53060.57767,985167.89,738.642,22765.5,1394.83,3.04933,3269.58,2461.1,21559.7,40000,140902,0.0333513,0.4195,64116.9,4338.17,155293,1.16E-05,197663,597663,5817.6,1367.73,2.45501,740.617,5939.72,1344.59,3.55185,715.115,197663,5925.85,1338.38,0.780125,706.203,5938.06,1334.05,1.82516,702.488
95821.07612,0,95821.1,36.9542827,18.86794997,457.8368221,2.96E+01,0.00E+00,,0.978388,0.0567709,21.585,25.4782,3.48394,17294.1,9818.447359,448504.2374,502.264,10448.2,550.951,2.48139,3313.53,1042.1,9421.79,40000,95810.7,0.0124078,21.3437,55226.5,3645.3,141737,4.12E-05,152572,552572,2231.99,508.353,2.91189,278.723,2272.25,501.019,3.30592,270.683,152572,2271.07,497.299,1.59579,265.187,2270.84,496.311,1.84056,264.405
90958.76401,0,90958.8,27.43626885,38.22515098,469.6156816,2.19E+01,0.00E+00,,1.41152,0.0571559,12.2295,25.9896,4.05027,18707.9,9552.47241,471859.7372,476.775,10999.2,572.723,2.71779,798.26,1027.72,9294.82,40000,90948.5,0.0125935,11.9826,81706.6,3349.63,134247,6.05E-05,147709,547709,2251.6,515.72,2.98156,275.082,2289.74,508.675,3.16297,267.273,147709,2287.13,504.647,1.61612,261.699,2286.24,503.739,1.78479,260.932
113562.354,64603.86188,178166.2,28.56090496,21.76059261,469.0039146,2.28E+01,0.00E+00,,0.303024,0.0727581,5.92614,45.2072,4.25404,31597.9,23056.90299,589602.655,933.908,13532.2,927.259,2.89026,3259.61,1607.1,14346.9,40000,178150,0.0155342,5.49078,53105.6,3776.61,140694,9.91E-06,234911,634911,2843.76,636.611,3.26038,359.428,2901.97,626.3,3.93607,347.97,234911,2904.82,622.906,1.81809,342.188,2910.32,621.367,2.1801,340.846
113562.354,35250.19871,148812.6,32.78483275,30.02571322,461.9908296,2.62E+01,0.00E+00,,0.525497,0.072785,10.9881,38.2001,3.89355,27395.1,19191.75958,582324.5412,780.036,13463.6,817.37,2.77813,3400.49,1463.88,13110.2,40000,148798,0.0158642,10.6195,54606.4,3889.06,145125,1.79E-05,205559,605559,2848.51,650.129,3.08104,360.729,2905.58,639.945,3.67234,349.408,205559,2907.81,636.008,1.64326,343.221,2911.4,634.566,1.99455,342.003
113562.354,18628.94897,132191.3,20.49930828,19.04185767,719.1228762,1.64E+01,0.00E+00,,0.193675,0.106683,0.49179,44.3213,3.64843,36434.5,29411.32876,829843.3694,692.885,19194.6,1156.54,2.92848,2238.59,1819.4,16165.4,40000,132173,0.0317359,0.0596587,72271.1,3253.39,125269,4.85E-06,188934,588934,4183.25,1299.01,2.40159,705.652,4275.25,1278.36,3.69511,682.616,188934,4266.04,1273.54,0.668217,674.767,4267.31,1269.44,2.01724,671.534
113562.354,27338.99958,140901.4,20.87442754,40.32925465,484.580452,1.67E+01,0.00E+00,,1.10984,0.0785339,2.19714,36.7776,4.60679,29979.8,20190.14513,681554.6293,738.562,15833.8,880.696,2.95975,1563.99,1502.12,13441.1,40000,140886,0.017646,1.84114,75039.5,3659.17,139160,3.67E-05,197647,597647,3080.96,723.161,3.13376,389.23,3139.6,712.328,3.41039,377.129,197647,3140.44,707.098,1.69596,370.068,3141.36,705.841,1.91436,368.938
83153.74318,0,83153.7,34.70098136,37.76152264,665.3011003,2.78E+01,0.00E+00,,0.477391,0.100946,9.47452,35.5658,3.326,26108,17802.12229,581062.5567,435.839,13506.9,743.121,2.7817,2803.32,1409.02,12634.4,40000,83139.7,0.0217227,9.12057,65383.3,3954.35,149006,1.94E-05,139901,539901,3961.6,890.765,2.17843,466.755,4034.46,876.905,3.37586,452.325,139901,4029.45,871.785,0.757598,444.722,4037.86,868.906,1.62534,442.585
95718.59454,0,95718.6,18.42128298,31.21814539,678.0694518,1.47E+01,0.00E+00,,0.317228,0.0894112,0.413198,36.5837,3.21812,26003.4,16976.24478,636769.3701,501.709,14791.9,824.279,2.76407,2340.43,1375.43,12342.5,40000,95704.8,0.0254854,0.058478,68662.4,3133.63,125210,9.48E-06,152466,552466,3512.45,1043.6,2.19881,555.887,3583.35,1027.67,3.54524,538.777,152466,3576.69,1022.79,0.66808,531.095,3576.45,1019.41,1.89323,528.668
113562.354,74442.20532,188004.6,33.8825633,27.68238954,487.1903536,2.71E+01,0.00E+00,,0.206634,0.0764726,7.91796,47.5078,4.32072,34021.6,26273.1744,608874.9425,985.477,13933.1,998.994,2.91631,3310.92,1717.65,15296,40000,187987,0.0162488,7.45923,52867.7,3869.16,141919,6.64E-06,244748,644748,2987.73,665.964,3.26769,378.228,3049.79,654.93,4.04118,366.007,244748,3051.73,651.714,1.77415,360.246,3058.9,649.953,2.20219,358.72
113562.354,76399.92102,189962.3,29.67793457,14.93777277,536.7110513,2.37E+01,0.00E+00,,0.136123,0.0879322,3.58078,49.1816,4.26604,38642,32811.1307,663799.5857,995.73,15173.1,1105.97,2.96544,3395.97,1923.91,17054.4,40000,189943,0.0187758,3.10196,53418.9,3945.13,143938,4.29E-06,246704,646704,3434.4,769.569,3.15595,437.475,3507.89,756.496,4.08292,423.008,246704,3507.37,753.319,1.51258,416.994,3517.29,751.03,2.11214,415.056
97787.62225,0,97787.6,12.39242033,33.52784041,527.3322871,9.91E+00,0.00E+00,,0.759364,0.0567987,0.371197,29.0416,3.37232,19449.2,9962.52893,518235.7191,512.572,12084.4,624.851,2.68388,1137.48,1049.81,9489.84,40000,97777.1,0.0167224,0.0978094,75521.4,2583.13,112121,2.41E-05,154538,554538,2237.41,684.763,2.66432,372.083,2277.2,675.06,3.45375,361.64,154538,2272.9,670.438,1.35271,354.838,2271.95,668.898,1.8993,353.773
113562.354,82635.79939,196198.2,23.02029794,27.1301944,740.178458,1.84E+01,0.00E+00,,0.000293675,0.0984625,0.610921,56.1556,4.46028,45381.4,40667.7786,832890.9871,1028.41,19129.5,1296.38,3.06336,2087.82,2147.19,18940,40000,196177,0.0281945,0.065734,69167.7,3164.81,120247,1.00E-06,252938,652938,3853.73,1153.49,3.01886,657.587,3943.78,1134.2,4.27321,635.759,252938,3936.65,1131.22,0.976636,629.279,3938.5,1127.78,2.22371,626.609
113562.354,19493.76178,133056.1,18.599526,32.52870107,565.7536014,1.49E+01,0.00E+00,,0.421726,0.0863104,0.427167,37.9621,3.56331,30331.2,21769.74284,683236.283,697.432,15866.2,889.537,2.85784,2559.94,1560.79,13947.9,40000,133041,0.0224184,0.0601782,65781.8,3448.55,133143,1.23E-05,189802,589802,3385.85,918.253,2.68288,501.766,3456.89,903.95,3.64191,486.016,189802,3453.15,899.162,1.11675,478.55,3452.42,896.736,2.00457,476.785
113562.354,27687.85363,141250.2,13.36955662,45.8848923,519.3918274,1.07E+01,0.00E+00,,1.68573,0.0659667,0.496864,38.3886,5.49338,27563.5,16022.09752,746540.5291,740.399,17352.8,955.415,2.98154,0.3,1335.62,11996,40000,141237,0.0189709,0.130786,87890.3,2700.86,110731,4.50E-05,197998,597998,2601.07,776.599,3.28303,413.587,2644.74,765.899,3.36896,401.434,197998,2639.63,760.025,1.80709,393.897,2638.67,758.834,1.99214,392.805
113562.354,72924.89032,186487.2,20.73709506,40.95680652,509.4315858,1.66E+01,0.00E+00,,0.601801,0.0775734,0.69241,48.0239,5.09071,36266.5,26625.74537,705094.1116,977.523,16254.2,1037.58,3.06904,1668.68,1729.36,15396.3,40000,186470,0.0173417,0.230181,69769,3523.39,132374,1.82E-05,243231,643231,3038.61,710.9,3.41898,395.452,3099.63,699.59,3.81765,382.86,243231,3101.71,695.023,1.98152,376.253,3102.94,693.668,2.26388,375.034
113562.354,5088.01257,118650.4,33.99674487,37.76828438,491.7634362,2.72E+01,0.00E+00,,1.01871,0.0845175,14.4055,29.2655,3.82807,27270.3,18971.42116,667318.1283,621.919,15558.3,807.059,2.82243,2229.08,1455.31,13036,40000,118636,0.0189663,14.1204,72079.7,4006.1,148590,3.56E-05,175397,575397,3316.79,777.437,2.8395,414.273,3379.4,765.796,3.3102,401.449,175397,3379.32,760.181,1.43708,393.896,3380.7,758.651,1.78244,392.626
113562.354,67228.59749,180791,16.71088834,22.62605602,666.2048362,1.34E+01,0.00E+00,,0.0718955,0.0802505,0.534273,52.1049,4.23949,36635,27036.69792,742615.2025,947.661,17087,1124.95,3.00715,1455.06,1742.92,15512.3,40000,180774,0.0249915,0.0349567,73197.4,2675.63,107618,1.61E-06,237535,637535,3145.33,1022.36,2.99553,578.105,3215.27,1005.96,4.17249,559.662,237535,3210.84,1002.66,1.09513,553.065,3210.02,999.658,2.33245,550.919
113562.354,48952.46847,162514.8,36.54342493,28.06923891,712.9733436,2.92E+01,0.00E+00,,0.0757141,0.1379,1.16354,50.1632,3.97782,50871,55722.91702,883355.2783,851.812,20277.8,1385.67,3.03474,3993.31,2523.82,22078.8,40000,162490,0.0301428,0.661258,55626.6,4272.91,158999,2.38E-06,219251,619251,5395.37,1235.54,2.60499,687.925,5515.05,1213.85,3.83445,663.705,219251,5499.86,1210.01,0.758176,656.699,5515.98,1205.71,1.87439,653.042
113562.354,44143.82297,157706.2,29.04554074,21.66126585,461.9152366,2.32E+01,0.00E+00,,0.463411,0.0723107,7.60227,40.511,4.01933,28639.4,20153.31895,582591.4626,826.657,13441.8,845.716,2.82029,3332.99,1500.72,13429.1,40000,157691,0.015648,7.21173,54067,3815.28,143052,1.56E-05,214452,614452,2828.66,641.251,3.14144,357.767,2885.72,631.126,3.7464,346.504,214452,2888.4,627.361,1.7076,340.461,2892.43,625.922,2.05224,339.229
113562.354,18973.13834,132535.5,25.69037256,29.37543042,553.2899746,2.06E+01,0.00E+00,,0.372622,0.100587,2.29313,36.9606,3.44133,33162.3,27023.42533,687895.6639,694.693,15908.4,961.604,2.84749,3645.44,1742.48,15508.6,40000,132518,0.0222216,1.92827,56253,4085.88,151065,1.26E-05,189279,589279,3935.76,910.922,2.62502,497.157,4016.58,896.195,3.60726,481.012,189279,4014.08,891.582,1.04005,473.7,4023.49,888.864,1.7818,471.499
113562.354,22133.95762,135696.3,33.70100317,37.46111411,484.3984462,2.70E+01,0.00E+00,,0.917369,0.0802911,12.3078,35.1546,4.17238,28683.8,20066.46046,659522.4007,711.276,15327.4,846.776,2.86537,2253.27,1497.43,13400.6,40000,135681,0.0178071,11.9664,69550,3931.36,145752,3.11E-05,192442,592442,3147.89,729.901,3.01669,394.372,3208.55,718.791,3.43292,382.038,192442,3209.83,713.687,1.58769,374.964,3211.64,712.284,1.88142,373.756
113562.354,63872.10523,177434.5,35.78050298,15.34105718,526.9005016,2.86E+01,0.00E+00,,0.211096,0.0873909,8.06992,46.7355,4.11455,36174.2,30050.15434,656724.9046,930.06,15052.9,1052.67,2.91708,3487.78,1839.46,16336.4,40000,177416,0.0187212,7.61424,53747.2,4035.02,146624,6.77E-06,234177,634177,3414.83,767.404,3.07936,432.99,3486.77,754.537,3.95947,418.759,234177,3486.29,751.079,1.46172,412.551,3495.64,748.847,2.04108,410.669
113562.354,56023.87926,169586.2,14.45151712,31.41389222,553.9382253,1.16E+01,0.00E+00,,0.24837,0.066793,0.477244,46.6402,4.09855,30166.6,19454.11596,638288.0411,888.937,14718.9,934.523,2.92741,1629.5,1474.02,13198,40000,169571,0.0195934,0.0340745,68640.9,2700.19,109895,6.17E-06,226332,626332,2620.94,801.906,3.09574,451.797,2676.08,789.445,4.02033,437.896,226332,2672.89,785.844,1.47679,431.47,2671.72,783.735,2.35595,430.005
113562.354,81789.74446,195352.1,36.77518286,45.26927234,581.8321846,2.94E+01,0.00E+00,,0.515974,0.0975878,6.19068,51.3394,5.17438,44435.6,39885.39812,827324.2121,1023.97,19024.3,1265.06,3.10147,2210.76,2125.94,18761.3,40000,195331,0.0208907,5.68915,67618.5,4007.26,143491,1.57E-05,252092,652092,3816.11,857.198,3.32794,478.854,3893.51,842.85,3.85466,463.054,252092,3896.33,837.649,1.74954,455.599,3903.51,835.626,2.14698,453.782
106841.6029,0,106841.6,17.37371116,24.52092032,570.0490411,1.39E+01,0.00E+00,,0.465129,0.083028,0.369907,31.1707,3.11926,25577.8,16884.98337,624492.5354,560.019,14543.2,771.901,2.74587,2698.43,1371.67,12309.8,40000,106828,0.0220144,0.0694182,64884.2,3350.16,132528,1.45E-05,163589,563589,3260.58,901.75,2.45461,485.927,3326.35,888.049,3.52593,471.097,163589,3321.88,883.064,0.961121,463.486,3321.12,880.577,1.88856,461.741
79052.68087,0,79052.7,31.25374317,46.15348414,539.9115782,2.50E+01,0.00E+00,,1.57956,0.0624647,14.0602,29.3778,4.32701,19246.2,9611.018846,487771.8978,414.36,11392,570.154,2.78746,0.37,1030.9,9322.94,40000,79042.4,0.0136706,13.7772,90139,3305.15,131849,7.09E-05,135803,535803,2465.06,559.948,2.81777,291.256,2504,552.439,3.04387,283.118,135803,2499.88,547.845,1.48822,277.065,2498.59,546.824,1.69274,276.237
113562.354,79764.47728,193326.8,16.76965455,43.80074034,666.0885075,1.34E+01,0.00E+00,,0.382474,0.0796386,0.541985,54.1766,5.03604,39454.2,28837.07192,837773.1286,1013.37,19320.5,1225.11,3.13344,361.8,1801.18,16010.1,40000,193309,0.0242668,0.0261779,83919.5,2602.91,104623,8.51E-06,250070,650070,3127.7,993.8,3.2821,556.996,3191.87,978.212,4.03324,539.587,250070,3187.26,973.175,1.58832,531.895,3185.54,970.672,2.60357,530.143
113562.354,70034.0355,183596.4,30.63211455,30.55477726,503.8847456,2.45E+01,0.00E+00,,0.210799,0.080815,5.58868,47.1913,4.23115,35074.5,27790.00995,627746.0324,962.366,14376.5,1018.39,2.92609,3352.08,1767.52,15722.6,40000,183579,0.0172401,5.13126,53264.4,3889.01,142943,6.77E-06,240340,640340,3157.24,706.634,3.19059,400.201,3223.31,694.873,4.008,387.183,240340,3224.63,691.546,1.64035,381.221,3232.6,689.603,2.13056,379.56
88093.35592,0,88093.4,22.40539945,24.44430865,516.1254642,1.79E+01,0.00E+00,,0.653685,0.0661659,4.6937,28.254,3.15077,19264.5,11000.79186,449979.074,461.75,10485.2,550.12,2.5909,3346.73,1103.83,9966.02,40000,88082.3,0.0142095,4.42155,54639.6,3490.03,141278,2.80E-05,144843,544843,2597.84,582.513,2.58379,317.628,2645.55,573.74,3.3786,308.426,144843,2645.3,569.809,1.26185,302.346,2646.64,568.381,1.73918,301.355
113562.354,51233.22138,164795.6,30.89465377,17.62167235,452.3873264,2.47E+01,0.00E+00,,0.44146,0.0691358,8.86397,41.8998,4.16181,28528.9,19809.26548,571552.5951,863.822,13166.8,849.998,2.82665,3274.63,1487.64,13315.9,40000,164781,0.014897,8.46139,53599.8,3780.88,141456,1.48E-05,221542,621542,2704.25,610.439,3.23954,342.1,2758.74,600.797,3.80129,331.336,221542,2761.68,597.207,1.83333,325.525,2765.43,595.88,2.13142,324.362
113562.354,31137.27119,144699.6,17.0059989,37.01810453,718.1100938,1.36E+01,0.00E+00,,0.30195,0.0930359,0.486744,47.5514,4.03713,35789.1,26399.88303,843892.8297,758.462,19536.8,1158.89,2.99898,1020.1,1721.87,15332.1,40000,144682,0.0303009,0.0302059,82771.6,2740.49,110264,6.84E-06,201443,601443,3652,1240.21,2.61495,677.901,3729.49,1220.99,3.77888,656.45,201443,3723.13,1215.71,0.869477,648.196,3721.43,1212.04,2.28437,645.543
113562.354,26998.43063,140560.8,36.95283204,25.01901159,499.320068,2.96E+01,0.00E+00,,0.45572,0.084164,13.2385,37.2116,3.63429,29327.7,22184.34355,625167.5864,736.773,14462.8,868.856,2.78407,3588.8,1575.85,14077.7,40000,140545,0.0184381,12.8754,55373.8,4082.37,150062,1.55E-05,197306,597306,3294.2,755.789,2.86145,416.321,3360.39,743.747,3.63892,403.066,197306,3360.63,739.477,1.34589,396.315,3366.56,737.524,1.86885,394.726
113562.354,73871.65024,187434,16.4240402,34.77893405,496.1268737,1.31E+01,0.00E+00,,0.359189,0.0658879,0.51458,48.0636,4.67986,32009.1,21134.40268,625261.5757,982.496,14391.8,942.161,3.00185,1705.65,1537.45,13746.4,40000,187419,0.0163488,0.0579091,66382.5,3075.87,120225,1.01E-05,244180,644180,2584.13,669.589,3.40244,377.606,2637.49,659.073,3.99627,365.85,244180,2636.07,655.371,2.00881,359.879,2635.52,653.952,2.47324,358.754
113562.354,31331.6137,144894,17.28125939,40.81703182,565.3267694,1.38E+01,0.00E+00,,0.768387,0.0809675,0.460962,41.328,4.36101,31926.7,21659.06275,745833.5911,759.489,17335.4,955.478,2.99773,997.78,1556.75,13913,40000,144878,0.0217923,0.0635605,80805.3,3176.24,123945,2.11E-05,201639,601639,3181.49,892.789,2.95949,484.437,3244.27,879.315,3.56038,469.505,201639,3239.83,873.568,1.49951,461.544,3238.7,871.69,2.09511,460.105
113562.354,64897.64248,178460,37.86343892,31.55430323,641.673225,3.03E+01,0.00E+00,,0.0834517,0.117581,4.09951,50.43,4.10529,47043.7,48123.79877,795777.251,935.41,18206.6,1309.1,3.01119,3856.54,2340.72,20559.4,40000,178437,0.0250731,3.59941,54030.9,4246.07,155263,2.63E-06,235198,635198,4595.08,1027.88,2.85357,579.418,4696.02,1009.85,3.97773,559.356,235198,4687.04,1006.44,1.01631,552.792,4703.22,1002.92,1.93634,549.822
113562.354,22698.01743,136260.4,15.48413362,33.95078796,584.4091455,1.24E+01,0.00E+00,,0.441999,0.0777876,0.420366,39.8642,3.72319,29215.6,19291.38746,695425.8973,714.234,16142.1,912.576,2.88734,1551.19,1467.74,13143.6,40000,136246,0.02302,0.0393908,74800.9,2931.25,117731,1.15E-05,193007,593007,3054.95,942.532,2.73718,515.995,3117.6,928.226,3.69907,500.177,193007,3112.95,923.286,1.16323,492.536,3111.5,920.799,2.1381,490.794
96722.44436,0,96722.4,14.50099236,40.85605205,734.8508403,1.16E+01,0.00E+00,,0.545816,0.0840341,0.411073,39.7665,3.67618,26654.6,15791.68249,733814.2177,506.974,17087.7,908.414,2.89329,120.72,1325.84,11910.7,40000,96709.2,0.0289485,0.0317184,91515.9,2408.07,102721,1.38E-05,153470,553470,3309.77,1185.1,2.23347,623.304,3370.81,1168,3.53639,604.88,153470,3363.6,1161.46,0.764283,595.708,3361.36,1157.94,2.13574,593.308
113562.354,54060.1665,167622.5,17.43301468,40.07740883,522.0318145,1.39E+01,0.00E+00,,0.713527,0.073672,0.509129,45.0262,4.79716,32666.3,22025.51981,700727.7082,878.637,16219.5,965.198,3.02966,1164.82,1570.1,14028.1,40000,167607,0.018425,0.0779114,75752.3,3211.56,124418,2.02E-05,224368,624368,2892.3,754.904,3.27022,415.848,2950.04,743.317,3.70316,402.898,224368,2947.57,738.445,1.8398,395.951,2946.88,736.999,2.24104,394.764
113562.354,77600.9704,191163.3,32.56747335,25.84839466,609.0344426,2.61E+01,0.00E+00,,0.0598751,0.10487,2.5372,51.4044,4.25278,45039.6,43547.17185,748192.5793,1002.01,17091.7,1257.03,3.0095,3561.94,2223.78,19582.5,40000,191141,0.0225589,2.03169,54106.2,4114.25,148132,1.85E-06,247902,647902,4096.45,924.656,3.02796,525.845,4187.33,908.496,4.112,507.89,247902,4181.49,905.385,1.21388,501.645,4194.81,902.357,2.03171,499.1
104025.005,0,104025,35.00348322,26.32678108,558.3091781,2.80E+01,0.00E+00,,0.455933,0.0964861,12.7952,30.2982,3.0604,27088.2,20198.65312,617720.088,545.247,14346,803.013,2.71732,3766.72,1502.44,13443.9,40000,104010,0.0212004,12.4955,56329.1,4142.89,153736,1.69E-05,160771,560771,3781.97,869.171,2.41156,465.875,3855.05,855.5,3.45775,451.202,160771,3851.45,850.634,0.921627,443.773,3859.45,848.015,1.68471,441.761
104612.9233,0,104612.9,18.66541355,43.20639137,616.1055702,1.49E+01,0.00E+00,,0.880696,0.0928323,0.414981,33.4311,3.78126,29149.3,19254.96576,742116.3865,548.331,17336.8,862.917,2.93869,912.39,1466.33,13131.4,40000,104598,0.0248283,0.0901242,85538.3,3335.2,129949,2.70E-05,161359,561359,3652.58,1017.26,2.48426,533.698,3720.54,1002.37,3.3292,517.62,161359,3714.51,995.46,1.11571,508.552,3713.29,993.134,1.85491,506.838
113562.354,49808.67189,163371,35.29609121,15.0646031,584.3273992,2.82E+01,0.00E+00,,0.202452,0.104423,6.18138,45.8506,3.89916,39514.3,35895.9649,727402.3955,856.327,16699.2,1139.67,2.9318,3685.28,2014.33,17820.3,40000,163351,0.0225618,5.72879,54722.4,4201.5,151589,6.52E-06,220112,620112,4082.26,924.947,2.82636,516.008,4169.32,909.263,3.84201,498.656,220112,4164.13,905.445,1.11385,491.916,4176.93,902.472,1.89324,489.431
77429.65244,0,77429.7,36.74616037,32.30665145,709.7982776,2.94E+01,0.00E+00,,0.273752,0.102776,9.8099,37.7623,3.18505,24934.8,17252.94425,537131.6417,405.833,12432.9,739.756,2.6942,3751.44,1386.77,12441.1,40000,77415.8,0.0218383,9.43308,54718.5,3983.1,150599,1.15E-05,134177,534177,4031.5,895.536,2.03912,471.33,4107.43,881.197,3.43381,456.472,134177,4098.11,876.981,0.589515,449.561,4111.04,873.53,1.60484,446.943
113562.354,21324.3874,134886.7,14.6362729,31.52365984,471.2270817,1.17E+01,0.00E+00,,0.686282,0.0639524,0.437823,34.5849,3.81346,24426.2,14766.90431,577386.1692,707.043,13410,749.861,2.77998,2341.38,1281.46,11523.5,40000,134874,0.0163783,0.109294,63735.1,3151.14,126951,2.11E-05,191635,591635,2511.37,670.703,3.03101,369.453,2561.15,660.753,3.58586,358.335,191635,2558.65,656.477,1.64863,351.907,2558.1,655.13,2.05495,350.851
113562.354,67450.80919,181013.2,23.17961282,35.67808652,679.8255466,1.85E+01,0.00E+00,,0.151053,0.0981378,0.560729,52.409,4.37758,42498.7,36725.93561,814735.7652,948.81,18776.7,1203.94,3.04513,2173.73,2038.02,18020.4,40000,180993,0.0261496,0.05177,68756.3,3398.68,127556,3.85E-06,237754,637754,3843.65,1070.77,2.96127,601.877,3930.46,1052.97,4.01125,581.965,237754,3925.47,1049.04,1.10033,574.939,3925.51,1045.98,2.21976,572.624
113562.354,26310.12648,139872.5,32.1079084,23.81754503,483.1645092,2.57E+01,0.00E+00,,0.508891,0.0796788,10.2523,36.3915,3.66891,28150.2,20449.92754,605676.208,733.168,14023.1,830.548,2.77659,3513.48,1511.92,13525.8,40000,139857,0.017436,9.89876,55213.3,3976.52,148028,1.75E-05,196618,596618,3118.53,714.654,2.91963,393.852,3181.06,703.395,3.62208,381.43,196618,3182.47,699.167,1.43993,374.827,3187.15,697.439,1.89483,373.415
113562.354,78820.42385,192382.8,18.90922874,17.61416944,588.9497549,1.51E+01,0.00E+00,,0.0798949,0.077945,0.537363,51.4317,4.33881,36717.4,27772.72389,680013.8576,1008.43,15625.4,1051.31,2.99896,2183.52,1766.96,15717.8,40000,192365,0.0207605,0.0438928,63989,3116.74,120295,2.05E-06,249126,649126,3052.94,849.747,3.17295,484.382,3121.1,835.803,4.21494,468.832,249126,3118.29,832.76,1.41856,462.713,3117.8,830.421,2.35802,461.014
113562.354,44214.13727,157776.5,36.63355959,33.03882471,554.9132675,2.93E+01,0.00E+00,,0.319612,0.097458,8.82963,43.6661,3.9225,36414.4,31051.25629,705135.7034,827.006,16236.1,1056.7,2.90931,3435.02,1870.49,16600.6,40000,157758,0.0211221,8.40021,57146.9,4157.47,150460,1.04E-05,214519,614519,3811.51,865.999,2.86968,480.331,3890.47,851.646,3.76318,464.503,214519,3888.36,847.423,1.24124,457.57,3898.32,844.884,1.89671,455.453
113562.354,92230.09663,205792.5,35.70467724,14.99714445,687.7268055,2.86E+01,0.00E+00,,2.80E-06,0.118916,1.10934,55.5383,4.47314,53599.8,58708.97725,836905.4098,1078.68,19122.4,1401.93,3.08126,3676.38,2592.5,22645.7,40000,205767,0.0259157,0.560993,54706.1,4115.01,151085,1.00E-06,262528,662528,4646.22,1061.93,3.06424,609.956,4753.59,1042.92,4.26472,588.668,262528,4743.98,1040.11,1.08793,582.452,4756.64,1036.63,2.0863,579.544
77449.99876,0,77450,34.17130402,18.6806595,626.1141443,2.73E+01,0.00E+00,,0.378045,0.0818679,11.5419,33.5872,3.0572,20961.7,12932.53102,463364.656,405.95,10764.3,599.289,2.61353,3590.31,1198.1,10794.2,40000,77438,0.0172687,11.2112,54150.3,3765.04,146516,1.66E-05,134199,534199,3212.27,708.181,2.21824,379.648,3271.52,697.054,3.4422,368.296,134199,3268.32,693.127,0.797988,361.783,3274.72,690.748,1.61652,360.137
113562.354,29682.92929,143245.3,12.02903649,19.61010132,530.8230392,9.62E+00,0.00E+00,,0.435781,0.0606853,0.411771,39.7299,3.76865,25170,14582.45544,610936.7941,750.861,14156,826.659,2.82363,1347.38,1273.31,11452.4,40000,143233,0.0191569,0.0370148,72116.5,2477.14,105149,1.09E-05,199994,599994,2385.13,784.064,2.94964,435.914,2432.58,772.43,3.81195,422.978,199994,2428.7,768.224,1.43905,416.152,2427.41,766.278,2.23518,414.822
99179.36961,0,99179.4,33.9790304,36.1168662,654.4900086,2.72E+01,0.00E+00,,0.437163,0.119773,7.18883,35.086,3.31245,32390.6,26299.84874,714127.725,519.833,16562.3,951.021,2.84302,3339.82,1718.54,15303.6,40000,99162.2,0.0262235,6.83643,62240.8,4228.42,154557,1.61E-05,155923,555923,4696.24,1075.31,2.21637,566.182,4786.57,1058.18,3.40546,547.837,155923,4778.04,1052.5,0.727842,539.597,4790.9,1048.94,1.66385,536.744
113562.354,90667.95049,204230.3,29.07125633,17.7329303,535.045877,2.33E+01,0.00E+00,,0.0569297,0.0857898,2.95131,51.2981,4.44824,40141.9,34398.09514,656859.4663,1070.52,14969.5,1139.37,2.9959,3316.14,1970.91,17452.9,40000,204211,0.0182051,2.45357,52860.3,3884.3,141644,1.77E-06,260972,660972,3349.83,746.117,3.26854,427.959,3422.1,733.299,4.24057,413.801,260972,3421.67,730.439,1.63732,408.053,3431.59,728.202,2.22122,406.151
113562.354,13416.54765,126978.9,23.01551971,23.59736145,679.1061354,1.84E+01,0.00E+00,,0.242172,0.112991,0.486195,41.0195,3.49053,36505.8,30745.97214,806141.353,665.558,18670.6,1099.27,2.90297,2897.96,1861.08,16520.5,40000,126960,0.0300375,0.0826714,66020,3677.85,137740,6.82E-06,183721,583721,4430.18,1230.11,2.37686,665.332,4526.62,1210.33,3.61905,643.41,183721,4517.39,1205.35,0.699529,635.515,4519.66,1201.5,1.92192,632.46
113562.354,66560.08158,180122.4,20.41502898,37.20686111,580.7169364,1.63E+01,0.00E+00,,0.337937,0.0837917,0.524191,49.2618,4.51074,37364,28701.94357,732633.9896,944.153,16908.4,1058.77,3.03183,1914.42,1796.87,15973.3,40000,180104,0.0210435,0.0497921,68921.1,3364.39,127581,9.24E-06,236865,636865,3284.17,862.118,3.14905,482.8,3354.81,848.173,3.92786,467.306,236865,3352.4,843.862,1.53296,460.369,3351.67,841.739,2.30023,458.774
113562.354,18711.63944,132274,25.64179181,45.97150477,540.4522698,2.05E+01,0.00E+00,,1.25187,0.0964498,3.70665,36.3487,4.6351,33984.3,25364.19882,793611.2569,693.325,18489.6,972.981,3.0138,1450.02,1687.1,15034.2,40000,132257,0.0216071,3.3495,79606.5,3910.66,144713,4.13E-05,189018,589018,3784.96,885.975,2.93693,469.118,3856.34,872.534,3.28496,454.332,189018,3856.65,865.902,1.49693,445.895,3857.99,864.284,1.79639,444.484
113562.354,35691.12906,149253.5,19.60743482,33.15709738,544.9892798,1.57E+01,0.00E+00,,0.41087,0.0839825,0.476582,41.5622,3.87104,32060,23508.11136,673799.4333,782.339,15611.9,912.407,2.90403,2613.31,1623.04,14484,40000,149237,0.0205505,0.0745083,63621.9,3542.57,135158,1.23E-05,205998,605998,3291.96,841.86,2.87875,464.782,3361.55,828.537,3.72054,450.054,205998,3359.51,824.113,1.31926,443.025,3359.3,822.021,2.0521,441.453
113562.354,55880.64216,169443,13.76401231,40.57240339,574.8326165,1.10E+01,0.00E+00,,0.599262,0.0679025,0.484851,47.3985,4.73058,31756.5,19882.61864,732106.3448,888.185,16937.2,1017.03,3.04566,199.61,1490.44,13340.1,40000,169428,0.0207148,0.0354479,84259.5,2506.62,103461,1.42E-05,226189,626189,2670.48,848.228,3.22629,469.321,2721.91,835.535,3.82968,455.117,226189,2717.44,830.452,1.73115,447.702,2716.1,828.594,2.41562,446.35
100557.6927,0,100557.7,14.92798378,33.83221458,592.083422,1.19E+01,0.00E+00,,0.530888,0.0733124,0.364045,32.327,3.25208,23351.1,13705.44549,601541.4138,527.084,14016.9,735.346,2.75607,1563.24,1233.88,11107.6,40000,100545,0.0215458,0.0554792,74790,2870.99,118583,1.57E-05,157306,557306,2883.61,882.333,2.43777,474.125,2938.83,869.357,3.52277,460.189,157306,2933.8,864.222,0.993434,452.488,2932.5,861.831,1.92821,450.879
88369.63652,0,88369.6,18.94450928,45.58343833,738.9666416,1.52E+01,0.00E+00,,0.675421,0.0934417,0.441654,39.652,3.80222,27454.4,16864.89618,705797.0128,463.184,16467.6,841.418,2.93058,428.35,1370.84,12302.6,40000,88355.9,0.0270378,0.0564512,89329.8,2972.7,119408,2.04E-05,145117,545117,3680.22,1107.47,2.19846,574.732,3746.38,1091.39,3.39256,557.696,145117,3739.25,1084.57,0.812105,548.499,3737.67,1081.51,1.90823,546.361
113562.354,69880.30463,183442.7,18.9711045,22.26570088,526.4653866,1.52E+01,0.00E+00,,0.195722,0.074459,0.523594,48.1068,4.25187,33802.7,24629.30818,631180.6167,961.566,14522.2,956.92,2.95299,2614.6,1662.02,14818.9,40000,183426,0.0180774,0.0621138,59096.3,3344.4,128078,5.59E-06,240187,640187,2916.08,740.306,3.19854,419.774,2979.55,728.255,4.06073,406.381,240187,2978.45,724.962,1.62045,400.36,2978.36,723.097,2.30341,398.947
113562.354,46138.4957,159700.8,36.95751912,47.56210113,516.6276502,2.96E+01,0.00E+00,,1.30713,0.0850806,11.5598,42.8006,5.4694,34814.4,25719.76789,780710.8308,837.103,18102.8,1043.41,3.0498,1171.53,1699.11,15137.2,40000,159684,0.0188125,11.143,79852.8,3870.94,141095,4.14E-05,216445,616445,3337.42,771.374,3.31419,414.913,3400.46,759.541,3.43737,401.737,216445,3402.16,753.753,1.80072,394.24,3403.22,752.499,1.96083,393.053
113562.354,14451.63618,128014,27.37556416,35.80194554,596.5653275,2.19E+01,0.00E+00,,0.465785,0.114254,1.93855,37.4192,3.58707,36584.7,31531.10112,773922.8069,670.983,17930.4,1049.34,2.91585,3232.96,1885.2,16725.6,40000,127995,0.0253619,1.56601,62386.8,4183.4,152524,1.56E-05,184756,584756,4473.64,1039.9,2.53313,560.491,4564.1,1023.12,3.51717,542.155,184756,4560.06,1017.54,0.966975,533.976,4570.15,1014.48,1.75803,531.464
113562.354,88213.82237,201776.2,22.82521108,14.89787199,484.272074,1.83E+01,0.00E+00,,0.117405,0.073969,1.53871,49.6991,4.50394,35529.7,27021.44936,599744.5671,1057.67,13685.7,1022.48,2.97525,3098.14,1742.42,15508,40000,201759,0.0157429,1.06105,52623.8,3651.92,136207,3.69E-06,258520,658520,2889.63,645.086,3.37217,369.315,2950.18,634.331,4.18756,357.426,258520,2952.38,631.406,1.92037,351.939,2958.76,629.716,2.33585,350.461
98358.65143,0,98358.7,15.5903341,42.20367408,499.4192399,1.25E+01,0.00E+00,,1.53227,0.0653061,0.902751,27.4493,4.28861,22122.6,11723.33748,577822.7198,515.561,13485.7,684.867,2.86913,84.08,1139.97,10283.9,40000,98347.3,0.0160992,0.640569,89973.7,3100.87,126849,5.52E-05,155108,555108,2574.15,659.255,2.90122,345.901,2617.16,650.274,3.15622,335.978,155108,2613.15,645.106,1.54492,329.214,2612.24,643.967,1.75898,328.249
113562.354,11502.90495,125065.3,19.03689543,38.41259763,587.3633475,1.52E+01,0.00E+00,,0.661059,0.0929367,0.419231,36.3481,3.76212,31641.5,22748.68321,754035.695,655.54,17565,927.027,2.92808,1746.94,1596.13,14252.4,40000,125049,0.0243966,0.0667149,76221.6,3468.58,133113,1.93E-05,181810,581810,3650.08,999.548,2.63447,536.407,3723.37,984.346,3.48417,519.743,181810,3718.57,978.27,1.15492,511.263,3717.47,975.864,1.96806,509.482
113562.354,33404.75201,146967.1,20.52849281,27.31513841,512.4905087,1.64E+01,0.00E+00,,0.40239,0.0832116,0.636794,39.5838,3.73066,30894.5,22836.17053,633517.9119,770.355,14657.8,878.64,2.85531,3252.78,1599.25,14279.3,40000,146951,0.0188967,0.252202,56839.3,3752.98,142159,1.30E-05,203712,603712,3257.47,774.316,2.89107,428.434,3325.25,761.967,3.7076,414.808,203712,3325.64,757.82,1.35253,408.098,3328.46,755.87,1.94095,406.549
94899.05297,0,94899.1,14.74969101,15.76643744,717.126727,1.18E+01,0.00E+00,,0.289312,0.0803083,0.408406,38.7368,3.30803,24577.1,14677.79768,646681.5488,497.418,15007.1,852.166,2.76485,1359.54,1277.53,11489.2,40000,94886.3,0.0270579,0.0378731,77264.2,2501.98,106370,7.53E-06,151647,551647,3157.36,1107.47,2.16868,590.406,3220.29,1090.94,3.61954,572.59,151647,3213.52,1086.02,0.620167,564.774,3212.33,1082.32,2.03502,562.164
105581.2924,0,105581.3,36.51955178,21.04465626,585.6038848,2.92E+01,0.00E+00,,0.39971,0.106533,12.5544,31.659,3.07466,29611.6,23526.76352,662824.87,553.399,15369,886.166,2.75443,3849.59,1623.7,14489.6,40000,105565,0.023436,12.2389,56519.1,4250.24,155799,1.45E-05,162326,562326,4176.04,960.869,2.34062,513.344,4257.41,945.551,3.46554,496.837,162326,4250.51,940.538,0.821263,489.18,4261.31,937.44,1.67941,486.734
113562.354,56724.37189,170286.7,36.34871982,34.90292341,583.2340749,2.91E+01,0.00E+00,,0.27742,0.102818,6.63302,47.1779,4.17016,40641.8,36761.28768,751255.2841,892.579,17259.2,1164.64,2.97499,3287.86,2039.02,18028.9,40000,170266,0.0221614,6.16842,58377,4165.25,149765,8.83E-06,227027,627027,4019.72,908.735,2.93865,507.136,4104.24,893.391,3.83951,490.183,227027,4101.38,889.182,1.25922,483.207,4112.71,886.454,1.94482,480.9
113562.354,59320.35574,172882.7,24.14473597,47.62060828,513.9141288,1.93E+01,0.00E+00,,1.18145,0.0823641,2.62324,45.5246,5.67475,36480,26732.42759,775385.0436,906.204,17936.4,1079.2,3.10471,1070.68,1732.89,15426.5,40000,172865,0.0181485,2.18197,78334.1,3652,135752,3.66E-05,229626,629626,3229.57,744.101,3.43127,404.008,3290.91,732.624,3.54759,391.205,229626,3293.26,727.139,1.92556,383.994,3294.56,725.94,2.06715,382.837
85824.66191,0,85824.7,27.74663129,33.63689832,747.0308379,2.22E+01,0.00E+00,,0.263679,0.116975,0.690866,39.7462,3.32699,29696.7,22365.20068,649900.1413,449.832,15055.6,882.599,2.7997,3376.63,1582.38,14133.9,40000,85808.8,0.0269745,0.293736,60081.6,3901.95,146676,9.64E-06,142570,542570,4590.6,1105.51,2.01095,578.683,4682.01,1087.86,3.43645,559.947,142570,4669.81,1083.01,0.536055,552.392,4678.99,1078.98,1.68676,549.208
100683.0583,0,100683.1,25.09375821,26.17988161,449.164874,2.01E+01,0.00E+00,,0.997177,0.0594063,9.79199,25.051,3.50152,18717,10690.56695,473187.0861,527.749,11023.6,580.875,2.55881,3282.61,1087.96,9826.25,40000,100672,0.0130313,9.55474,55461.1,3526.91,141028,4.05E-05,157433,557433,2333.94,533.863,2.93571,291.682,2377.01,526.163,3.31622,283.176,157433,2376.34,522.271,1.60253,277.489,2376.25,521.252,1.84451,276.666
113562.354,11510.2066,125072.6,36.67716677,25.50663412,730.2605243,2.93E+01,0.00E+00,,0.173328,0.158074,1.53381,42.5691,3.51397,47482.4,51295.54773,917879.7218,655.535,21142,1368.15,2.98007,4238.95,2418.7,21207.9,40000,125048,0.0345344,1.10071,56295.4,4420.99,164720,5.83E-06,181809,581809,6195.05,1415.84,2.2085,761.752,6324.69,1391.71,3.53963,735.047,181809,6301.58,1386.61,0.561206,727.064,6322.95,1381.37,1.76405,722.516
113562.354,19358.01492,132920.4,18.00776708,28.75897965,596.6052553,1.44E+01,0.00E+00,,0.335974,0.0871722,0.426551,39.3035,3.51832,30673.9,22054.38967,700327.6115,696.72,16245.5,929.386,2.85677,2432.94,1571.15,14037.1,40000,132905,0.0241424,0.0473462,67264.3,3283.23,127942,9.23E-06,189666,589666,3419.77,988.57,2.61442,540.687,3492.52,973.155,3.69079,523.663,189666,3487.84,968.499,0.985422,516.164,3486.89,965.695,2.04865,514.144
96274.47059,0,96274.5,17.8324667,40.74228852,538.5361241,1.43E+01,0.00E+00,,1.06306,0.0755624,0.706124,29.3959,3.77233,23799.5,13752.79906,589147.7143,504.63,13760.2,688.102,2.85752,937.82,1236.04,11126.5,40000,96262.1,0.0180712,0.422084,82513.1,3346.18,133520,3.87E-05,153023,553023,2973.43,740.468,2.65201,390.155,3026.25,729.834,3.23893,378.706,153023,3022.83,724.346,1.34946,371.35,3022.49,722.849,1.75012,370.202
109374.2837,0,109374.3,37.50559083,23.47973679,535.4294338,3.00E+01,0.00E+00,,0.498516,0.0947636,16.0537,29.186,3.07088,27239.1,20609.15148,632611.0479,573.288,14699.3,814.9,2.71068,3777.85,1517.89,13577.5,40000,109359,0.020989,15.7657,56711.4,4199.02,154690,1.80E-05,166120,566120,3715.19,860.474,2.49215,462.697,3786.92,846.99,3.4597,448.116,166120,3783.56,842.018,1.00189,440.627,3790.54,839.558,1.70777,438.722
113562.354,4610.406049,118172.8,32.75540196,19.87338878,635.3211968,2.62E+01,0.00E+00,,0.297914,0.129808,4.7689,35.8919,3.23876,37897.7,35260.86797,793725.7974,619.387,18334.8,1130.59,2.87116,3957.64,1996.03,17665.5,40000,118153,0.028631,4.40721,56783.8,4389.65,158387,1.02E-05,174914,574914,5085.07,1173.89,2.30417,628.924,5189.05,1154.57,3.50801,607.739,174914,5175.5,1149.34,0.706487,599.729,5192.32,1145.24,1.71681,596.3
99295.71753,0,99295.7,20.08752587,31.12649762,676.5120092,1.61E+01,0.00E+00,,0.310717,0.0976365,0.426118,36.4719,3.22021,28157.8,19710.40915,673068.0703,520.456,15630.2,876.171,2.79134,2640.7,1483.86,13283.2,40000,99280.9,0.0266717,0.0701439,66870.3,3368.1,131481,9.41E-06,156042,556042,3833.69,1092.29,2.2005,581.209,3912.28,1075.4,3.52796,562.963,156042,3904.86,1070.39,0.656281,555.153,3905.46,1066.87,1.86757,552.535
103653.0752,0,103653.1,29.05923827,30.30723377,576.6713206,2.32E+01,0.00E+00,,0.418699,0.101782,6.0097,31.2098,3.06501,28517.7,21687.3966,636293.3481,543.294,14764.6,839.905,2.75335,3759.46,1557.79,13921.9,40000,103638,0.0223482,5.6999,56353.8,4109.26,153258,1.54E-05,160399,560399,3987.58,916.232,2.35797,490.048,4065.91,901.728,3.46337,474.472,160399,4061.7,896.812,0.854524,466.939,4071.29,893.929,1.67877,464.7
103250.0053,0,103250,15.31978296,28.85619826,726.5958231,1.23E+01,0.00E+00,,0.27127,0.0892163,0.415846,39.2637,3.35358,27770.2,18042.12166,729139.6681,541.188,16907.2,974.275,2.821,1405.23,1418.64,12717.9,40000,103236,0.0303619,0.0393811,79095,2606.89,108598,6.65E-06,159997,559997,3505.26,1242.52,2.1869,662.047,3577.36,1223.83,3.62219,641.579,159997,3569.44,1218.58,0.596163,633.421,3568.65,1214.48,2.06965,630.384
108534.0278,0,108534,24.33756161,14.99662414,655.5250104,1.95E+01,0.00E+00,,0.311828,0.117008,0.498012,35.3179,3.1895,33556.6,27675.27613,751724.2111,568.87,17441.5,993.84,2.84181,3381.12,1763.79,15690.8,40000,108516,0.0285295,0.147188,61645,3942.55,146641,1.00E-05,165277,565277,4589.15,1168.93,2.23616,622.498,4685.21,1150.23,3.49548,602.095,165277,4675.65,1144.94,0.667126,594.041,4680.31,1141.18,1.79042,591.055
113562.354,92172.10701,205734.5,22.25948848,29.35579393,543.5181344,1.78E+01,0.00E+00,,0.041565,0.0804584,0.618967,51.8779,4.48913,38873.2,31434.34912,651143.0424,1078.41,14906.1,1062.58,3.00925,2879.31,1882.24,16700.5,40000,205716,0.0183826,0.118848,56122.1,3561.25,132734,1.20E-06,262477,662477,3146.53,752.886,3.29984,432.326,3216.58,740.12,4.29059,418.201,262477,3216.09,737.32,1.65687,412.473,3218.33,735.306,2.32844,410.863
113562.354,69666.37742,183228.7,30.86966948,19.31423895,741.1139183,2.47E+01,0.00E+00,,0.00262749,0.120997,0.703253,54.3554,4.27136,50216.1,52101.13141,877079.4042,960.404,20145.3,1364.26,3.05078,3147.52,2438.13,21369.3,40000,183204,0.0297042,0.166575,61168.5,3902.68,141375,1.00E-06,239965,639965,4734.27,1216.44,2.82202,687.762,4845.3,1195.31,4.08154,664.001,239965,4832.68,1192.04,0.846261,657.337,4839.89,1188.17,2.02654,654.146
113562.354,16920.48083,130482.8,32.56322161,15.59715458,452.0141322,2.61E+01,0.00E+00,,0.707173,0.0710905,13.3483,32.0811,3.66388,24441.7,16425.83914,568295.9584,683.953,13195.3,741.632,2.69708,3452.02,1352.6,12143.9,40000,130469,0.0156868,13.0396,55581.1,3896.11,146808,2.50E-05,187230,587230,2785.6,642.811,2.99408,352.773,2840.21,633.029,3.51184,341.893,187230,2841.57,628.797,1.58538,335.557,2843.62,627.471,1.90797,334.456
99086.37434,0,99086.4,12.75632661,14.78527154,467.3310812,1.02E+01,0.00E+00,,0.953575,0.0513847,0.512779,26.0448,3.50244,17662.9,9023.742274,464790.2348,519.384,10826.4,572.15,2.57517,2345.36,998.544,9036.9,40000,99076.4,0.0133308,0.269333,61704.2,2810.99,121591,3.45E-05,155837,555837,2023.01,545.851,2.90755,300.396,2059.06,538.2,3.37826,291.977,155837,2056,534.293,1.61981,286.214,2055.39,533.232,1.90548,285.388
113562.354,10113.52924,123675.9,13.28503561,45.31462073,551.9665029,1.06E+01,0.00E+00,,1.50477,0.0713888,0.43494,34.1783,4.754,26807.1,15745.32891,769403.4925,648.271,17950,918.908,2.93563,0.31,1323.86,11893.5,40000,123663,0.0217648,0.109067,90689.6,2684.34,110796,3.94E-05,180424,580424,2815.55,891.146,2.97618,470.326,2863.05,878.871,3.29914,456.599,180424,2856.76,872.113,1.58662,448.066,2855.55,870.591,1.91421,446.783
113562.354,10486.76353,124049.1,23.52495567,37.07087698,688.4687477,1.88E+01,0.00E+00,,0.396806,0.117656,0.46648,40.6414,3.66404,37739.4,31904.31163,856939.6017,650.197,19899.8,1115.85,2.95256,2446.64,1896.56,16822.2,40000,124030,0.030996,0.0663932,71556.5,3714.23,138373,1.13E-05,180791,580791,4616.36,1269.79,2.38061,680.316,4713.81,1249.64,3.53681,658.133,180791,4705.85,1243.58,0.768504,649.347,4706.24,1239.84,1.96412,646.427
113562.354,53547.54533,167109.9,37.32703743,34.26706498,490.3096016,2.99E+01,0.00E+00,,0.467883,0.0788498,11.5011,43.5982,4.29629,32183.5,24182.7909,641188.6604,875.946,14779.4,945.158,2.8995,2886.38,1646.6,14686.5,40000,167093,0.017046,11.0786,59878.6,3941,144244,1.52E-05,223854,623854,3084.52,698.773,3.17183,389.099,3146.63,687.554,3.77265,376.651,223854,3149.05,683.447,1.69649,370.244,3153.99,681.84,2.06441,368.852
