WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,74883.75596,188446.1,30.42413785,44.40516367,554.298934,2.43E+01,0.00E+00,,0.604207,0.0918927,3.97984,49.5149,5.13938,41403,34779.25229,790389.0761,987.778,18206.3,1177.26,3.09091,2021.41,1982.04,17547.2,40000,188426,0.019749,3.49759,68888.6,3891.74,141226,1.86E-05,245187,645187,3594.8,810.169,3.33158,450.032,3666.77,796.887,3.78846,435.37,245187,3670.35,791.714,1.80588,428.058,3675.71,789.958,2.13615,426.467
113562.354,27849.96836,141412.3,26.23286624,29.32544531,668.0763118,2.10E+01,0.00E+00,,0.198968,0.116811,0.57364,44.2743,3.67657,40025.2,36306.92497,807528.5613,741.213,18659.4,1144.49,2.93887,3276.48,2026.09,17919.7,40000,141392,0.0285102,0.13552,61309.7,3942.85,144493,5.88E-06,198153,598153,4576.04,1167.93,2.51154,639.526,4677.21,1148.52,3.69455,617.983,198153,4667.57,1144.04,0.777661,610.514,4672.46,1140.41,1.88861,607.581
113562.354,5083.145247,118645.5,30.38979421,33.19234555,587.8841185,2.43E+01,0.00E+00,,0.42107,0.114734,5.32088,33.7857,3.27374,34337,29348.9501,744110.4679,621.874,17239.4,1009.22,2.84969,3626.1,1817.43,16148.6,40000,118627,0.0253777,4.98347,59156.4,4267.22,155457,1.45E-05,175388,575388,4493.6,1040.52,2.42713,558.407,4583.83,1023.77,3.49142,540.14,175388,4577.53,1018.37,0.871373,532.089,4589.38,1015.11,1.71937,529.435
85662.36146,0,85662.4,31.96096186,30.8794179,622.5493611,2.56E+01,0.00E+00,,0.371012,0.0925608,8.46062,33.4296,3.07114,24089.4,16252.5144,532079.3001,448.993,12348.5,700.252,2.68122,3676.63,1345.34,12080.6,40000,85648.9,0.0198507,8.12964,55058,3917.02,149555,1.52E-05,142410,542410,3629.46,813.962,2.2232,433.483,3698.22,801.112,3.4477,420.089,142410,3693.78,796.777,0.765774,413.13,3702.43,794.028,1.62843,411.11
113562.354,80481.74897,194044.1,12.56937771,29.30327347,578.795248,1.01E+01,0.00E+00,,0.0767746,0.061662,0.514834,51.6633,4.41406,31888.1,20017.45667,641921.4913,1017.15,14729.6,1012.93,3.0018,919.25,1495.57,13384.5,40000,194029,0.0197425,0.026743,72646.2,2221.68,94540.7,1.70E-06,250790,650790,2420.1,807.506,3.28659,462.08,2470.69,794.87,4.34679,447.965,250790,2467.72,791.926,1.57607,441.941,2466.48,789.698,2.57323,440.438
91050.3872,0,91050.4,26.45775977,20.33582374,727.6842065,2.12E+01,0.00E+00,,0.253188,0.116365,0.598727,38.8234,3.27529,30431.8,23357.57722,672386.332,477.224,15579.5,910.152,2.80302,3405.3,1617.74,14438.4,40000,91034.2,0.0276165,0.211725,60072.9,3870.69,145502,8.84E-06,147795,547795,4566.36,1131.61,2.05035,595.359,4659.02,1113.54,3.45911,576.015,147795,4647.08,1108.68,0.548413,568.413,4654.59,1104.66,1.71799,565.227
104320.5738,0,104320.6,33.69422068,20.86629094,701.0595107,2.70E+01,0.00E+00,,0.252476,0.139814,3.60458,37.459,3.24745,37607.3,34828.89431,790159.9135,546.771,18241.1,1136.84,2.86596,3979.02,1983.49,17559.4,40000,104301,0.030753,3.22472,56780.8,4389.07,158178,8.95E-06,161062,561062,5481.15,1260.88,2.10913,666.487,5591.66,1240.11,3.45264,643.893,161062,5572.64,1234.85,0.565015,635.885,5592.56,1230.12,1.69064,631.897
113562.354,67797.73319,181360.1,21.47059086,30.87836945,501.3883361,1.72E+01,0.00E+00,,0.231986,0.0777572,0.818371,46.7744,4.22255,34187.6,25901.43919,619779.7784,950.646,14228.8,970.725,2.93779,3126.59,1705.22,15189.5,40000,181343,0.017096,0.366586,54544.5,3673.36,137925,7.27E-06,238104,638104,3040.11,700.499,3.19659,396.426,3104.34,688.986,3.99508,383.664,238104,3105.94,685.629,1.66306,377.702,3110.29,683.842,2.1602,376.206
113562.354,39260.41663,152822.8,32.98433141,23.53908718,580.6981315,2.64E+01,0.00E+00,,0.248212,0.105305,5.3743,43.4541,3.75435,37931.5,33719.46168,723348.8275,801.033,16641.4,1098.06,2.90921,3700.52,1950.94,17283.7,40000,152803,0.0228745,4.94467,55163,4198.87,152069,8.11E-06,209564,609564,4117.95,937.788,2.74156,519.15,4204.83,922.071,3.75772,501.802,209564,4199.76,917.971,1.0612,494.838,4212.18,914.979,1.84628,492.351
113562.354,3074.142201,116636.5,18.98317988,39.72304271,640.4154964,1.52E+01,0.00E+00,,0.631792,0.100619,0.39935,36.0031,3.65734,32603.7,23816.15891,812560.2702,611.352,18937,990.288,2.94181,1469.25,1633.84,14576.8,40000,116620,0.0282874,0.0502259,80813.5,3349.39,129226,1.76E-05,173381,573381,3954.02,1158.75,2.45467,615.672,4032.85,1141.28,3.46493,596.574,173381,4026.33,1134.52,0.960378,587.321,4024.75,1131.49,2.01146,585.106
113562.354,33801.70938,147364.1,27.37570192,40.63468742,744.1939965,2.19E+01,0.00E+00,,0.34646,0.125854,0.55134,48.7582,4.20179,45274.4,42768.86485,948169.1431,772.404,21959.5,1293.47,3.04762,2378.27,2203.32,19411.1,40000,147342,0.0324501,0.0699054,71693.3,3795.96,138757,9.54E-06,204103,604103,4934.72,1329.62,2.55944,724.137,5041.79,1307.77,3.64214,699.912,204103,5033.09,1301.86,0.836054,691.21,5034.16,1298,2.02891,688.115
113562.354,86758.65689,200321,32.11562907,39.76877929,687.1481454,2.57E+01,0.00E+00,,0.155428,0.115373,0.789712,54.9508,4.75569,51942.3,53926.93727,888022.9367,1050,20381.5,1396.44,3.10662,2878.3,2481.67,21730.1,40000,200296,0.0259605,0.248752,62200.2,4033.04,144147,4.49E-06,257057,657057,4511.83,1064.34,3.1096,603.769,4613.59,1045.66,4.05586,582.997,257057,4607.78,1041.53,1.24071,575.899,4614.91,1038.42,2.11567,573.291
113562.354,14870.39715,128432.8,22.97488444,19.74771765,448.9013856,1.84E+01,0.00E+00,,0.744263,0.0702413,5.48127,31.2128,3.65351,24388.2,15941.74419,563668.9539,673.207,13093.7,729.759,2.71902,3359.24,1332.22,11966.3,40000,128419,0.0155403,5.1816,55712.3,3733.73,144191,2.64E-05,185180,585180,2752.39,636.742,2.99528,348.941,2806.38,627.137,3.49187,338.242,185180,2807.88,622.896,1.59696,331.932,2809.65,621.611,1.90616,330.862
113562.354,58109.88267,171672.2,12.72693422,38.58034777,583.3237698,1.02E+01,0.00E+00,,0.473952,0.0654949,0.484493,48.1775,4.591,31206.7,19177.52498,716411.9702,899.873,16554.2,1015.14,3.03014,181.82,1463.33,13105.4,40000,171658,0.020934,0.0291308,83507,2318.75,97998.6,1.08E-05,228419,628419,2575.67,856.992,3.20845,477.279,2625.61,844.133,3.93359,462.891,228419,2621.26,839.396,1.66165,455.632,2619.8,837.36,2.48387,454.217
113562.354,52379.83374,165942.2,33.44467513,43.41610725,645.5547861,2.68E+01,0.00E+00,,0.48717,0.119324,2.74144,48.462,4.5421,46422.3,45131.75634,892863.8943,869.792,20596.3,1300.36,3.06841,2748.48,2264.9,19926.6,40000,165920,0.0259319,2.26044,65752,4208.76,150041,1.53E-05,222681,622681,4668.84,1063.9,2.8876,585.71,4764.77,1046.03,3.67613,566.072,222681,4762.25,1040.23,1.2321,557.744,4772.96,1037.28,1.90614,555.199
107534.9179,0,107534.9,14.85942646,28.67567697,581.0393115,1.19E+01,0.00E+00,,0.458824,0.0759553,0.351608,31.8432,3.15175,24416.3,15127.01214,627603.03,563.657,14610.1,781.283,2.74114,2057.14,1297.22,11661.1,40000,107522,0.0225515,0.0481452,70403.4,2942.63,120401,1.30E-05,164283,564283,2985.09,923.401,2.46216,498.815,3044.58,909.663,3.57247,483.896,164283,3039.56,904.642,0.959494,476.19,3038.21,902.059,1.97613,474.428
86179.15039,0,86179.2,35.7683178,27.89186725,560.0365301,2.86E+01,0.00E+00,,0.498642,0.0762976,15.4314,30.353,3.05508,20655.9,12808.44918,476975.0782,451.71,11100.9,596.472,2.59423,3567.13,1192.26,10743,40000,86167.2,0.0163185,15.1349,54710.2,3810.23,147046,2.11E-05,142928,542928,2994.05,669.107,2.40298,361.344,3049.28,658.768,3.42278,350.615,142928,3048.06,654.665,1.00846,344.098,3051.9,652.741,1.6676,342.765
113562.354,65187.48307,178749.8,24.11998951,22.20900045,604.5142481,1.93E+01,0.00E+00,,0.127816,0.0946777,0.583718,49.5113,4.13127,39872.2,34232.09867,724714.4245,936.949,16678,1094.95,2.98182,3012.13,1966.04,17411.7,40000,178730,0.0225623,0.101078,59056.5,3712.87,137426,3.66E-06,235491,635491,3704.94,924.133,2.9729,521.441,3788.42,908.546,4.0173,504.092,235491,3784.88,905.136,1.1919,497.628,3787.11,902.492,2.09502,495.559
77544.69762,0,77544.7,35.49707512,30.26175446,520.5359261,2.84E+01,0.00E+00,,0.735172,0.0542858,18.6061,28.5369,3.24535,15666.3,8206.348703,374306.7359,406.459,8720.82,458.706,2.4469,3268.82,951.741,8622.46,40000,77535.2,0.0112869,18.3339,53122.1,3410.06,137718,3.58E-05,134296,534296,2135.07,462.801,2.65413,257.144,2172.37,455.894,3.32816,250.01,134296,2171.43,452.569,1.41157,244.757,2171.43,451.477,1.78718,244.027
113562.354,32224.46222,145786.8,25.51210811,21.51607671,733.3675663,2.04E+01,0.00E+00,,0.128163,0.118824,0.575741,47.9092,3.83468,42100.6,38577.92024,863768.8097,764.142,19933.6,1249.53,2.97448,2825.21,2089.97,18458.6,40000,145766,0.03182,0.103313,66380.5,3676.17,136138,3.42E-06,202527,602527,4655.47,1302.85,2.48642,715.217,4760.32,1281.3,3.75012,691.085,202527,4748.35,1276.97,0.686022,683.657,4752.97,1272.8,1.94911,680.248
113562.354,62120.8731,175683.2,14.51632023,48.50348035,636.8432415,1.16E+01,0.00E+00,,0.857902,0.0746938,0.51446,50.5693,5.35344,35330.6,23609.75617,863717.0239,920.891,20008.2,1173.66,3.09558,0.48,1626.61,14514.7,40000,175667,0.0235517,0.033681,87062.7,2418.24,99904,1.90E-05,232428,632428,2940.87,964.701,3.30542,528.893,2995.09,950.401,3.74438,512.873,232428,2989.29,944.025,1.79421,504.36,2987.75,942.069,2.4593,502.899
113562.354,24978.87381,138541.2,13.14478314,31.14089147,628.1193457,1.05E+01,0.00E+00,,0.29036,0.0734494,0.430267,42.4647,3.6694,28616.9,18134.835,703937.5338,726.194,16300.5,962.916,2.87433,1112.49,1422.34,12750,40000,138527,0.0250699,0.0275137,78210.9,2417.33,102325,6.62E-06,195288,595288,2884.75,1025.85,2.67957,564.815,2944.72,1010.33,3.83913,547.547,195288,2939.75,1005.83,0.985438,540.039,2937.98,1002.8,2.2655,537.983
113562.354,5661.58445,119223.9,17.93299422,16.90694358,514.2319129,1.43E+01,0.00E+00,,0.557628,0.0815741,0.416161,30.6999,3.26889,26514.5,18163.7324,624406.946,624.927,14537.7,775.302,2.75913,3074.6,1423.49,12760,40000,119210,0.0199061,0.119723,60778.5,3597.91,139816,1.81E-05,175971,575971,3200.2,815.553,2.67039,442.979,3265.26,803.09,3.51557,429.326,175971,3262.95,798.23,1.20347,422.017,3262.97,796.242,1.87622,420.55
113562.354,38263.61821,151826,32.01611987,15.64111781,493.8196497,2.56E+01,0.00E+00,,0.409025,0.0815753,8.64805,40.1097,3.82132,30488.1,22953.72463,619135.7582,795.826,14290.3,893.431,2.82749,3490.33,1603.44,14315.3,40000,151810,0.0177097,8.25797,54645,3977.04,147147,1.37E-05,208571,608571,3190.63,725.904,2.97542,403.05,3255.59,714.235,3.72989,390.169,208571,3256.95,710.248,1.46031,383.693,3263.01,708.39,1.9446,382.154
113562.354,73549.67304,187112,15.43555982,25.98117997,619.2270166,1.23E+01,0.00E+00,,0.0830569,0.0723633,0.524105,51.6824,4.30394,34649.7,24156.5898,692252.8519,980.802,15913.3,1063.56,2.99988,1385.3,1645.69,14678.7,40000,187096,0.0222009,0.0314235,71548,2590.81,105225,1.89E-06,243857,643857,2837.18,908.237,3.13032,516.485,2899.12,893.751,4.23707,500.257,243857,2895.63,890.623,1.31139,493.931,2894.53,888.036,2.42047,492.133
113562.354,88028.80231,201591.2,17.51241607,39.93027929,664.8773271,1.40E+01,0.00E+00,,0.197594,0.0796254,0.553623,55.1215,4.89682,40231.6,30261.2107,800182.7181,1056.7,18408.3,1215.44,3.11763,772.68,1846.04,16392.5,40000,201573,0.0238278,0.02795,79092.5,2674.14,106499,4.43E-06,258334,658334,3123.7,975.469,3.28921,552.805,3190.46,959.829,4.19129,535.307,258334,3186.5,955.725,1.50013,528.283,3185.02,953.113,2.5861,526.453
113562.354,69136.21505,182698.6,16.79801838,29.43660181,652.0645009,1.34E+01,0.00E+00,,0.0790945,0.0790156,0.532444,51.9557,4.25245,36373.3,26737.47637,729959.067,957.661,16793.2,1108.37,3.00445,1528.27,1733.06,15427.9,40000,182681,0.0241752,0.0347996,72015.3,2717.07,108800,1.80E-06,239442,639442,3096.84,989.034,3.0316,560.098,3165.62,973.136,4.18236,542.243,239442,3161.49,969.889,1.15179,535.725,3160.62,967.009,2.34543,533.677
93433.80859,0,93433.8,12.57734557,21.82076933,457.4524528,1.01E+01,0.00E+00,,1.09821,0.0455995,0.71739,25.5687,3.66655,16009.4,7704.484154,419371.3125,489.755,9759.03,525.663,2.52321,2372.76,921.868,8357.47,40000,93424.6,0.01138,0.479732,59467.9,2701.17,120010,4.38E-05,150186,550186,1796.74,465.873,3.01756,258.699,1827.38,459.506,3.33197,251.63,150186,1824.64,456.062,1.72552,246.504,1823.98,455.199,1.92047,245.8
95967.85481,0,95967.9,31.69654806,41.27817128,505.4096787,2.54E+01,0.00E+00,,1.29849,0.0729355,13.9115,27.7045,3.98511,22625.5,13134.9804,567567.2458,503.025,13252.6,666.461,2.8138,982.39,1207.57,10877.2,40000,95955.8,0.0161862,13.6436,83148.4,3670.83,141120,5.11E-05,152717,552717,2869.75,663.265,2.79374,348.07,2920.03,653.818,3.16076,337.794,152717,2917.86,648.676,1.4599,330.983,2917.42,647.446,1.7271,329.985
113562.354,93378.57505,206940.9,12.17681301,45.24454582,737.3133323,9.74E+00,0.00E+00,,0.327534,0.0716992,0.564737,58.2099,5.33416,38579.5,26689.24388,895301.9069,1084.75,20613.6,1342.85,3.10158,0.19,1731.46,15414.3,40000,206924,0.0263938,0.0172126,84017.8,1712.05,78676.9,6.03E-06,263685,663685,2821.13,1080.22,3.42595,609.806,2875.28,1063.74,4.24402,591.22,263685,2870.14,1058.63,1.61889,583.24,2867.97,1055.75,2.93661,581.384
113562.354,40548.46701,154110.8,14.32395868,48.49787814,683.4822163,1.15E+01,0.00E+00,,0.880894,0.0812989,0.490042,48.254,4.93363,34506.2,23202.2122,908965.2159,807.803,21125.7,1165.83,3.05478,0.37,1612.25,14391.2,40000,154095,0.0273441,0.0304336,90025.9,2357.52,98780.3,1.91E-05,210856,610856,3202.43,1119.88,2.99395,605.812,3260.9,1103.5,3.62622,587.573,210856,3253.91,1096.23,1.47219,578.021,3251.95,1093.76,2.36287,576.251
113562.354,17516.03714,131078.4,24.14596448,45.76076249,693.8917895,1.93E+01,0.00E+00,,0.697512,0.118864,0.478311,42.9572,4.2222,40436.9,34344.8732,935329.5144,687.043,21779.5,1158.59,3.04765,1679.63,1969.35,17439.7,40000,131059,0.0308344,0.0560019,79424.2,3700.68,137077,1.98E-05,187820,587820,4667.86,1263.8,2.54286,673.967,4762.46,1244.03,3.45458,652.344,187820,4755.92,1236.56,1.01495,642.477,4754.55,1233.38,2.02803,640.038
113562.354,92716.84465,206279.2,34.79033837,24.37671113,731.3782282,2.78E+01,0.00E+00,,2.24E-06,0.121434,0.803921,56.827,4.52737,55019.7,60990.61017,876644.7292,1081.23,20077.9,1421,3.09243,3447.1,2643.88,23068.6,40000,206253,0.0279147,0.243193,57423.6,4012.27,146814,1.00E-06,263014,663014,4747.31,1143.41,3.04501,656.934,4859.61,1123.03,4.26751,633.989,263014,4848.33,1120.21,1.00414,627.69,4857.34,1116.59,2.10863,624.7
113562.354,47182.15361,160744.5,22.96305836,30.21351205,593.6716153,1.84E+01,0.00E+00,,0.216013,0.0949277,0.538722,45.8417,3.89973,36928.4,30466.73097,715792.9866,842.566,16523.9,1030.26,2.93845,3050.04,1852.43,16446.9,40000,160726,0.0228543,0.0914055,59822.6,3721.19,138738,6.34E-06,217487,617487,3716.87,936.164,2.83112,521.806,3798.97,920.701,3.85541,504.65,217487,3795.59,916.822,1.1147,497.832,3797.11,914.171,2.02276,495.783
113562.354,67157.64918,180720,34.97352977,22.22470105,600.8811237,2.80E+01,0.00E+00,,0.114059,0.105437,4.43537,49.5389,4.12219,43151.7,41025.46932,743637.4633,947.267,17014.1,1222.92,2.98156,3639.86,2156.84,19021.1,40000,180698,0.0226334,3.94725,54155.6,4169.73,150147,3.58E-06,237459,637459,4119.61,927.826,2.94896,523.996,4209.62,911.755,3.99994,506.155,237459,4203.82,908.381,1.16891,499.732,4217.48,905.337,1.97424,497.173
113562.354,77044.4503,190606.8,13.05539438,44.72657838,732.7803312,1.04E+01,0.00E+00,,0.399313,0.0755414,0.547928,56.0734,5.08265,37835,26247.48727,896384.5165,999.119,20684.9,1298.1,3.09312,0.32,1716.79,15288.7,40000,190590,0.0272778,0.0185575,86436.8,1918.47,85086.9,7.65E-06,247351,647351,2971.61,1116.54,3.24402,624.335,3029.4,1099.56,4.08448,605.23,247351,3023.89,1094.08,1.46807,596.922,3021.65,1091.11,2.78634,594.97
113562.354,5795.67269,119358,21.34167158,42.67650932,640.1625621,1.71E+01,0.00E+00,,0.74368,0.108329,0.426541,36.8614,3.86644,35085.7,27115.78044,849186.4037,625.614,19805.4,1020.11,2.98332,1599.85,1745.52,15534.5,40000,119341,0.0283561,0.0657478,80023.6,3611.72,136121,2.18E-05,176102,576102,4256.17,1162,2.49915,615.487,4340.59,1144.3,3.40455,596.177,176102,4334.46,1137.09,1.03495,586.631,4333.18,1134.24,1.95124,584.488
113562.354,33719.62,147282,30.02223293,38.30903826,717.5680914,2.40E+01,0.00E+00,,0.297118,0.131081,0.62733,47.5401,4.06,46104.5,45619.68325,919505.8791,771.97,21260.1,1289.93,3.02516,2983.69,2277.42,20031.3,40000,147259,0.0311815,0.15392,65410.1,4091.07,147180,8.84E-06,204020,604020,5136.62,1278.06,2.54768,697.787,5248.46,1256.6,3.64336,674.024,204020,5237.78,1251.13,0.82061,665.729,5243.25,1247.26,1.90457,662.514
106097.1392,0,106097.1,18.92113718,43.33030919,591.5624452,1.51E+01,0.00E+00,,0.974359,0.092398,0.437886,32.1502,3.83877,29154.3,19371.14065,737123.415,556.111,17225.2,852.069,2.94019,998.74,1470.82,13170.3,40000,106082,0.0237735,0.124905,84711.2,3446.9,133381,3.08E-05,162843,562843,3634.82,974.171,2.55255,510.854,3702.32,959.9,3.28984,495.409,162843,3696.88,953.04,1.19902,486.5,3695.92,950.941,1.81756,484.912
113562.354,43143.79778,156706.2,25.25006458,36.8145322,658.5825533,2.02E+01,0.00E+00,,0.30284,0.108787,0.540428,47.3901,4.10533,41267.6,36474.80789,826667.7143,821.387,19123.1,1150.16,3.007,2612.55,2030.88,17960.1,40000,156686,0.0268117,0.0754417,66695.7,3782.88,139271,8.64E-06,213447,613447,4262.37,1098.58,2.74047,605.644,4355.72,1080.45,3.74861,585.543,213447,4350.57,1075.56,1.01494,577.807,4351.49,1072.47,2.03369,575.388
113562.354,36119.13312,149681.5,21.78532457,46.80377598,655.6753006,1.74E+01,0.00E+00,,0.759651,0.101968,0.498871,45.9751,4.62613,39386,31379.04536,894605.0406,784.57,20799.1,1140.26,3.08175,1157.43,1880.55,16686.1,40000,149663,0.0269192,0.0516773,81968.5,3444.1,129691,2.05E-05,206424,606424,4004.66,1103.33,2.85006,596.253,4085.65,1086.15,3.54,577.341,206424,4080.2,1079.27,1.31748,568.166,4078.72,1076.77,2.12393,566.255
113562.354,23135.927,136698.3,27.09812805,42.99494737,749.5775911,2.17E+01,0.00E+00,,0.459374,0.130486,0.525064,46.7069,4.17129,44575.9,41603.32656,976178.3558,716.493,22657.2,1282.67,3.04949,2216.44,2172.35,19151.3,40000,136677,0.033794,0.0630866,74400.3,3814.12,139448,1.28E-05,193438,593438,5119.82,1384.84,2.46517,745.264,5227.94,1362.47,3.54381,720.603,193438,5219.27,1355.69,0.821025,711.18,5219.46,1351.76,2.02545,708.042
113562.354,47240.94683,160803.3,37.74783454,36.23103137,660.1246728,3.02E+01,0.00E+00,,0.246586,0.125968,4.3748,47.9807,4.09003,46606.8,47437.42083,855848.8368,842.85,19670.5,1318.4,3.01635,3559.81,2323.53,20416.1,40000,160780,0.0271424,3.89616,58698.2,4315.05,155949,7.90E-06,217541,617541,4927.41,1113.18,2.71582,615.894,5031.89,1094.04,3.7502,594.718,217541,5022.78,1089.37,0.966272,587.158,5038.73,1085.7,1.86073,584.029
77232.84421,0,77232.8,27.1345717,37.82970564,687.5664309,2.17E+01,0.00E+00,,0.444027,0.0961957,2.26572,36.669,3.3249,24652.7,15794.0669,541189.9398,404.805,12579.5,692.682,2.77562,2622.25,1325.94,11911.6,40000,77219.6,0.0207982,1.90192,65781.5,3745.42,144785,1.85E-05,133981,533981,3775.97,852.827,2.12927,447.072,3845.39,839.6,3.38465,433.449,133981,3840.3,834.765,0.72192,426.101,3847.83,831.928,1.61912,424.044
113562.354,33808.78462,147371.1,14.00599547,45.70730346,742.3066421,1.12E+01,0.00E+00,,0.631517,0.0862878,0.490349,49.3503,4.57588,35142.7,24123.7395,932316.5566,772.471,21650.4,1213.8,3.0411,0.51,1644.55,14668.9,40000,147355,0.031128,0.0218807,91807.9,2204.05,94563.7,1.30E-05,204116,604116,3396.79,1274.4,2.76468,690.207,3461.31,1255.57,3.71114,669.261,204116,3454.07,1248.47,1.14527,659.514,3451.51,1245.12,2.50609,657.235
113562.354,28231.37078,141793.7,14.01843113,23.726564,593.1969064,1.12E+01,0.00E+00,,0.321099,0.0725549,0.429568,41.8147,3.69346,28466.2,18236.68143,675820.06,743.244,15652.2,921.661,2.86635,1498.04,1426.39,12785.2,40000,141779,0.0229772,0.0319129,73685.3,2649.76,109338,7.80E-06,198540,598540,2848.89,940.415,2.76309,519.664,2908.19,926.099,3.82412,503.771,198540,2903.74,921.737,1.11465,496.505,2902.2,919.089,2.21675,494.696
113562.354,15058.98499,128621.3,13.85015706,48.33097495,651.1730235,1.11E+01,0.00E+00,,1.15945,0.0821075,0.43404,40.4859,4.64055,30778.5,19662.12307,884952.8921,674.188,20649.4,1053.25,2.98622,0.27,1482.01,13267.2,40000,128607,0.0274122,0.0473559,91969,2481.68,103508,2.70E-05,185368,585368,3237.75,1122.59,2.79757,594.143,3293.86,1106.74,3.40827,576.596,185368,3286.11,1098.75,1.39339,566.549,3284.3,1096.49,2.09038,564.838
113562.354,63653.17235,177215.5,35.18679246,23.61446692,580.0599446,2.81E+01,0.00E+00,,0.152471,0.100811,5.58679,48.3081,4.07954,40833.2,37350.2905,719771.934,928.901,16482.8,1168.94,2.95839,3610.71,2055.67,18169.4,40000,177195,0.0216549,5.11176,54177.7,4148.71,149551,4.83E-06,233956,633956,3939.23,887.716,2.95756,500.144,4024.25,872.503,3.96411,483.283,233956,4019.91,869.033,1.22344,476.846,4032.44,866.197,1.97168,474.465
110021.427,0,110021.4,24.14537022,32.64581596,492.2224993,1.93E+01,0.00E+00,,0.728993,0.0821429,5.54844,27.0923,3.26574,25136.2,17073.09551,598376.8906,576.688,13942.1,732.539,2.73085,3170.51,1379.41,12377.1,40000,110008,0.0182652,5.28513,60874.2,3876.96,148323,2.67E-05,166769,566769,3220.53,748.657,2.68266,402.88,3282.65,737.328,3.38804,390.543,166769,3282.95,732.336,1.27771,383.358,3285.72,730.609,1.75858,382.02
113562.354,9020.842479,122583.2,12.38860517,41.43032752,482.4783455,9.91E+00,0.00E+00,,1.68253,0.060872,0.483491,30.5401,4.84807,23647.1,12800.99421,665537.4291,642.55,15499.4,822.289,2.88563,0.47,1191.91,10739.9,40000,122571,0.0174571,0.194688,89015.5,2726.46,113713,4.86E-05,179332,579332,2400.74,714.448,3.1628,379.251,2440.65,704.86,3.28963,368.333,179332,2435.82,699.409,1.72018,361.228,2434.88,698.284,1.89646,360.208
113562.354,55557.08337,169119.4,33.80684354,43.87214067,650.5593523,2.70E+01,0.00E+00,,0.478373,0.119745,2.65844,49.2013,4.60354,47238.5,46433.37577,901972.9029,886.446,20796.6,1323.45,3.07663,2739.64,2298.17,20204.5,40000,169096,0.0259998,2.17024,65742.3,4212.35,149937,1.49E-05,225857,625857,4684.92,1066.74,2.91761,588.41,4781.52,1048.75,3.69725,568.629,225857,4778.94,1042.96,1.24894,560.311,4789.79,1039.99,1.92188,557.748
109942.0712,0,109942.1,21.60341796,45.04131666,543.1445202,1.73E+01,0.00E+00,,1.31081,0.0954423,1.64386,29.587,4.15039,30231.6,20913.99067,750915.4548,576.264,17547.5,868.006,2.96294,1201.85,1529.27,13675.8,40000,109927,0.0219725,1.35322,83353.7,3799.94,143526,4.51E-05,166688,566688,3750.83,900.697,2.72477,469.209,3819.42,887.484,3.17416,454.801,166688,3817.28,880.597,1.36013,446.153,3817.69,878.9,1.71757,444.742
113562.354,56710.36603,170272.7,38.78889135,28.86330127,524.7544702,3.10E+01,0.00E+00,,0.252483,0.087473,10.5911,45.2957,4.02559,34938.6,28733.37855,654787.2168,892.518,15033.4,1024.65,2.8901,3529.37,1797.87,15981.9,40000,170255,0.0188425,10.149,54133.9,4079.66,147954,8.17E-06,227016,627016,3419.3,772.389,3.02984,433.491,3490.68,759.544,3.89408,419.29,227016,3490,755.915,1.42189,412.948,3498.92,753.702,1.99906,411.088
113562.354,27031.69839,140594.1,28.29534971,14.84831053,569.5167658,2.26E+01,0.00E+00,,0.312335,0.104091,3.1483,39.9701,3.57294,35488.3,30248.37852,708836.5567,736.933,16354.3,1029.26,2.87797,3681.74,1845.64,16389.1,40000,140576,0.0228255,2.75301,55800.9,4149.56,151792,1.04E-05,197337,597337,4071.62,935.733,2.65711,513.472,4156.33,920.344,3.666,496.548,197337,4152.46,915.926,1.0273,489.35,4163.63,913.02,1.80226,486.964
98334.51534,0,98334.5,34.42900936,15.84649242,656.7483247,2.75E+01,0.00E+00,,0.308081,0.119109,7.48906,35.1924,3.14953,31551.6,25882.02042,682020.7835,515.405,15777.9,948.028,2.79119,3888.23,1704.57,15183.9,40000,98317.5,0.025986,7.1355,56211.3,4256.08,155800,1.14E-05,155078,555078,4668.99,1065.46,2.16901,563.835,4760.63,1048.24,3.45279,545.346,155078,4749.05,1043.28,0.649668,537.674,4764.34,1039.44,1.65946,534.578
113562.354,14455.46434,128017.8,36.73917108,41.68991732,620.3565121,2.94E+01,0.00E+00,,0.652393,0.12253,8.64766,38.4649,3.90728,39141.8,35092.24959,852642.1917,670.997,19795.5,1114.76,2.96891,2805.35,1991.14,17624.2,40000,127998,0.0270077,8.26263,68266.6,4320.34,154580,2.19E-05,184759,584759,4803.07,1107.78,2.55296,591.683,4896.25,1090,3.42649,572.325,184759,4891.81,1083.32,1.03183,563.271,4901.2,1080.31,1.74843,560.765
113562.354,7782.944442,121345.3,36.05368128,20.27415303,694.4783853,2.88E+01,0.00E+00,,0.219039,0.149516,3.20792,39.7811,3.38845,43983.4,45323.51147,873526.5687,636.004,20132.5,1289.93,2.94131,4200.78,2269.83,19967.8,40000,121323,0.0324885,2.80371,56078.4,4446.77,163764,7.49E-06,178084,578084,5858.74,1332.1,2.22496,714.37,5979.4,1309.66,3.51784,689.624,178084,5959.19,1304.45,0.601649,681.578,5980.64,1299.54,1.73747,677.354
113562.354,85550.03466,199112.4,15.74966537,39.22324334,598.0218986,1.26E+01,0.00E+00,,0.274737,0.0709643,0.53197,52.9667,4.91173,36478.3,25162.73363,734464.4359,1043.71,16895.9,1116.16,3.09816,655.34,1680.26,14975.5,40000,199096,0.0206757,0.0293877,78138.3,2620.04,105396,6.41E-06,255857,655857,2785.82,846.569,3.3826,478.962,2843.38,833.232,4.14671,464.072,255857,2839.9,829.126,1.77017,457.329,2838.57,827.027,2.62159,455.844
113562.354,56170.93933,169733.3,35.12335762,31.62987752,479.2703721,2.81E+01,0.00E+00,,0.366676,0.0758036,10.1676,43.8005,4.16823,31275.4,23237.46565,607724.2365,889.7,13980.5,923.374,2.86705,3245.57,1613.5,14401.9,40000,169717,0.0163111,9.74425,55084.8,3902.96,143694,1.20E-05,226478,626478,2963.91,668.54,3.18037,374.996,3024.32,657.74,3.84887,363.011,226478,3026.67,654.061,1.70639,356.94,3032.14,652.443,2.09488,355.547
113562.354,44951.01461,158513.4,37.0258865,19.8180544,637.7816717,2.96E+01,0.00E+00,,0.159602,0.120814,4.73467,46.7318,3.85365,43942.7,43606.03553,795432.2839,830.851,18256.1,1251.14,2.96785,3901.35,2225.32,19595.4,40000,158491,0.0259965,4.26921,54796.7,4302.31,156613,5.16E-06,215252,615252,4724.52,1065.84,2.67999,591.84,4826.11,1047.48,3.79932,571.472,215252,4816.13,1043.52,0.911633,564.49,4832.56,1039.86,1.84761,561.398
113562.354,56656.59164,170218.9,11.51194938,22.22538026,508.4102309,9.21E+00,0.00E+00,,0.323549,0.0551284,0.460685,45.3948,4.20327,26594.4,15119.64927,586362.5734,892.263,13514.6,865.399,2.90003,1175.27,1296.9,11658.3,40000,170206,0.0169647,0.0338717,69673.1,2331.05,99517.6,7.93E-06,226967,626967,2166.24,694.204,3.25615,392.537,2209.26,683.77,4.03378,380.853,226967,2206.21,680.24,1.79368,374.774,2205.14,678.588,2.47044,373.618
113562.354,94104.88065,207667.2,36.6191938,45.90129433,487.472958,2.93E+01,0.00E+00,,0.695358,0.073216,9.24058,50.7118,6.02863,37409.1,27562.42313,721859.2708,1088.55,16570.3,1132.63,3.11507,1232.65,1760.12,15659.4,40000,207650,0.0156656,8.75432,73240.9,3640.87,132841,2.12E-05,264411,664411,2866.99,642.424,3.71535,357.782,2921.97,632.208,3.88508,346.415,264411,2926.15,627.697,2.3299,340.198,2928.64,626.626,2.41795,339.101
81207.53435,0,81207.5,24.19181465,15.84779757,475.8605143,1.94E+01,0.00E+00,,1.04095,0.0461102,9.81816,26.4369,3.57711,14758.8,7187.781676,362224.404,425.664,8428.98,454.238,2.44175,3029.43,890.098,8075.27,40000,81198.6,0.00968592,9.57015,53219.1,3078.69,131185,5.15E-05,137960,537960,1815.97,396.808,2.96348,222.573,1846.93,391.235,3.26479,216.516,137960,1845.13,388.221,1.69234,211.902,1844.41,387.437,1.88494,211.292
113562.354,83310.94606,196873.3,32.7906472,30.91004017,492.5989138,2.62E+01,0.00E+00,,0.14316,0.0771883,6.67475,49.1177,4.41734,35574.8,28027.88345,613179.5291,1031.97,13999,1038.66,2.94511,3285.99,1775.22,15788.4,40000,196856,0.0163068,6.20073,52503,3852.29,141044,4.55E-06,253617,653617,3014.88,668.329,3.31148,381.485,3078.02,657.129,4.13417,369.101,253617,3079.66,654.097,1.81153,363.46,3087.53,652.272,2.25655,361.874
113562.354,65318.07057,178880.4,36.16977093,28.7775246,470.6819597,2.89E+01,0.00E+00,,0.294324,0.0729267,10.5224,45.3906,4.25706,31414.6,23231.98666,591709.3197,937.652,13576.9,934.223,2.8711,3311.11,1613.31,14400.2,40000,178864,0.0155919,10.085,53161.7,3871.07,142267,9.60E-06,235625,635625,2850.57,639.01,3.26062,361.013,2908.92,628.62,3.94401,349.474,235625,2911.4,625.24,1.81098,343.691,2917.07,623.677,2.17933,342.329
113562.354,64056.66134,177619,14.87379835,45.77972389,637.5730775,1.19E+01,0.00E+00,,0.652459,0.0752698,0.514098,50.9557,5.08123,35801.9,24155.19761,834579.532,931.038,19310.8,1156.49,3.10642,6.87,1645.64,14678.3,40000,177603,0.0235637,0.0298298,87407.8,2468.84,101405,1.46E-05,234364,634364,2960.96,965.119,3.2516,532.841,3017.74,950.558,3.83355,516.571,234364,3012.42,944.704,1.69482,508.377,3010.79,942.549,2.50162,506.83
108156.1486,0,108156.1,15.49925189,47.81777933,474.0234248,1.24E+01,0.00E+00,,2.77857,0.066684,1.53699,26.0627,5.76839,23499.9,12923.79371,687090.1289,566.919,16023.6,826.649,2.89702,0.19,1197.69,10790.6,40000,108144,0.0165995,1.28748,91141,3134.16,126256,9.48E-05,164905,564905,2633.09,679.105,3.26769,347.553,2673.74,670.529,3.01009,337.65,164905,2668.72,664.976,1.59239,330.737,2667.36,663.981,1.67463,329.784
113562.354,50007.72148,163570.1,22.96988038,15.14292797,656.2718115,1.84E+01,0.00E+00,,0.142762,0.0994106,0.541715,48.6414,3.97993,39295.6,33323.60064,771092.9345,857.374,17787.9,1122.44,2.97199,2691.53,1939.2,17184.2,40000,163551,0.0259939,0.067367,64291.5,3529.07,132343,3.82E-06,220312,620312,3893.37,1064.34,2.77781,593.7,3981.2,1046.73,3.90765,574.024,220312,3975.35,1042.91,0.957229,567.092,3976.42,1039.76,2.07195,564.661
113562.354,5091.041976,118653.4,12.49598868,24.99168032,557.3208991,1.00E+01,0.00E+00,,0.49244,0.0678558,0.34852,32.8343,3.2946,24044.3,14242.13219,637368.985,621.945,14827.3,803.584,2.75537,1506.8,1258.15,11319.9,40000,118641,0.0219186,0.039095,74485.3,2606.28,110053,1.27E-05,175402,575402,2667.95,897.213,2.62705,489.276,2720.67,884.084,3.6454,474.842,175402,2715.77,879.123,1.11932,467.206,2714.23,876.745,2.08773,465.607
113562.354,87240.67737,200803,25.26502338,47.42939077,492.2893517,2.02E+01,0.00E+00,,0.890473,0.0745673,3.35834,49.7835,6.15428,37668.1,27294.06992,741676.9407,1052.57,17057.6,1131.34,3.14535,984.47,1751.36,15584.5,40000,200786,0.0160854,2.88015,75729.6,3518.3,130726,2.71E-05,257547,657547,2921.89,659.531,3.6899,364.667,2977.21,649.208,3.78775,353.149,257547,2980.88,644.457,2.25392,346.733,2982.69,643.418,2.3328,345.668
109978.8324,0,109978.8,34.57066844,47.04928134,731.48224,2.77E+01,0.00E+00,,0.70987,0.1563,2.81393,39.0103,3.92988,44523.6,43794.75018,992350.6282,576.42,23062.8,1273.68,3.02411,2805.37,2230.25,19636.7,40000,109957,0.0346667,2.41597,70486.8,4424.97,156618,2.45E-05,166718,566718,6134.84,1422.06,2.22886,741.925,6250.93,1399.3,3.30812,717.337,166718,6238.36,1390.91,0.771276,706.674,6251.99,1386.67,1.70789,703.083
97167.99739,0,97168,15.91825633,24.47723533,664.6141916,1.27E+01,0.00E+00,,0.339395,0.0810037,0.390048,36.0132,3.2115,24588.9,15119.28642,626288.7704,509.311,14553.9,805.252,2.75023,1886.34,1296.88,11658.2,40000,97155,0.0248601,0.0444093,72171.4,2828.23,116500,9.57E-06,153916,553916,3183.79,1017.8,2.24808,544.604,3247.26,1002.52,3.58326,528.168,153916,3241.29,997.636,0.715788,520.462,3240.15,994.404,1.96725,518.219
98888.97622,0,98889,38.64019545,41.80717045,713.8821826,3.09E+01,0.00E+00,,0.537323,0.13699,8.68245,38.0706,3.61799,36735.6,32038.89842,815195.7214,518.301,18920.1,1071.82,2.92381,2993.97,1900.64,16856.9,40000,98870,0.0299952,8.29684,67237,4343.99,155850,1.95E-05,155631,555631,5376.91,1230.18,2.16064,640.741,5477.55,1210.58,3.34572,619.756,155631,5465.39,1203.8,0.700443,610.547,5479.61,1199.81,1.67032,607.267
91319.2705,0,91319.3,26.43951215,27.727022,565.500241,2.12E+01,0.00E+00,,0.468652,0.0840837,5.45528,30.6252,3.05021,23159.2,15094.8776,523088.6649,478.651,12163.8,664.465,2.6698,3567.59,1295.82,11648.9,40000,91306.3,0.0181869,5.15473,55338.9,3805.09,147370,1.89E-05,148067,548067,3296.91,745.632,2.37766,400.509,3359.47,734.061,3.43872,388.364,148067,3357.89,729.687,0.94659,381.495,3363.35,727.475,1.66478,379.903
113562.354,26825.3323,140387.7,23.12900821,23.29647542,610.0066691,1.85E+01,0.00E+00,,0.270961,0.102456,0.506404,41.728,3.6122,35645.5,29492.95718,737727.3522,735.852,17078.2,1013.88,2.90006,3162.87,1821.97,16187.4,40000,140369,0.0249933,0.0970092,60984.2,3808.27,141881,8.12E-06,197130,597130,4014.1,1023.86,2.6085,561.813,4101.48,1007.19,3.69739,543.384,197130,4096.41,1002.73,0.930161,536.038,4098.25,999.731,1.92566,533.712
113562.354,9052.827892,122615.2,29.79709527,27.76609724,496.7311298,2.38E+01,0.00E+00,,0.559351,0.0857312,9.2999,31.0628,3.31805,27262.3,19941.45846,619273.8266,642.702,14383.7,803.417,2.73969,3624.61,1492.68,13359.5,40000,122600,0.0189465,8.99657,56238.5,4037.49,150976,1.97E-05,179361,579361,3357.49,776.62,2.7176,422.434,3424.01,764.523,3.50515,409.192,179361,3424.28,759.821,1.2417,402.09,3429.25,757.861,1.78752,400.542
113562.354,76361.82271,189924.2,28.92679064,24.08163305,547.954515,2.31E+01,0.00E+00,,0.124313,0.0904301,2.78569,49.4893,4.25688,39586.4,34242.97958,676490.7887,995.528,15463.5,1126.81,2.97405,3407.16,1966.36,17414.4,40000,189905,0.0193676,2.3031,53618.9,3958.48,144258,3.89E-06,246666,646666,3532.01,793.825,3.13164,451.309,3608.09,780.282,4.08544,436.313,246666,3606.91,777.106,1.45914,430.247,3617.2,774.706,2.09525,428.221
113562.354,52202.60827,165765,11.4272396,22.02918635,590.4378819,9.14E+00,0.00E+00,,0.227731,0.0619033,0.470541,47.2822,4.06245,28743.4,17166.82413,656523.0621,868.909,15139,961.62,2.92864,713.76,1383.25,12410.5,40000,165751,0.0213492,0.0245253,77084.8,2098.04,92063.3,4.97E-06,222512,622512,2431.88,873.377,3.04047,491.578,2481.49,860.098,4.08757,476.736,222512,2477.71,856.418,1.33984,470.038,2476.13,853.966,2.44146,468.423
113562.354,43502.34861,157064.7,14.4540657,19.47828199,493.8849929,1.16E+01,0.00E+00,,0.428783,0.0629827,0.451861,41.7996,4.01996,27000.8,16665.30721,589256.383,823.302,13625.2,825.767,2.85659,2110.92,1362.58,12230.7,40000,157051,0.0168969,0.0551555,63637.3,2940.94,118683,1.20E-05,213812,613812,2472.04,691.773,3.13387,387.125,2522.68,681.244,3.83337,375.363,213812,2520.1,677.431,1.69158,369.132,2519.31,675.877,2.25554,367.981
82877.58832,0,82877.6,22.11076986,42.89819633,590.8752677,1.77E+01,0.00E+00,,0.89786,0.0797422,2.01103,31.9118,3.6384,23091,13139.66819,539645.1312,434.402,12604.4,629.897,2.85054,1010.13,1207.79,10879.1,40000,82865.5,0.0176552,1.69932,81706.6,3476.35,137781,3.70E-05,139627,539627,3136.75,723.743,2.45542,379.003,3191.13,713.174,3.23549,367.963,139627,3188.89,707.878,1.17052,360.701,3189.69,706.208,1.67816,359.505
113562.354,27724.61826,141287,12.55298219,43.55587458,703.4211339,1.00E+01,0.00E+00,,0.659943,0.0794456,0.462157,46.4461,4.40071,31928.9,20573.07833,876117.9,740.583,20362.4,1123.58,2.98702,0.31,1516.54,13565.8,40000,141272,0.0292611,0.0228815,90664.2,2090.1,91724.5,1.37E-05,198033,598033,3129.15,1197.85,2.75868,647.639,3187.21,1180.43,3.69607,628.269,198033,3180.21,1173.53,1.18277,618.755,3177.82,1170.44,2.44773,616.679
113562.354,93397.45662,206959.8,14.69835708,21.82951501,618.2069751,1.18E+01,0.00E+00,,0.000719577,0.0683555,0.546955,54.4177,4.56307,35952.2,24861.49325,679278.6616,1084.85,15566.8,1091.88,3.04437,1133.2,1669.98,14887.3,40000,206943,0.0212365,0.0301423,71706.3,2401.44,99020.8,1.00E-06,263704,663704,2680.02,868.491,3.32078,499.856,2738.29,854.571,4.49414,484.287,263704,2735.24,851.907,1.48456,478.308,2734.22,849.46,2.56497,476.623
113562.354,93077.45659,206639.8,21.43298911,35.59342152,627.4013299,1.71E+01,0.00E+00,,0.0737321,0.0850529,0.569466,54.4454,4.70138,41882.7,34453.58975,748372.8103,1083.15,17185.8,1167.35,3.07527,1961.16,1972.53,17466.7,40000,206620,0.022137,0.0457144,67123.4,3232.48,122418,1.87E-06,263381,663381,3330.48,906.384,3.275,518.011,3405.48,891.229,4.27536,501.122,263381,3402.49,887.939,1.47418,494.777,3402.12,885.479,2.4295,492.957
113562.354,10336.90167,123899.3,32.64716252,15.52915831,585.4276717,2.61E+01,0.00E+00,,0.347555,0.112953,6.8949,35.5415,3.29153,34582.7,29959.65955,730302.4031,649.415,16886.5,1023.49,2.83876,3845.42,1836.63,16312.3,40000,123881,0.0248648,6.54048,56426.8,4291.84,155934,1.19E-05,180642,580642,4422.71,1019.44,2.46126,551.119,4512.76,1002.83,3.54818,532.94,180642,4505.39,997.893,0.868759,525.261,4518.12,994.591,1.73238,522.558
113562.354,70141.13564,183703.5,33.66385976,24.3616416,450.247154,2.69E+01,0.00E+00,,0.299117,0.0677083,9.46759,45.7583,4.39727,30337,21432.71583,568798.6073,962.939,13039.9,909.359,2.87466,3198.24,1548.45,13841.4,40000,183688,0.0144142,9.02914,52662.9,3760.46,139229,9.78E-06,240449,640449,2646.85,590.66,3.3673,334.435,2700.53,581.153,3.97378,323.837,240449,2703.69,577.905,1.9964,318.334,2708.33,576.566,2.28211,317.129
113562.354,43302.16163,156864.5,30.44901,28.83501209,722.6377322,2.44E+01,0.00E+00,,0.0938859,0.127757,0.696133,49.5695,3.94025,46633.4,47123.09856,872916.9636,822.202,20100.1,1307.38,3.00177,3385.53,2315.62,20350.1,40000,156841,0.0306893,0.203376,60448.3,4052.77,146583,2.72E-06,213602,613602,5002.26,1257.25,2.57376,696.617,5115.94,1235.7,3.8065,672.513,213602,5101.64,1231.69,0.734412,665.357,5110.3,1227.57,1.90741,661.919
113562.354,56699.21946,170261.6,29.3461914,25.42688176,624.7631972,2.35E+01,0.00E+00,,0.134519,0.110281,1.09701,48.5345,4.00536,43183.6,41031.72272,768673.2712,892.441,17643.8,1207.2,2.98132,3551.06,2157.01,19022.5,40000,170240,0.0244105,0.617517,55868.2,4112.87,148611,4.16E-06,227001,627001,4311.84,1000.48,2.82475,560.641,4407.22,983.278,3.9083,541.525,227001,4400.09,979.64,1.03164,534.825,4411.26,976.419,1.9252,532.145
113562.354,43.89369596,113606.2,11.91569738,19.75576438,572.5823637,9.53E+00,0.00E+00,,0.484004,0.0681611,0.331733,31.6208,3.19098,23623.4,13813.36328,648678.2806,595.488,15096.8,811.434,2.74313,1291.92,1238.8,11150.6,40000,113594,0.0230839,0.0350411,77221.7,2477.99,106295,1.21E-05,170355,570355,2680.82,944.876,2.5493,513.032,2733.46,931.128,3.64197,497.95,170355,2728.17,925.959,1.03082,490.053,2726.44,923.355,2.10641,488.323
87244.19861,0,87244.2,16.95590536,24.17153253,558.6434853,1.36E+01,0.00E+00,,0.537501,0.0662259,0.452694,30.4251,3.10984,19679.2,10939.47238,469657.2484,457.299,10946.7,571.209,2.62421,2781.99,1100.71,9938.56,40000,87233.2,0.0161288,0.160339,59703.6,3142.91,130474,2.06E-05,143994,543994,2603.54,660.918,2.45398,359.261,2652.1,651.012,3.45483,348.93,143994,2649.19,646.902,1.0958,342.431,2649.03,645.153,1.7694,341.284
112374.5618,0,112374.6,17.78431012,17.66251021,459.3123412,1.42E+01,0.00E+00,,0.817913,0.0714335,1.53745,25.5328,3.31768,22862.9,14514.33354,560649.8796,589.029,13063.7,685.719,2.67677,3295.77,1270.29,11426,40000,112362,0.0162934,1.29309,57552.4,3625.67,143224,2.95E-05,169123,569123,2802.12,667.604,2.83416,362.339,2856.31,657.713,3.39164,351.42,169123,2856.24,653.124,1.45555,344.766,2857.34,651.738,1.82245,343.666
113562.354,14287.99847,127850.4,38.35903177,17.6218448,721.5928786,3.07E+01,0.00E+00,,0.171341,0.156967,2.46821,42.9376,3.53734,47841.3,51980.92837,909791.7507,670.096,20940.5,1371.3,2.98543,4321.59,2435.24,21345.3,40000,127826,0.0337606,2.03147,55478.6,4438.39,166451,5.83E-06,184587,584587,6150.49,1384.25,2.24372,746.854,6278.47,1360.57,3.55649,720.643,184587,6255.99,1355.58,0.582722,712.751,6278.69,1350.42,1.76072,708.276
113562.354,48705.57601,162267.9,29.93104948,46.74974203,744.8925942,2.39E+01,0.00E+00,,0.482007,0.128307,0.576254,51.5442,4.66669,49640.1,49412.69286,1006961.17,850.525,23331.1,1363.69,3.11095,2225.93,2372.69,20825.6,40000,162244,0.0313902,0.067059,72591.4,3923.21,141356,1.36E-05,219005,619005,5030.41,1287.01,2.76293,705.16,5138.49,1265.58,3.65424,681.511,219005,5132.16,1259.03,1.05042,672.353,5132.3,1255.61,2.09235,669.606
113562.354,9849.204022,123411.6,28.95523646,36.86684636,640.7829785,2.32E+01,0.00E+00,,0.440351,0.127957,1.45179,37.944,3.56907,39415.3,36092.62196,835182.6129,646.849,19345.5,1136.58,2.9399,3292.88,2019.97,17867.9,40000,123391,0.0285877,1.07098,63115.3,4274.31,154289,1.47E-05,180152,580152,5012.77,1172.23,2.40515,627.356,5114.43,1153.16,3.48131,606.513,180152,5106.22,1147.16,0.831476,597.888,5118.27,1143.51,1.74348,594.849
99103.81379,0,99103.8,18.76089083,47.70801467,522.728252,1.50E+01,0.00E+00,,1.85623,0.0765414,1.78852,28.5173,4.71954,24953.8,14295.8849,655406.0373,519.461,15311.6,761.626,2.94634,4.28,1260.56,11340.9,40000,99091.2,0.0180034,1.51222,92961.3,3380.37,133226,6.74E-05,155852,555852,3016.89,737.434,2.89076,379.489,3067.08,727.34,3.0549,368.369,155852,3062.77,721.363,1.49006,360.914,3061.65,720.136,1.68696,359.849
113562.354,77279.58527,190841.9,24.36452017,48.80415729,654.6332856,1.95E+01,0.00E+00,,0.584318,0.098504,0.563053,53.1858,5.27365,45430.6,39348.44662,907922.1592,1000.33,20990.7,1275.25,3.15455,1351.68,2111.24,18637.6,40000,190821,0.0243866,0.0479433,76766.7,3506.82,129769,1.56E-05,247582,647582,3862.83,999.975,3.26213,555.453,3944.43,983.638,3.81668,537.396,247582,3941.29,977.707,1.64357,529.15,3940.16,975.465,2.36605,527.402
113562.354,43946.9131,157509.3,32.35042442,20.24787376,669.0214343,2.59E+01,0.00E+00,,0.134032,0.126035,1.22943,47.6728,3.8729,45723.5,46324.38556,828800.3127,825.583,19042.8,1282.76,2.98739,3778.17,2295.4,20181.4,40000,157486,0.0278252,0.754017,56112.3,4252.95,154043,4.22E-06,214247,614247,4930.33,1140.57,2.62682,632.792,5038.94,1120.88,3.7925,610.885,214247,5026.96,1116.89,0.831533,603.824,5041.4,1113.01,1.85396,600.55
113562.354,26264.08563,139826.4,31.07636065,26.24746747,456.2823655,2.49E+01,0.00E+00,,0.615734,0.0717164,10.8179,35.3659,3.79163,25950.4,17716.09991,574426.8321,732.932,13309.8,777.486,2.7449,3407.49,1405.56,12604.3,40000,139812,0.0157229,10.4771,55049.2,3863.84,145421,2.14E-05,196573,596573,2808.18,644.304,3.04362,355.536,2863.91,634.362,3.59218,344.475,196573,2865.89,630.283,1.62175,338.224,2868.66,628.914,1.95384,337.076
113562.354,6816.036826,120378.4,18.08036997,34.68320047,542.152039,1.45E+01,0.00E+00,,0.635863,0.0856036,0.403345,32.5193,3.48656,28405.8,19563.63494,678553.5782,630.977,15809.9,830.998,2.84251,2281.02,1478.23,13234.5,40000,120364,0.0217292,0.0890275,69802.7,3508.32,135948,1.97E-05,177125,577125,3360.93,890.232,2.65524,479.714,3428.47,876.744,3.4825,464.933,177125,3424.81,871.284,1.19796,457.081,3424.14,869.168,1.91159,455.52
113562.354,30224.69651,143787.1,22.14395625,44.88449544,589.4992429,1.77E+01,0.00E+00,,0.879076,0.0985716,0.517846,41.8272,4.52571,36770.2,28558.03018,824741.0361,753.674,19191.2,1034.81,3.04166,1523.12,1792.27,15934,40000,143769,0.0236903,0.109148,77882.6,3697.43,137918,2.64E-05,200530,600530,3869.05,971.232,2.89412,522.532,3946.14,956.139,3.45785,505.941,200530,3943.37,949.61,1.42087,497.299,3942.87,947.613,1.96864,495.692
113562.354,69327.03327,182889.4,17.06171831,34.2384193,659.9815,1.36E+01,0.00E+00,,0.130285,0.080429,0.532728,52.2863,4.36522,37161.4,27477.3974,755573.0823,958.66,17396.2,1133.53,3.03042,1303.79,1757.35,15635.7,40000,182872,0.0245637,0.0321699,74756.5,2723.7,108810,2.96E-06,239633,639633,3153.26,1005.16,3.05038,567.535,3222.51,989.048,4.13277,549.459,239633,3218.32,985.428,1.19496,542.675,3217.16,982.55,2.38605,540.638
113562.354,40417.97709,153980.3,20.25912488,48.1988036,516.0546128,1.62E+01,0.00E+00,,1.49424,0.0824265,1.04192,41.4581,5.58414,34024.2,23640.26155,780599.9194,807.119,18118,1025.49,3.08641,696.12,1627.68,14523.9,40000,153964,0.0189255,0.639617,83590.5,3550.05,134053,4.63E-05,210725,610725,3237.38,775.702,3.30773,414.879,3297.52,764.108,3.3835,401.922,210725,3296.99,758.228,1.79207,394.388,3297.06,757.019,1.9446,393.247
113562.354,90254.22585,203816.6,26.57752204,44.68626376,686.1356665,2.13E+01,0.00E+00,,0.292461,0.10273,0.589291,55.7066,5.10146,48850.5,45621.36805,900965.3216,1068.34,20761.4,1333.94,3.14562,1869.4,2277.47,20031.6,40000,203794,0.0253347,0.0486394,71286.9,3584.43,131418,7.70E-06,260555,660555,4023.61,1038.48,3.25185,586.498,4112.96,1020.91,4.03247,567.001,260555,4109.78,1016.04,1.4711,559.418,4109.2,1013.39,2.3952,557.371
113562.354,80801.79741,194364.2,38.17045629,20.04373215,469.4966172,3.05E+01,0.00E+00,,0.18677,0.071638,10.7146,48.1328,4.44889,32945.5,24713.10964,588102.7003,1018.82,13439,983.674,2.90727,3247.2,1664.9,14843.6,40000,194347,0.015182,10.252,52470.9,3843.95,140385,5.98E-06,251108,651108,2799.09,622.201,3.36466,354.51,2856.77,611.931,4.09383,343.129,251108,2859.14,608.855,1.94478,337.618,2865.52,607.281,2.30451,336.222
113562.354,61214.76635,174777.1,36.23114745,40.69381778,506.6067981,2.90E+01,0.00E+00,,0.684608,0.0818381,9.86269,45.6914,4.89319,35195,26801.10784,710347.3171,916.135,16394.4,1026.21,3.00585,2049.37,1735.16,15445.9,40000,174760,0.0177172,9.41975,68641.7,3882.19,141562,2.17E-05,231521,631521,3203.46,726.507,3.30852,401.165,3266.69,714.929,3.70596,388.3,231521,3269.96,710.132,1.84331,381.464,3273.52,708.689,2.10576,380.15
99754.50887,0,99754.5,12.16405153,22.70582651,495.6735924,9.73E+00,0.00E+00,,0.78236,0.0532843,0.383798,27.4779,3.33648,18334,9421.545041,489614.1692,522.885,11410.1,597.234,2.60129,1965.4,1020.57,9231.65,40000,99744.3,0.0151248,0.126475,65857.5,2647.2,115251,2.58E-05,156505,556505,2098.1,619.293,2.76562,340.122,2135.9,610.525,3.45305,330.606,156505,2132.16,606.314,1.46985,324.302,2131.37,604.991,1.91491,323.359
113562.354,50506.85196,164069.2,37.2138103,30.68818571,545.8283353,2.98E+01,0.00E+00,,0.250103,0.0940822,9.08909,44.7053,3.92001,36170.2,30751.22116,680993.3033,859.995,15646.8,1053.93,2.89802,3606.74,1861.24,16521.9,40000,164051,0.020305,8.65053,54468.1,4135.44,149829,8.11E-06,220812,620812,3678.14,832.395,2.92059,465.152,3755.28,818.487,3.8455,449.788,220812,3753.04,814.702,1.2747,443.214,3763.29,812.2,1.93278,441.128
113562.354,34708.35928,148270.7,18.58595303,17.24755231,658.4011341,1.49E+01,0.00E+00,,0.203916,0.0910002,0.484498,45.7905,3.80379,34636.6,26220.9923,757219.2199,777.183,17505.5,1064.6,2.93239,2072.26,1715.91,15281.1,40000,148254,0.026758,0.0422356,70719.9,3098.22,121010,5.07E-06,205015,605015,3567.88,1095.22,2.66359,604.623,3646.22,1077.83,3.83131,585.216,205015,3640.66,1073.59,0.896723,577.908,3640.01,1070.32,2.13548,575.499
113562.354,78138.66757,191701,18.43997296,25.3656529,470.1642592,1.48E+01,0.00E+00,,0.211798,0.0675837,0.607137,47.8419,4.44973,32197.7,22378.3333,579980.5995,1004.86,13301.6,921.887,2.94953,2797.54,1582.85,14138,40000,191685,0.0151499,0.150223,54807,3401.53,130127,6.50E-06,248446,648446,2644.77,620.536,3.37777,353.232,2700.22,610.5,4.08394,342.07,248446,2701.89,607.395,1.98092,336.565,2703.35,605.994,2.38167,335.382
113493.1108,0,113493.1,28.10667931,35.13048328,463.1455192,2.25E+01,0.00E+00,,1.07446,0.0759653,10.9901,25.6859,3.67664,24315.4,15832.58632,610732.1788,594.89,14243.9,733.741,2.75138,2422.36,1327.58,11925.9,40000,113480,0.0170819,10.7427,68923.9,3853.82,146565,3.87E-05,170241,570241,2981.95,699.996,2.88759,374.318,3038.26,689.724,3.29167,362.926,170241,3038.01,684.601,1.50109,355.93,3038.61,683.277,1.79394,354.828
113562.354,83181.27781,196743.6,24.41695432,21.14680787,462.8355066,1.95E+01,0.00E+00,,0.180201,0.0700011,3.11851,48.3714,4.50348,33262.3,24207.15387,579150.6803,1031.29,13229.6,973.534,2.94577,3106.36,1647.44,14693.8,40000,196727,0.0147928,2.65493,52216.1,3645,136302,5.78E-06,253488,653488,2734.99,606.174,3.40172,345.873,2791.22,596.225,4.11512,334.84,253488,2794.23,593.2,2.01928,329.428,2800.04,591.711,2.35281,328.095
113562.354,41834.48061,155396.8,33.77333332,25.03061826,684.0411668,2.70E+01,0.00E+00,,0.126653,0.131379,1.2629,47.8043,3.86073,46980.1,48759.84736,848797.806,814.506,19503.2,1312.78,2.99645,3874.08,2356.55,20691.2,40000,155373,0.0289012,0.784898,56014.2,4280.18,156276,4.01E-06,212134,612134,5140.18,1184.71,2.58259,655.796,5253.07,1164.19,3.77297,632.961,212134,5239.61,1160.14,0.785791,625.829,5255.15,1156.05,1.84552,622.364
111821.4599,0,111821.5,18.25393764,32.34296357,502.0793486,1.46E+01,0.00E+00,,0.683612,0.0816311,0.55352,27.6452,3.23891,25568,17173.35706,612819.1486,586.124,14284.8,744.022,2.75132,2983.47,1383.52,12412.8,40000,111808,0.0191538,0.286033,62304.7,3679.27,143068,2.36E-05,168569,568569,3202.54,784.879,2.66139,423.112,3265.55,773.04,3.42234,410.191,168569,3264.25,767.968,1.24525,402.843,3265.24,766.153,1.80062,401.469
113562.354,14409.05585,127971.4,25.05619791,41.628334,536.2636038,2.00E+01,0.00E+00,,0.96596,0.0963937,3.33011,34.77,4.1241,32708.3,24515.19227,750834.7994,670.772,17486.9,926.628,2.9546,1996.36,1658.09,14785.2,40000,127955,0.0215484,2.98839,74090.3,3952.36,146694,3.25E-05,184716,584716,3779.96,883.514,2.81662,470.723,3852.49,869.991,3.34857,455.895,184716,3853.09,863.754,1.38447,447.648,3855.75,861.937,1.79072,446.127
