WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
79737.78577,0,79737.8,35.44921284,16.10523969,663.317761,2.84E+01,0.00E+00,,0.322514,0.0946702,10.4908,35.4422,3.10996,23683.2,15843.2651,517253.419,417.936,11992.1,693.061,2.67037,3697.03,1328.03,11929.9,40000,79724.5,0.0201393,10.1389,54692.4,3921.55,149506,1.35E-05,136486,536486,3713.32,825.861,2.13035,437.877,3783.02,812.743,3.44199,424.315,136486,3776.75,808.558,0.679317,417.466,3786.81,805.573,1.60958,415.268
113562.354,87103.34586,200665.7,16.25550618,43.77945016,537.4523915,1.30E+01,0.00E+00,,0.569273,0.0682428,0.535075,51.4369,5.52692,35797.3,23966.15373,729945.2031,1051.85,16807.3,1093.93,3.13525,443.58,1639.07,14621.8,40000,200649,0.0178675,0.047242,79420.9,2841.82,111791,1.46E-05,257410,657410,2680.88,732.065,3.58467,409.537,2733.56,720.73,3.95829,396.861,257410,2730.6,716.092,2.20561,390.244,2729.71,714.699,2.61399,389.107
77224.56083,0,77224.6,27.14240154,45.79451745,735.8623128,2.17E+01,0.00E+00,,0.61679,0.10606,1.0153,39.1184,3.67265,27405.1,17953.9251,619773.3765,404.757,14442.9,756.468,2.89279,1673.65,1415.11,12687.3,40000,77210.4,0.0235677,0.62588,77009.6,3735.2,142619,2.47E-05,133971,533971,4168.3,966.285,2.11349,497.7,4242.92,951.638,3.30544,482.551,133971,4237.35,945.616,0.748657,474.212,4242.39,942.707,1.64078,472.081
113562.354,72708.06157,186270.4,32.03033319,15.85070689,503.0145727,2.56E+01,0.00E+00,,0.196067,0.0803955,6.30697,47.6358,4.26748,35256.3,28030.05381,626552.919,976.384,14339.6,1026.03,2.92817,3352.51,1775.29,15789,40000,186253,0.017114,5.84549,53110.4,3898.41,142924,6.28E-06,243014,643014,3140.69,701.45,3.21202,397.988,3206.47,689.751,4.03326,385.039,243014,3207.77,686.492,1.66568,379.14,3215.82,684.559,2.15134,377.483
87392.84483,0,87392.8,15.05355767,31.89655832,563.4429494,1.20E+01,0.00E+00,,0.558644,0.0611341,0.403212,30.7283,3.15576,18938.6,10012.32562,469404.1093,458.08,10941.7,570.001,2.62155,2203.13,1052.46,9513.26,40000,87382.3,0.0162009,0.110101,64501,2857.54,121511,2.01E-05,144143,544143,2405.61,663.711,2.47209,361.665,2449.72,653.934,3.47623,351.45,144143,2446.07,649.77,1.12712,344.9,2445.36,648.037,1.81471,343.784
104676.4048,0,104676.4,29.60718068,18.05034776,629.4394837,2.37E+01,0.00E+00,,0.335061,0.118393,3.68221,33.8538,3.12299,32627.4,27198.76827,706217.4976,548.649,16346.6,972.73,2.8118,3846.72,1748.24,15557.8,40000,104659,0.0260954,3.34267,56715,4230.81,155269,1.20E-05,161420,561420,4638.4,1069.88,2.24138,568.869,4731.05,1052.62,3.46552,550.218,161420,4721.49,1047.51,0.704711,542.399,4735.7,1043.82,1.67853,539.406
113562.354,62204.28418,175766.6,33.86185578,23.88313392,681.7880713,2.71E+01,0.00E+00,,0.0594786,0.12416,1.11347,51.3068,4.10619,49126.1,51618.20655,837369.0359,921.286,19197,1338.7,3.02901,3740.37,2426.5,21272.7,40000,175742,0.0273422,0.603682,55696,4197.64,153022,1.82E-06,232503,632503,4854.73,1120.63,2.78424,630.378,4964.21,1100.93,3.96408,608.383,232503,4952.77,1097.46,0.903368,601.695,4966.41,1093.69,1.93332,598.523
113562.354,35787.06628,149349.4,17.1298922,22.25270588,732.3050038,1.37E+01,0.00E+00,,0.134356,0.0928582,0.512816,48.889,3.91724,36080.3,27220.15237,818882.3031,782.836,18900.9,1181.43,2.96807,1431.5,1748.94,15563.8,40000,149332,0.0307121,0.0415704,78032.9,2707.55,109240,2.96E-06,206093,606093,3641.05,1256.45,2.59582,693.069,3721.7,1236.62,3.88382,670.763,206093,3714.4,1232.39,0.74953,663.319,3714.33,1228.48,2.17119,660.356
99840.47879,0,99840.5,27.73545684,43.23148825,558.7118449,2.22E+01,0.00E+00,,1.05561,0.0926681,6.78124,30.3298,3.82243,27656.6,18445.82423,667528.9824,523.314,15593.6,776.93,2.89697,1512.32,1434.68,12857.1,40000,99826.1,0.020563,6.48279,79598.3,3865.49,145845,3.93E-05,156587,556587,3640.73,843.029,2.58784,440.165,3706.67,830.542,3.21275,426.76,156587,3705.37,824.295,1.2483,418.62,3706.72,822.518,1.69363,417.228
113562.354,7743.763373,121306.1,31.45652077,24.9187499,739.7138235,2.52E+01,0.00E+00,,0.185622,0.148923,0.74346,41.9699,3.48509,44312.3,45019.42782,911177.328,635.799,21037.2,1308.58,2.94968,3737.6,2262.01,19902.4,40000,121283,0.0351385,0.319625,60240.4,4264.03,154351,5.85E-06,178044,578044,5839.25,1439.96,2.18385,771.731,5964.64,1415.88,3.52905,745.047,178044,5943,1410.61,0.546624,736.926,5956.92,1405.54,1.79443,732.567
113562.354,62207.53343,175769.9,19.63492264,20.09855146,509.1473431,1.57E+01,0.00E+00,,0.259941,0.0757836,0.547673,46.0845,4.16041,32956.1,24115.06378,621812.7196,921.344,14320.3,929.081,2.92686,2895.49,1644.25,14666.3,40000,175753,0.0175523,0.104065,56979.4,3516.25,133704,7.86E-06,232514,632514,2966.62,718.998,3.15831,405.744,3030.21,707.322,3.96152,392.785,232514,3030.45,703.851,1.61742,386.697,3031.35,702.091,2.19829,385.309
113562.354,57266.77287,170829.1,14.68876556,21.17798605,731.0256122,1.18E+01,0.00E+00,,0.0620812,0.0815399,0.537646,52.7249,4.18962,36273.3,26001.68301,795739.3291,895.44,18318.7,1196.07,3.01189,814.27,1708.58,15218.3,40000,170812,0.0287884,0.0333454,81125.2,2263.23,95932.4,1.25E-06,227573,627573,3197.45,1177.25,2.8465,660.534,3268.07,1158.68,4.13462,639.542,227573,3262.28,1155.13,0.887752,632.582,3261.6,1151.54,2.32281,629.964
113562.354,25535.78225,139098.1,23.54202514,18.22784372,467.1805482,1.88E+01,0.00E+00,,0.573958,0.0750482,4.39173,35.5507,3.72155,27119.8,18738.68759,586731.6393,729.112,13594.1,794.95,2.78138,3384.75,1446.21,12957.1,40000,139084,0.0164697,4.04822,55208.8,3797.99,144636,1.98E-05,195845,595845,2937.79,674.927,2.98068,372.091,2996.47,664.461,3.59838,360.491,195845,2998.52,660.298,1.54104,354.071,3001.93,658.789,1.92563,352.825
113562.354,69491.4909,183053.8,21.48573491,47.92434314,482.5977673,1.72E+01,0.00E+00,,1.30083,0.0727294,2.19154,46.5077,6.26417,34908.5,23755.55879,739542.3035,959.529,17058.7,1077.89,3.13114,615.02,1631.72,14558.6,40000,183038,0.0160753,1.74426,80416.6,3429.19,129400,4.01E-05,239799,639799,2854.05,658.761,3.64504,358.725,2906.57,648.846,3.61183,347.551,239799,2908.49,643.966,2.11989,341.077,2909.18,643.013,2.18056,340.098
82320.04078,0,82320,21.39044552,14.89958715,615.4867484,1.71E+01,0.00E+00,,0.398282,0.0806737,0.66704,33.1271,3.06999,21806.3,13262.35356,489015.3699,431.479,11374.5,618.149,2.66191,3274.81,1213.49,10929.1,40000,82307.9,0.0181517,0.342728,56785,3514.69,140369,1.61E-05,139069,539069,3167.04,744.066,2.25723,399.119,3227.03,732.535,3.45979,387.21,139069,3223.84,728.399,0.828909,380.482,3226.95,726.068,1.66669,378.879
99078.93432,0,99078.9,30.9739699,32.04280467,593.8808351,2.48E+01,0.00E+00,,0.409377,0.10176,7.48363,32.0487,3.08746,27888,20826.95223,620469.305,519.317,14397.1,819.335,2.74779,3693.89,1526.03,13647.8,40000,99063.7,0.022226,7.16519,56840.9,4092.73,152834,1.54E-05,155825,555825,3987.96,911.243,2.30798,485.691,4065.35,896.836,3.45078,470.316,155825,4060.62,891.97,0.817431,462.837,4070.41,889.041,1.6634,460.579
113562.354,78851.84046,192414.2,13.01518847,39.92657211,730.8719002,1.04E+01,0.00E+00,,0.207262,0.0746856,0.550989,56.1136,4.82032,37713.2,26088.10836,845302.465,1008.59,19464.4,1265.86,3.09363,1.47,1711.47,15243.1,40000,192397,0.0271487,0.0201382,86529,1912.74,85036.4,3.95E-06,249158,649158,2934.33,1110.69,3.18588,626.213,2994.28,1093.49,4.21411,606.813,249158,2989.45,1089.1,1.29,599.282,2987.42,1085.95,2.70175,597.185
113562.354,61420.69376,174983,20.16547843,21.19125702,751.7100672,1.61E+01,0.00E+00,,0.0184017,0.0968008,0.577007,53.7977,4.23138,41484.6,34559.49803,837537.0341,917.202,19270.7,1269.12,3.03017,1717.53,1975.63,17492.9,40000,174963,0.030035,0.0557368,74142.1,2916.19,113997,1.00E-06,231724,631724,3791.35,1228.64,2.81214,690.451,3878.36,1208.6,4.10656,667.798,231724,3870.66,1205.16,0.831323,660.937,3872.03,1201.4,2.1743,658.02
113562.354,23102.92343,136665.3,26.14803494,28.13983667,705.8281708,2.09E+01,0.00E+00,,0.179548,0.121777,0.565036,44.694,3.66943,40741.6,37306.963,844536.2791,716.326,19515,1196.47,2.94559,3122.26,2054.45,18159.1,40000,136645,0.0310717,0.122386,63847.3,3861.6,141903,5.12E-06,193406,593406,4772.23,1272.65,2.41904,693.248,4877.99,1251.63,3.66684,669.853,193406,4865.93,1246.95,0.683487,662.18,4871.07,1242.87,1.89395,658.836
101301.055,0,101301.1,30.91721783,29.74839795,703.2533915,2.47E+01,0.00E+00,,0.256131,0.134487,1.75478,37.5623,3.24603,35878.2,31887.5793,760353.2832,530.946,17566.1,1080.86,2.85209,3879.25,1896.05,16817.9,40000,101282,0.0298631,1.37516,57183.3,4292.88,155831,9.10E-06,158043,558043,5271.85,1224.27,2.09919,646.273,5378.42,1204.24,3.45103,624.562,158043,5361.78,1199.07,0.565712,616.647,5379.46,1194.52,1.68712,612.86
82043.72845,0,82043.7,15.21361114,17.72131706,549.1402812,1.22E+01,0.00E+00,,0.61088,0.0556976,0.479651,29.986,3.16954,17248.3,8708.882667,418248.0081,430.043,9748.31,508.835,2.56291,2493.38,980.772,8879.62,40000,82033.9,0.0138665,0.194229,59837.2,2839.63,123010,2.45E-05,138795,538795,2192.14,568.213,2.52699,312.796,2231.3,559.842,3.43394,304.146,138795,2228.33,556.087,1.24379,298.168,2227.9,554.658,1.79784,297.253
113562.354,58375.13759,171937.5,38.38046294,25.33235613,736.251836,3.07E+01,0.00E+00,,0.0214379,0.14053,1.03084,52.5004,4.11467,54162.8,61671.87846,906479.0874,901.201,20793.7,1436.86,3.06615,4011.65,2659.05,23193.2,40000,171911,0.0307934,0.505598,55618.6,4238.83,159483,1.00E-06,228672,628672,5497.84,1262.03,2.66592,708.132,5621.68,1239.65,3.93532,683.074,228672,5605.78,1236.08,0.761221,676.231,5621.18,1231.74,1.91776,672.528
90102.54235,0,90102.5,36.77861072,28.21478626,582.872213,2.94E+01,0.00E+00,,0.432943,0.0874799,14.706,31.4736,3.04992,23348.7,15715.04125,531284.8154,472.271,12345.8,683.468,2.65134,3681.16,1322.57,11882.2,40000,90089.3,0.0188765,14.3958,55296.4,3974.45,150383,1.74E-05,146850,546850,3431.19,773.973,2.326,414.526,3495.57,761.859,3.44154,401.83,146850,3492.55,757.471,0.879449,394.896,3499.2,755.06,1.64947,393.144
82304.79541,0,82304.8,17.25312529,25.92948537,616.9292622,1.38E+01,0.00E+00,,0.418584,0.0688833,0.415636,33.3453,3.102,19903.2,10999.37679,475007.0121,431.405,11061.7,587.407,2.6346,2533.76,1103.76,9965.37,40000,82293.8,0.0177534,0.0941344,62142.4,3010.41,125593,1.54E-05,139055,539055,2708.85,727.406,2.29446,393.33,2759.69,716.421,3.50521,381.986,139055,2755.77,712.317,0.883066,375.274,2755.33,710.135,1.77188,373.876
113562.354,87847.67956,201410,30.93788389,34.09919683,661.3427341,2.48E+01,0.00E+00,,0.0257897,0.109601,0.837544,54.3331,4.49826,49341.1,49915.72821,811419.0243,1055.72,18579.1,1320.2,3.06429,3207.84,2385.06,20928.5,40000,201386,0.0246329,0.303677,57890.9,4002.74,143903,1.00E-06,258147,658147,4284.21,1009.38,3.08626,576.584,4382.68,991.601,4.1981,556.764,258147,4375.61,988.433,1.18354,550.365,4384.06,985.316,2.10654,547.787
113562.354,83539.94909,197102.3,32.6916466,37.11855708,447.9996003,2.62E+01,0.00E+00,,0.465226,0.0661681,8.56519,48.1091,5.19835,32513.1,22374.75437,614107.556,1033.18,14080.3,980.119,3.00274,2018.47,1582.72,14136.9,40000,197086,0.0140691,8.10615,63772.9,3606.95,133554,1.48E-05,253847,653847,2589.22,576.628,3.59601,324.109,2639.91,567.508,3.94432,313.888,253847,2643.77,563.821,2.29871,308.326,2646.72,562.765,2.43287,307.278
113562.354,27918.85154,141481.2,14.20267956,42.3598384,558.8260437,1.14E+01,0.00E+00,,1.52387,0.0436195,7.40009,39.8758,5.34338,20385,9779.3592,740060.896,741.626,17191.2,958.108,2.66482,0.03,1040,9403.23,40000,141471,0.0196996,7.02464,77355,1007.59,57264.1,2.98E-05,198232,598232,1721.93,805.502,3.40601,433.598,1749.37,795.275,3.33065,421.434,198232,1745.04,789.224,1.73002,413.6,1744.78,787.985,1.87682,412.392
113562.354,13776.96334,127339.3,29.45592924,32.73061728,647.9762706,2.36E+01,0.00E+00,,0.277188,0.128242,1.31865,39.4995,3.45128,39838.8,37449.35693,811140.9302,667.437,18730,1162.48,2.91341,3735.52,2058.46,18192.9,40000,127319,0.0286788,0.922394,58125.1,4293.6,154993,9.17E-06,184080,584080,5022.07,1175.72,2.38429,634.966,5127.51,1156.2,3.56106,613.486,184080,5115.48,1151.13,0.743872,605.585,5129.67,1147.15,1.7544,602.256
113562.354,45078.22083,158640.6,32.49538927,22.18423742,627.0396261,2.60E+01,0.00E+00,,0.171639,0.116286,2.72092,46.3804,3.85086,42643.7,41071.90564,779494.475,831.521,17899,1217.38,2.95956,3750.51,2158.09,19031.6,40000,158619,0.0253052,2.26016,55298.8,4246.55,153126,5.50E-06,215380,615380,4546.9,1037.41,2.70478,576.172,4645.28,1019.65,3.80328,556.479,215380,4636.55,1015.7,0.946948,549.521,4651.42,1012.21,1.85437,546.587
113562.354,24463.2091,138025.6,22.40773141,44.64077751,665.3968938,1.79E+01,0.00E+00,,0.686215,0.107988,0.478384,43.5911,4.29038,38730.6,31351.84988,889939.0132,723.466,20707.8,1117.13,3.04428,1488,1879.72,16679,40000,138007,0.0284037,0.0526591,79937.9,3555.09,133239,1.91E-05,194768,594768,4240.52,1164.06,2.66963,625.319,4326.76,1145.93,3.50589,605.415,194768,4320.97,1138.98,1.13236,596.074,4319.52,1136.15,2.06554,593.926
113562.354,55608.41076,169170.8,27.00191925,21.18584397,497.876018,2.16E+01,0.00E+00,,0.303807,0.08082,4.15395,44.2437,4.05632,33082.4,25393.58187,622831.5552,886.748,14316.5,957.867,2.89452,3373.4,1688.1,15042.7,40000,169154,0.0173806,3.72461,53862.4,3870.5,143705,9.93E-06,225915,625915,3158.8,712.369,3.09755,399.958,3224.11,700.73,3.87457,387.076,225915,3225.87,697.105,1.56437,380.889,3232.8,695.225,2.0451,379.302
94004.82209,0,94004.8,28.88797027,32.03234387,740.9829139,2.31E+01,0.00E+00,,0.23454,0.128123,0.732507,39.4758,3.30973,33343.6,27637.62637,721257.2093,492.705,16688.2,999.965,2.83296,3618.93,1762.57,15680.3,40000,93987.2,0.0296161,0.336059,59002.1,4068.75,150104,8.23E-06,150748,550748,5026.09,1213.71,2.02929,637.427,5128.43,1194.09,3.44816,616.283,150748,5113.18,1189.08,0.521796,608.542,5124.92,1184.65,1.70674,604.913
88925.02047,0,88925,37.20194115,16.69024949,627.2112802,2.98E+01,0.00E+00,,0.358913,0.098216,12.8885,33.6706,3.08369,25485.3,18108.38635,565786.8728,466.093,13121.5,753.899,2.69505,3758.52,1421.28,12740.9,40000,88910.8,0.02118,12.5539,55403.6,4058.58,152071,1.43E-05,145672,545672,3851.72,868.45,2.21254,461.545,3924.66,854.671,3.44536,447.065,145672,3918.58,850.177,0.739202,439.928,3928.64,847.201,1.63259,437.685
102240.2975,0,102240.3,21.23567085,45.73660671,561.8428109,1.70E+01,0.00E+00,,1.2488,0.0923804,1.28719,30.5036,4.08238,28568,18748.11077,706508.3954,535.894,16513.7,812.764,2.9537,966.89,1446.58,12960.3,40000,102226,0.0213168,0.987902,85027.3,3689.5,140982,4.43E-05,158987,558987,3632.72,873.764,2.64717,453.829,3697.83,861.042,3.16859,440.081,158987,3695.01,854.373,1.31537,431.639,3695.22,852.671,1.70512,430.268
80642.6691,0,80642.7,32.55854042,48.87681738,712.6428068,2.60E+01,0.00E+00,,0.774723,0.109585,5.8648,37.9378,3.80933,28684.2,19410.59439,658947.2515,422.672,15375,785.071,2.92548,1491.15,1472.34,13183.5,40000,80627.9,0.02379,5.48589,79996.6,3897.52,146014,3.12E-05,137389,537389,4306.83,975.579,2.19044,500.498,4382.32,960.893,3.24598,485.251,137389,4378.18,954.292,0.852389,476.505,4383.41,951.602,1.62652,474.509
113562.354,55773.76487,169336.1,28.01208098,26.06742502,671.0616547,2.24E+01,0.00E+00,,0.098969,0.112467,0.651153,50.0016,4.03977,44159.8,42058.83385,807620.3079,887.588,18588,1218.14,2.99675,3239.47,2184.5,19253.3,40000,169314,0.0268242,0.158223,59655.5,3931.25,142963,2.84E-06,226075,626075,4401.52,1098.82,2.77173,615.216,4501.95,1080.02,3.92248,594.219,226075,4493.09,1076.38,0.917828,587.417,4498.7,1072.97,1.97567,584.646
99470.18564,0,99470.2,24.24095056,17.89509726,489.9543663,1.94E+01,0.00E+00,,0.707123,0.0711195,6.64286,26.979,3.19248,21246.1,13090.98278,507789.6977,521.385,11832.1,620.972,2.62848,3441.6,1205.52,10859.2,40000,99458.1,0.0155359,6.38281,55581.5,3685.7,145028,2.80E-05,156219,556219,2790.32,636.772,2.67662,345.458,2842.96,627.207,3.38314,335.178,156219,2843.11,622.904,1.31838,328.741,2844.78,621.435,1.76174,327.653
113562.354,12543.63833,126106,20.85051113,49.14857201,751.4819031,1.67E+01,0.00E+00,,0.778114,0.115662,0.468817,44.3815,4.36542,39629.3,31625.36131,1001425.385,660.981,23331.1,1227.93,3.07958,730.27,1888.07,16750.1,40000,126087,0.0344875,0.0372045,89866.2,3207.44,123057,1.96E-05,182848,582848,4548.43,1412.91,2.46931,747.486,4637.34,1391.57,3.44624,724.108,182848,4628.85,1383.1,0.966148,713.275,4626.49,1379.5,2.17312,710.586
113562.354,5809.180394,119371.5,24.3790546,38.87362744,710.2424446,1.95E+01,0.00E+00,,0.444631,0.124984,0.466467,40.211,3.68841,38897.5,33617.39815,897871.6267,625.674,20864.3,1155.17,2.9693,2370.4,1947.92,17258.1,40000,119352,0.0329075,0.0690955,73317.4,3766.3,139540,1.28E-05,176113,576113,4905.6,1348.19,2.31221,716.946,5007.8,1326.89,3.48622,693.547,176113,4998.81,1320.27,0.731915,684.274,4999.37,1316.3,1.95444,681.135
113562.354,321.981658,113884.3,32.74231216,48.13124679,548.7197029,2.62E+01,0.00E+00,,1.52698,0.102817,11.2629,29.9721,4.45821,32408.5,24010.01694,820828.717,596.925,19187.3,942.764,2.98275,1218.25,1640.6,14634.9,40000,113868,0.0232611,10.9661,84968.9,4061.85,148608,5.21E-05,170629,570629,4041.19,953.755,2.77094,494.158,4114.39,939.656,3.12051,478.763,170629,4112.37,932.153,1.3825,469.611,4112.67,930.442,1.69594,468.146
113562.354,63096.84013,176659.2,19.62055598,47.19193499,565.3106084,1.57E+01,0.00E+00,,0.902974,0.082302,0.541708,48.1266,5.38215,37479.1,27348.78937,805960.7141,926,18660.9,1104.54,3.12084,771.03,1753.15,15599.8,40000,176642,0.0203975,0.0783275,80972.4,3296.2,125337,2.49E-05,233403,633403,3231.95,836.126,3.34917,457.832,3295.86,823.153,3.65618,443.395,233403,3292.9,817.417,1.87674,435.722,3292.08,815.901,2.24941,434.439
83975.65664,0,83975.7,30.01892235,37.38534358,711.6348889,2.40E+01,0.00E+00,,0.399275,0.113095,2.70922,37.897,3.37516,28773.2,20948.33174,628777.7125,440.141,14585,835.191,2.81823,3043.61,1530.55,13686.8,40000,83960.4,0.0245986,2.32988,63469.7,3993.57,149685,1.57E-05,140721,540721,4436.38,1008.62,2.08473,526.133,4520.23,992.722,3.38674,509.448,140721,4511.92,987.469,0.643211,501.635,4523.78,983.943,1.63245,498.903
86996.904,0,86996.9,27.47112138,35.84584472,680.0893853,2.20E+01,0.00E+00,,0.398555,0.108295,1.70304,36.331,3.28943,28203.8,20313.36908,618704.6715,455.981,14357.4,815.759,2.80241,3129.93,1506.77,13481.4,40000,86981.8,0.0237745,1.34055,62235.1,3945.6,148901,1.54E-05,143743,543743,4247.46,974.746,2.13827,511.407,4328.6,959.404,3.40585,495.259,143743,4321.61,954.295,0.683457,487.566,4331.81,950.98,1.64149,485.02
93203.00482,0,93203,29.13833236,15.87282146,560.3692005,2.33E+01,0.00E+00,,0.475065,0.0851067,8.1388,30.3744,3.05107,23477.7,15578.87764,533493.0945,488.525,12405.7,677.724,2.66942,3616.45,1316.74,11831.4,40000,93189.8,0.0184206,7.84052,55406.6,3876.14,148845,1.89E-05,149951,549951,3336.86,755.211,2.39169,405.595,3400.28,743.479,3.43807,393.238,149951,3398.66,739.047,0.956779,386.314,3404.27,736.823,1.66865,384.699
78619.04327,0,78619,23.16645507,45.8338375,530.4583503,1.85E+01,0.00E+00,,1.70515,0.0587972,6.93805,28.9123,4.45475,18661.2,8980.573953,475624.3239,412.089,11104,560.246,2.78082,0.21,996.126,9015.5,40000,78609.1,0.0129354,6.66074,88559.9,3106.88,128104,7.74E-05,135370,535370,2321.76,529.67,2.90337,275.824,2357.59,522.737,3.02986,268.207,135370,2353.25,518.358,1.53046,262.415,2351.89,517.414,1.69876,261.628
113562.354,42379.2986,155941.7,32.21564063,22.31664541,644.8110382,2.58E+01,0.00E+00,,0.162402,0.121287,1.90219,46.4722,3.82813,43756.5,43047.29792,801364.0064,817.37,18409.2,1243.51,2.9678,3778.38,2210.66,19472.6,40000,155920,0.026523,1.43937,55629.5,4262.13,153864,5.19E-06,212681,612681,4743.5,1087.3,2.64863,602.532,4846.59,1068.64,3.7807,581.831,212681,4836.29,1064.62,0.882459,574.778,4851.48,1060.92,1.84259,571.664
113562.354,63683.3396,177245.7,28.99623465,18.23236304,625.5798713,2.32E+01,0.00E+00,,0.10706,0.107949,0.938791,49.7714,4.09415,43773.3,41607.38841,765709.6527,929.053,17567,1211.32,2.99376,3473.64,2172.46,19152.2,40000,177224,0.0240454,0.448259,56031.4,4061.81,146862,3.26E-06,233985,633985,4220.38,985.401,2.89117,555.063,4314.8,968.386,3.9769,536.13,233985,4308.13,964.939,1.07713,529.581,4317.94,961.815,1.96904,526.993
113562.354,93928.57044,207490.9,36.86063919,28.85094096,680.7179562,2.95E+01,0.00E+00,,4.30E-05,0.119014,1.42828,55.5334,4.48418,53921.7,59423.34951,832517.0688,1087.58,19001.8,1414.91,3.08442,3764.8,2608.69,22779,40000,207465,0.0255241,0.879847,53911.6,4142.18,152889,1.00E-06,264226,664226,4649.02,1045.99,3.08136,601.465,4755.54,1027.23,4.27729,580.467,264226,4746.3,1024.44,1.11447,574.279,4760.54,1020.96,2.08921,571.36
92961.53295,0,92961.5,31.22401225,32.02637062,684.8284436,2.50E+01,0.00E+00,,0.28366,0.119261,3.66867,36.5826,3.18603,30863.3,24642.77479,661742.7496,487.241,15303.9,924.728,2.7909,3830.64,1662.48,14822.9,40000,92944.9,0.0260024,3.30122,56147.8,4166.63,153926,1.07E-05,149706,549706,4674.44,1066.09,2.10429,562.004,4766.34,1048.87,3.44347,543.626,149706,4754.73,1044.05,0.603294,536.088,4770.43,1040.09,1.64948,532.909
87301.09628,0,87301.1,20.08644947,47.77193694,630.6721653,1.61E+01,0.00E+00,,1.05394,0.0863673,0.598648,33.9557,3.95132,25651.3,15086.42207,636766.7604,457.587,14890,726.115,2.93652,333.11,1295.45,11645.7,40000,87288.1,0.0210975,0.266866,89780.2,3326.3,131283,3.81E-05,144049,544049,3402.01,864.594,2.44361,447.053,3460.34,852.211,3.20395,433.974,144049,3455.26,845.775,1.16733,425.641,3454.69,843.899,1.71303,424.261
113562.354,500.8802405,114063.2,31.3695402,20.01356694,595.5928287,2.51E+01,0.00E+00,,0.369263,0.118302,6.15199,32.3953,3.11125,34064.7,29535.77835,741695.2901,597.853,17172.2,1017.19,2.82291,3892.92,1823.32,16198.9,40000,114045,0.0261809,5.8273,56941.9,4317.87,157064,1.29E-05,170806,570806,4634.29,1073.41,2.34757,574.52,4727.61,1056.07,3.48467,555.604,170806,4718.55,1050.78,0.785828,547.611,4732.07,1047.23,1.70376,544.711
113562.354,48457.62658,162020,19.74196719,30.4600124,542.16996,1.58E+01,0.00E+00,,0.285686,0.0812813,0.499492,44.4182,3.94439,32902.1,24444.66094,654160.8119,849.263,15110.6,932.088,2.9094,2827.27,1655.66,14764.3,40000,162003,0.019777,0.0705274,59835.7,3505.69,133590,8.40E-06,218764,618764,3184.05,810.054,2.9727,452.911,3252.9,796.987,3.86579,438.424,218764,3251.22,793.176,1.36404,431.869,3251.25,791.079,2.11893,430.291
113562.354,47910.86661,161473.2,16.45616856,42.5232725,635.3857103,1.32E+01,0.00E+00,,0.571536,0.0816688,0.490974,47.8927,4.58579,35218.6,24526.2836,812188.88,846.397,18822.3,1095.88,3.06394,489.07,1658.47,14788.5,40000,161457,0.0245617,0.0330174,85073,2778.63,111046,1.36E-05,218218,618218,3209.43,1005.98,3.00513,552.561,3273.66,990.618,3.75231,535.487,218218,3268.43,984.891,1.42068,527.259,3266.75,982.468,2.33608,525.525
113562.354,28526.96677,142089.3,27.2641394,19.86948556,743.7813775,2.18E+01,0.00E+00,,0.127719,0.126399,0.604271,47.4928,3.79881,43414.5,41311.97753,884267.851,744.755,20403.2,1282.65,2.97534,3036.66,2164.54,19085.8,40000,142068,0.0329015,0.13345,64982.9,3830.45,140341,3.52E-06,198829,598829,4952.71,1347.42,2.42233,737.097,5063.93,1324.97,3.70869,711.997,198829,5049.37,1320.46,0.643592,704.43,5055.95,1316.06,1.90805,700.764
113562.354,62476.95048,176039.3,16.03211596,24.37175748,740.1918554,1.28E+01,0.00E+00,,0.0305826,0.0848541,0.554038,53.7334,4.25235,38060.3,28504.48167,807231.3024,922.749,18571.1,1225.5,3.02632,1012.68,1790.55,15919.4,40000,176021,0.0290288,0.0383853,79462.6,2412.58,99905,1.00E-06,232782,632782,3325.91,1187.08,2.87308,668.167,3400.45,1168.16,4.17397,646.766,232782,3394.33,1164.76,0.886854,639.914,3394.16,1161.15,2.29128,637.235
113562.354,34529.19208,148091.5,28.33208427,34.95840292,573.7439598,2.27E+01,0.00E+00,,0.395863,0.103887,2.75566,42.0933,3.87625,37287.8,31901.47011,741043.6854,776.234,17109.7,1063.71,2.93824,3214.81,1896.47,16821.5,40000,148073,0.0227389,2.34008,60222.1,4107.61,149804,1.30E-05,204834,604834,4063.94,932.339,2.76402,511.777,4147.6,917.051,3.6617,494.966,204834,4145.8,912.24,1.15469,487.509,4155.47,909.558,1.84431,485.281
79983.45094,0,79983.5,38.69366687,15.79420556,678.1810813,3.10E+01,0.00E+00,,0.304647,0.0988223,12.8983,36.1862,3.13514,24429.8,16793.58553,533229.6391,419.222,12354,722.963,2.67898,3745.49,1367.89,12277,40000,79969.8,0.0210549,12.538,54815.5,3996.58,150803,1.27E-05,136731,536731,3876.8,863.409,2.1002,456.345,3949.36,849.639,3.43855,442.061,136731,3941.54,845.394,0.644223,435.139,3952.89,842.198,1.60916,432.745
113562.354,31472.51377,145034.9,29.60605728,21.49006061,672.1700621,2.37E+01,0.00E+00,,0.175786,0.125176,0.778294,45.1959,3.71999,42919.2,41635.85269,826186.9622,760.196,19045,1216.47,2.95637,3608.92,2173.22,19158.6,40000,145013,0.0287411,0.327757,58253.1,4178.61,150873,5.45E-06,201774,601774,4901,1177.87,2.51688,646.48,5008.93,1157.9,3.69955,624.315,201774,4996.67,1153.53,0.770357,616.95,5007.04,1149.65,1.83596,613.708
113562.354,42776.98074,156339.3,11.07230034,44.25899778,570.1616091,8.86E+00,0.00E+00,,1.457,0.0455405,4.076,43.9856,5.7012,22588,11125.47924,769544.2521,819.512,17836.4,1035.96,2.75847,0.03,1110.15,10021.6,40000,156328,0.0197669,3.66052,76096.9,976.72,56722.6,2.79E-05,213089,613089,1797.11,808.311,3.53351,437.714,1825.4,797.893,3.42449,425.322,213089,1821.71,791.892,1.82809,417.521,1821.62,790.675,1.95439,416.304
113562.354,2799.202044,116361.6,11.38583154,33.80588143,510.7133935,9.11E+00,0.00E+00,,0.798709,0.0601488,0.341554,29.5712,3.53522,22159.8,12099.42909,612189.8893,609.936,14267.2,746.19,2.76277,819.72,1158.35,10445.4,40000,116350,0.0190889,0.0647839,80521.9,2529.31,108633,2.16E-05,173111,573111,2368.42,781.46,2.81598,424.425,2411.99,770.424,3.52043,412.209,173111,2407.13,765.236,1.44019,404.788,2405.95,763.556,2.01898,403.577
113562.354,52479.96272,166042.3,16.83406193,46.50613016,705.849116,1.35E+01,0.00E+00,,0.587528,0.0879297,0.517051,51.3089,4.82844,38526.4,28165.76929,908085.2643,870.343,21042.2,1227.75,3.11156,190.67,1779.67,15826.4,40000,166025,0.027979,0.026602,89185.3,2624.56,105926,1.30E-05,222786,622786,3456.74,1145.94,2.98813,628.573,3525.42,1128.43,3.77139,609.087,222786,3519.26,1122.02,1.3427,600.121,3517.19,1119.16,2.4541,598.108
113562.354,44708.4214,158270.8,32.71469035,46.25135919,656.8191814,2.62E+01,0.00E+00,,0.616105,0.123873,2.2152,47.3997,4.59974,46635.3,45309.94125,930609.2546,829.577,21523.8,1298.53,3.08092,2561.72,2269.48,19964.9,40000,158248,0.0270767,1.74336,68532.5,4220.3,150340,1.95E-05,215009,615009,4849.61,1110.97,2.83187,605.866,4947.47,1092.54,3.5762,585.672,215009,4945.48,1085.99,1.21962,576.738,4954.94,1083.07,1.86954,574.219
113562.354,26312.59297,139874.9,37.98333299,25.01042397,474.0804488,3.04E+01,0.00E+00,,0.540941,0.0766145,15.4176,36.0475,3.70353,27024.2,19376.55426,595041.5964,733.183,13781.1,811.744,2.74472,3512.89,1471.03,13172.1,40000,139860,0.01684,15.0683,55332.9,4018.03,148387,1.86E-05,196621,596621,2999.83,690.197,2.96042,380.596,3059.47,679.385,3.61215,368.639,196621,3060.66,675.203,1.49919,362.147,3064.58,673.601,1.91276,360.829
113562.354,60390.49983,173952.9,15.54450683,36.40437816,569.4320654,1.24E+01,0.00E+00,,0.377897,0.0709418,0.492216,48.0013,4.44938,32665.3,21714.28961,696207.3744,911.823,16073.9,999.941,3.01034,1060.05,1558.77,13930.4,40000,173937,0.0203534,0.0353592,75626.1,2780.51,111425,9.38E-06,230698,630698,2785.16,833.37,3.17171,466.087,2842.51,820.468,3.94114,451.69,230698,2838.92,816.163,1.60189,444.792,2837.67,814.135,2.39832,443.343
113562.354,18674.53663,132236.9,37.26672091,23.95302464,543.636152,2.98E+01,0.00E+00,,0.39068,0.09834,12.2296,36.451,3.43709,31936.3,26082.62654,677911.8822,693.13,15679.7,945.461,2.80711,3749.78,1711.29,15241.5,40000,132220,0.0216093,11.8698,55978.4,4227.92,153943,1.33E-05,188981,588981,3850.15,885.911,2.64827,483.6,3927.85,871.59,3.5994,467.91,188981,3924.38,866.989,1.07312,460.65,3933.6,864.37,1.78002,458.529
113562.354,18584.83221,132147.2,12.98510861,27.40408405,534.5705148,1.04E+01,0.00E+00,,0.479707,0.0652804,0.388364,36.5155,3.56547,24937.3,14884.88083,618864.7591,692.682,14370.2,806.885,2.79185,1671.22,1286.64,11568.8,40000,132134,0.0199389,0.0428873,70987.4,2693.61,112212,1.26E-05,188895,588895,2565.36,816.22,2.81752,449.771,2616.65,804.114,3.70717,436.375,188895,2612.5,799.596,1.31531,429.258,2611.22,797.556,2.12746,427.854
103288.9837,0,103289,12.27284013,29.46097926,530.7861965,9.82E+00,0.00E+00,,0.617481,0.0592491,0.341529,29.2842,3.20946,20153.7,10858.53254,541370.9048,541.41,12616.3,660.32,2.65472,1716.1,1096.58,9902.18,40000,103278,0.0180491,0.0662342,70026.8,2597.51,111997,1.83E-05,160039,560039,2331.95,739.032,2.63144,403.527,2375.46,728.389,3.54006,392.022,160039,2371.09,723.767,1.25047,384.997,2369.97,721.966,1.94793,383.791
86977.91086,0,86977.9,14.89703173,43.45429319,675.3724306,1.19E+01,0.00E+00,,0.769913,0.073167,0.412995,36.4296,3.72097,22915.9,12263.87776,620032.1835,455.899,14480.8,724.915,2.84639,0.71,1166.3,10515.2,40000,86966.2,0.0225914,0.0636862,90075.2,2544.76,108255,2.31E-05,143727,543727,2885.68,925.208,2.33941,485.583,2934.45,912.179,3.40381,471.827,143727,2928.2,905.997,1.00987,463.347,2926.68,903.656,1.88264,461.783
113562.354,833.8710795,114396.2,15.33768772,42.98508571,595.0380501,1.23E+01,0.00E+00,,0.990898,0.0844234,0.381831,32.84,3.93107,28849.9,18329.07902,784292.0059,599.619,18317.8,916.235,2.95275,288.25,1430.06,12817,40000,114382,0.0253071,0.0671421,91405.1,2953.08,118608,2.66E-05,171143,571143,3324.42,1036.53,2.63407,546.908,3385.25,1021.7,3.36198,530.645,171143,3378.49,1014.5,1.25596,521.326,3376.94,1012.28,1.94934,519.672
113562.354,18926.84997,132489.2,15.8097446,38.75577785,487.1840107,1.26E+01,0.00E+00,,1.11026,0.0706749,0.51775,34.3488,4.38765,26944.1,16529.06347,656501.1245,694.471,15274.3,825.782,2.919,1065.43,1356.91,12181.4,40000,132476,0.0177516,0.188935,79397.7,3256.11,128638,3.43E-05,189237,589237,2778.31,727.101,3.07661,391.299,2830.67,716.537,3.40589,379.464,189237,2827.59,711.336,1.68025,372.403,2827,710.065,1.95567,371.316
113562.354,33256.53669,146818.9,38.73493617,29.44305377,625.3123791,3.10E+01,0.00E+00,,0.212354,0.120428,7.37155,43.7269,3.68588,41255.4,39713.03169,782175.5141,769.551,17989.1,1193.03,2.93052,3945.68,2121.23,18721.7,40000,146798,0.0259962,6.93521,55134.9,4341.21,157904,7.00E-06,203559,603559,4712.19,1065.88,2.59171,586.426,4811.27,1047.78,3.70671,566.425,203559,4801.14,1043.49,0.879308,559.197,4817.13,1039.85,1.80271,556.136
100535.4718,0,100535.5,38.85223222,48.85613612,545.2254231,3.11E+01,0.00E+00,,1.65034,0.0883687,18.843,29.6215,4.52376,27060.3,17412.65613,703284.9097,526.959,16442.2,805.211,2.93142,527.82,1393.28,12497.6,40000,100522,0.019943,18.5522,90827.4,3900.44,144418,6.05E-05,157283,557283,3479.45,817.402,2.77481,419.762,3539.11,805.731,3.06295,407.072,157283,3535.51,799.15,1.40958,398.955,3534.75,797.719,1.66995,397.747
113562.354,11469.29511,125031.6,30.30071728,28.01243512,605.294107,2.42E+01,0.00E+00,,0.31432,0.118291,3.79576,36.8292,3.32833,36370.9,32429.79714,754681.7132,655.347,17434.9,1072.97,2.86503,3842.43,1912.45,16957.2,40000,125013,0.0260957,3.42757,56555.6,4292.18,155730,1.07E-05,181774,581774,4631.02,1069.89,2.43029,578.281,4726.47,1052.33,3.5567,559.023,181774,4717.59,1047.39,0.8184,551.296,4731.66,1043.83,1.73528,548.353
108560.5789,0,108560.6,22.83928541,32.68194372,734.9594869,1.83E+01,0.00E+00,,0.242862,0.119907,0.482012,39.4226,3.36404,35020.3,28705.31792,821526.2357,569.008,19030.7,1116.47,2.88026,2737.04,1796.98,15974.2,40000,108543,0.0333592,0.0929932,68995.3,3572.58,135035,6.82E-06,165304,565304,4705.03,1365.95,2.14175,725.15,4805.1,1344.38,3.52635,701.396,165304,4792.32,1338.92,0.550853,693.103,4796.29,1334.37,1.88033,689.405
113562.354,41114.57407,154676.9,12.99962371,21.91666195,684.7474359,1.04E+01,0.00E+00,,0.169619,0.075656,0.485971,48.4049,3.95239,31933.1,21043.00783,752780.724,810.775,17375.6,1085.65,2.95016,726.11,1534.06,13717.2,40000,154662,0.0272384,0.0260209,81673.8,2180.78,94358.6,3.51E-06,211423,611423,2969.67,1114.13,2.75886,619.244,3033.01,1096.97,3.99775,599.969,211423,3027.86,1092.94,0.922732,592.701,3026.24,1089.53,2.35892,590.343
113562.354,76924.6003,190487,30.48326434,22.37711655,452.2907149,2.44E+01,0.00E+00,,0.242048,0.0680232,7.13161,47.0438,4.46682,31463.4,22417.59585,569728.9585,998.498,13036.8,935.275,2.90574,3157.42,1584.26,14150.2,40000,190471,0.0143833,6.68112,52254.3,3709.44,137836,7.86E-06,247232,647232,2658.43,589.4,3.39843,335.11,2712.56,579.834,4.04225,324.469,247232,2715.8,576.707,2.03768,319.052,2720.93,575.332,2.33167,317.811
113562.354,46960.2507,160522.6,16.52827536,46.8328741,697.2668673,1.32E+01,0.00E+00,,0.653329,0.0874838,0.506188,50.0055,4.79385,37503.2,26941.18921,904989.1229,841.409,20991.8,1202.22,3.10077,133.79,1739.78,15485.4,40000,160505,0.0279138,0.0280867,90051.2,2625.6,106148,1.46E-05,217266,617266,3440.42,1143.29,2.95453,623.986,3507.77,1125.98,3.71554,604.757,217266,3501.41,1119.33,1.3481,595.617,3499.35,1116.55,2.40686,593.647
113562.354,66587.17738,180149.5,18.55120876,16.56765956,539.5975818,1.48E+01,0.00E+00,,0.199789,0.0750062,0.512792,47.9608,4.20246,33652.7,24403.20096,641673.1231,944.303,14774.7,961.739,2.95036,2489.7,1654.23,14752,40000,180133,0.0188161,0.052807,60812.3,3274.93,126037,5.56E-06,236894,636894,2938.41,770.464,3.15213,436.023,3002.47,757.991,4.04569,422.15,236894,3000.66,754.625,1.54222,415.998,3000.25,752.643,2.29604,414.529
113562.354,23127.60919,136690,30.30935072,32.73338746,636.1384605,2.42E+01,0.00E+00,,0.261197,0.123302,1.8895,41.634,3.58801,40395.1,38045.95926,798104.7599,716.455,18401.6,1171.18,2.92644,3717.86,2075.17,18333.9,40000,136669,0.0272583,1.4733,57437.8,4285.68,154553,8.58E-06,193430,593430,4825.92,1117.55,2.49378,608.81,4927.79,1098.84,3.62332,588.192,193430,4917.53,1094.08,0.82107,580.562,4932.08,1090.33,1.77561,577.424
113562.354,65897.68302,179460,23.00365189,35.17358309,564.2421582,1.84E+01,0.00E+00,,0.28474,0.0888931,0.584143,48.4157,4.35934,38343.3,31234.39621,714438.3993,940.677,16463.4,1057.54,3.00477,2637.11,1876.12,16648.4,40000,179441,0.0204648,0.114031,62051.5,3697.42,137291,8.45E-06,236202,636202,3479.25,838.624,3.10302,470.771,3554.47,824.744,3.92873,455.393,236202,3554.11,820.727,1.46826,448.688,3555.72,818.592,2.14471,446.981
113562.354,55592.83919,169155.2,29.24874533,48.25996895,711.7098071,2.34E+01,0.00E+00,,0.55944,0.121488,0.575735,51.5425,4.84489,48925.6,47545.32149,984418.8301,886.632,22811.1,1330.86,3.12418,2080.83,2326.24,20438.7,40000,169132,0.0290408,0.0681568,73007.1,3909.15,141004,1.59E-05,225893,625893,4762.33,1190.97,2.90214,654.268,4863.73,1171.18,3.66687,632.477,225893,4859.72,1164.6,1.22416,623.407,4859.54,1161.63,2.12102,621.033
80129.22231,0,80129.2,33.82590531,36.47791431,690.7901662,2.71E+01,0.00E+00,,0.400304,0.102762,7.70566,36.828,3.29462,25906.9,17709.46458,567629.3889,419.984,13175,745.585,2.76385,3054.31,1405.29,12602,40000,80115.2,0.0220089,7.33858,62419.7,3942.18,149081,1.65E-05,136876,536876,4032.01,902.519,2.11063,472.8,4106.86,888.34,3.39341,458.079,136876,4100.24,883.491,0.679672,450.669,4110.46,880.354,1.61622,448.321
96243.31821,0,96243.3,19.35525771,33.38808533,517.3117419,1.55E+01,0.00E+00,,0.712897,0.0741333,1.4414,28.318,3.26064,22238.7,13428.58375,524363.657,504.468,12224.7,634.833,2.7078,2745.32,1221.18,10996.4,40000,96231.1,0.0165861,1.16745,62871.8,3549.83,141310,2.78E-05,152992,552992,2910.35,679.797,2.59301,365.728,2964.61,669.638,3.36609,354.892,152992,2963.82,665.048,1.24307,348.143,2965.33,663.445,1.73985,346.973
113562.354,15056.45827,128618.8,24.15134881,44.91032901,702.224332,1.93E+01,0.00E+00,,0.655076,0.120481,0.473845,42.6627,4.13565,40322.6,34364.64088,936483.8903,674.149,21802.3,1164.1,3.03814,1746.12,1969.93,17444.6,40000,128599,0.0315589,0.0542736,79047.8,3694.7,136956,1.86E-05,185360,585360,4731.26,1293.34,2.49062,689.021,4827.48,1273.14,3.45903,666.902,185360,4820.56,1265.71,0.954396,657.035,4819.23,1262.36,2.0311,654.461
113562.354,31896.97907,145459.3,21.94672304,19.81683014,609.1125352,1.76E+01,0.00E+00,,0.259045,0.0973769,0.492313,43.0401,3.69602,35249.1,28391.45861,729008.9801,762.441,16871,1007.27,2.90913,2943.71,1786.93,15888.4,40000,145441,0.0244849,0.0722513,62345.5,3653.82,137404,7.50E-06,202202,602202,3815.58,1002.87,2.67324,552.521,3899,986.598,3.74744,534.502,202202,3894.43,982.289,0.98011,527.277,3895.07,979.397,1.99209,525.078
113562.354,86547.85651,200110.2,17.77935644,37.95807759,626.4017429,1.42E+01,0.00E+00,,0.186501,0.0776657,0.544805,53.7911,4.7865,38840.4,28902.29063,754708.2178,1048.93,17356.3,1152.22,3.0903,1114.87,1803.26,16027.8,40000,200092,0.0221248,0.0314621,74975.5,2824.66,111076,4.40E-06,256853,656853,3045.69,905.821,3.29821,514.029,3111.3,891.222,4.18667,497.727,256853,3107.88,887.377,1.56611,491.013,3106.63,884.991,2.54171,489.32
113562.354,84563.2885,198125.6,37.15458575,25.60741996,712.7149715,2.97E+01,0.00E+00,,0.000147281,0.126414,1.02245,55.3254,4.39892,54987.1,61897.83566,868893.57,1038.49,19880.4,1428.41,3.08651,3791.07,2664.06,23234.4,40000,198099,0.0276727,0.474027,55105.3,4145.23,154050,1.00E-06,254860,654860,4941.05,1133.93,2.9602,648.241,5055.15,1113.63,4.18597,625.465,254860,5043.55,1110.66,0.972978,619.083,5056.55,1106.91,2.04,615.935
113562.354,44557.02581,158119.4,22.55613958,22.45631165,652.1445501,1.80E+01,0.00E+00,,0.166662,0.0994689,0.528315,47.4618,3.90799,38341,32106.56187,767883.0273,828.802,17728.1,1103.52,2.95777,2700.99,1902.69,16874.3,40000,158100,0.0261062,0.0654316,64555.6,3532.72,132723,4.49E-06,214861,614861,3896.34,1068.96,2.73174,593.968,3983.69,1051.38,3.86195,574.361,214861,3977.87,1047.42,0.936789,567.321,3978.76,1044.25,2.05623,564.887
96553.02704,0,96553,12.74410332,41.990196,613.5522914,1.02E+01,0.00E+00,,0.947863,0.0670192,0.387463,33.3712,3.81252,22497.7,11922.89622,643352.6972,506.095,15030.5,747.129,2.82122,0.3,1149.76,10369.9,40000,96541.5,0.0216864,0.0704994,89279.3,2396.82,103914,2.66E-05,153303,553303,2644.56,887.968,2.54365,468.979,2688.42,875.708,3.38363,455.767,153303,2682.19,869.428,1.23437,447.353,2680.77,867.456,1.90702,445.971
76470.03038,0,76470,31.43915557,28.73000018,691.9943135,2.52E+01,0.00E+00,,0.293287,0.0965116,5.7801,36.8676,3.14828,23782.6,15745.07759,511488.92,400.806,11850.1,693.692,2.68317,3664.32,1323.85,11893.4,40000,76456.8,0.0204961,5.41361,54604.3,3853.53,148264,1.25E-05,133218,533218,3785.34,840.493,2.07281,444.265,3856.71,827.113,3.43976,430.482,133218,3849.48,823.001,0.628497,423.685,3860.46,819.843,1.60311,421.348
113562.354,80822.10176,194384.5,32.95907495,31.64376068,472.1129008,2.64E+01,0.00E+00,,0.210464,0.0724939,7.65461,48.2109,4.50108,33613.3,25157.51792,597146.5485,1018.92,13653.1,991.366,2.93493,3100.88,1680.08,14974,40000,194368,0.0153288,7.19122,53738.6,3784.84,139285,6.74E-06,251129,651129,2832.52,628.242,3.3705,357.413,2890.73,617.898,4.07471,345.945,251129,2893.51,614.712,1.9527,340.358,2899.76,613.152,2.30327,338.969
113562.354,76136.93322,189699.3,32.22740396,40.45549366,545.667861,2.58E+01,0.00E+00,,0.436851,0.0900479,5.01726,49.4591,4.86007,40415.9,33974.01553,748219.0838,994.349,17195.2,1154.18,3.05317,2399.47,1958.45,17347.4,40000,189680,0.0192689,4.53593,64627.1,3922.35,142252,1.36E-05,246441,646441,3520.51,790.327,3.28964,442.374,3592.25,777.231,3.88027,427.911,246441,3595.09,772.654,1.74603,421.006,3601.92,770.756,2.14691,419.321
82494.52362,0,82494.5,22.67839255,21.23155342,656.6839453,1.81E+01,0.00E+00,,0.337684,0.089092,0.578233,35.2014,3.11784,23523.2,15034.62694,525699.8542,432.389,12215,677.302,2.69609,3272.29,1293.19,11626,40000,82481.6,0.0204866,0.231841,57920.9,3582.71,140923,1.31E-05,139243,539243,3497.62,839.669,2.16494,446.767,3565.29,826.544,3.46616,433.117,139243,3560.02,822.259,0.706824,426.153,3563.68,819.462,1.67435,424.16
113562.354,29195.46111,142757.8,36.91592579,44.2837744,638.2402633,2.95E+01,0.00E+00,,0.652401,0.123705,6.72327,43.2773,4.28366,42871.2,40139.17058,895566.5448,748.261,20755.1,1207.84,3.02735,2676.1,2132.85,18819.5,40000,142736,0.0270768,6.29108,68674.6,4300.34,153137,2.13E-05,199497,599497,4846.47,1110.84,2.69196,599.195,4941.93,1092.7,3.48893,579.392,199497,4938.61,1086.03,1.12972,570.349,4948.2,1083.07,1.80042,567.841
113562.354,62107.5195,175669.9,12.36052092,41.03035613,545.9370428,9.89E+00,0.00E+00,,0.692007,0.0612381,0.488436,47.6661,5.02899,30322.9,17923.99568,708511.9777,920.832,16372.8,1002.8,3.04487,1.42,1413.91,12676.9,40000,175656,0.0188361,0.0387026,83665,2321.95,98038,1.63E-05,232417,632417,2410.54,771.206,3.398,427.498,2454.94,759.879,3.85012,414.731,232417,2450.66,754.967,1.98124,407.702,2449.53,753.445,2.49129,406.541
109774.801,0,109774.8,12.74440644,15.18536044,720.1966205,1.02E+01,0.00E+00,,0.280513,0.0838404,0.400012,39.1708,3.37522,27767.2,17511.27187,766256.8701,575.394,17766.1,1025.64,2.83655,786.94,1397.28,12532.4,40000,109761,0.0316476,0.0290648,85334.3,2224.15,97214.3,6.16E-06,166522,566522,3294.94,1294.79,2.25322,693.208,3362.79,1275.56,3.68999,671.951,166522,3355.29,1270.14,0.623681,663.544,3353.62,1265.9,2.23098,660.488
113562.354,39554.52932,153116.9,14.26948351,39.23206195,573.4460861,1.14E+01,0.00E+00,,0.633048,0.0711479,0.457157,43.83,4.37598,30433.9,19138.30888,723143.1113,802.601,16773.2,961.215,2.99676,462.25,1461.81,13092.2,40000,153102,0.0214762,0.0402198,83689.8,2667.86,108985,1.56E-05,209863,609863,2797.64,879.44,3.03732,482.512,2852.03,866.33,3.71396,467.909,209863,2847.3,861.024,1.54431,460.231,2845.91,859.049,2.26313,458.799
113562.354,18402.0119,131964.4,13.89831611,37.79747947,659.3053165,1.11E+01,0.00E+00,,0.480427,0.0810005,0.426919,42.0536,3.87493,30525.3,19775.72253,786683.7374,691.713,18270.3,1022.39,2.95082,443.2,1486.36,13304.8,40000,131949,0.0276068,0.027428,87608.1,2481.68,103865,1.10E-05,188710,588710,3185.04,1130.07,2.61796,612.196,3248.25,1113.27,3.69318,593.607,188710,3242.14,1107.41,1.01373,584.976,3240.02,1104.27,2.28271,582.827
113562.354,86854.9029,200417.3,31.43346344,14.76494408,651.9450802,2.51E+01,0.00E+00,,0.00456998,0.109493,0.973366,53.9156,4.38884,48785.4,49524.1233,789211.4577,1050.51,18046.7,1307.98,3.04602,3442.32,2375.44,20848.4,40000,200393,0.0242754,0.443105,55510.5,4051.67,145846,1.00E-06,257154,657154,4278.63,994.645,3.06108,569.069,4377.02,977.087,4.22867,549.482,257154,4369.35,974.191,1.15264,543.273,4379.74,971.016,2.08247,540.641
113562.354,70743.76299,184306.1,35.65220176,34.40632782,452.7830805,2.85E+01,0.00E+00,,0.450748,0.0678948,10.7609,45.9665,4.73729,30977.4,21617.68048,599702.9753,966.098,13776.3,930.86,2.92636,2540.16,1555.24,13899.9,40000,184291,0.0145426,10.3207,59967.8,3736.35,137778,1.46E-05,241052,641052,2656.07,596.002,3.44484,334.635,2708.91,586.55,3.88944,324.054,241052,2712.4,582.891,2.0919,318.351,2715.79,581.705,2.29914,317.239
113562.354,80143.33966,193705.7,12.05160671,31.77374806,459.1107405,9.64E+00,0.00E+00,,0.240788,0.051549,0.494712,48.3373,4.72008,27703.9,15612.77418,550642.6515,1015.39,12625.3,878.701,2.96883,1296.44,1318.19,11844.1,40000,193693,0.0140924,0.0424653,65062.2,2478.07,102988,6.34E-06,250454,650454,2024.86,576.742,3.56267,329.133,2064.67,567.98,4.16781,319.287,250454,2062.63,564.893,2.33417,314.051,2061.96,563.696,2.74404,313.109
113562.354,83417.84769,196980.2,30.18504418,25.02955082,740.0454551,2.41E+01,0.00E+00,,9.44E-06,0.115257,0.695854,56.0729,4.43878,51024.2,52695.51525,868474.7978,1032.49,19928.1,1370.44,3.06881,2989.06,2452.38,21487.5,40000,196956,0.0286473,0.144659,61581.1,3798.18,137826,1.00E-06,253717,653717,4508.47,1172.93,2.97209,669.281,4615.28,1152.52,4.2093,646.26,253717,4604.33,1149.52,0.943257,639.806,4610.3,1145.89,2.10407,636.848
113562.354,41561.10821,155123.5,37.303127,45.13445688,547.4151651,2.98E+01,0.00E+00,,0.945817,0.0950499,10.5387,42.8374,4.82795,36765.9,29353.23049,795917.9291,813.101,18463.3,1055.85,3.02384,1854.7,1817.56,16149.8,40000,155105,0.0208638,10.1187,74191.4,4036.02,146022,3.02E-05,211866,611866,3724.74,855.76,3.09249,463.02,3796.82,842.25,3.48292,448.125,211866,3798.86,836.228,1.60143,440.134,3802,834.551,1.91663,438.648
79476.19393,0,79476.2,23.03157397,19.57008375,744.3293153,1.84E+01,0.00E+00,,0.254508,0.0953318,0.516368,39.6628,3.27746,24675.7,15947.6672,564086.4212,416.565,13085.1,748.597,2.72709,2907.65,1332.47,11968.5,40000,79462.9,0.0239633,0.12597,62112.9,3404.65,134170,9.05E-06,136224,536224,3745.03,981.747,2.01797,517.479,3818.79,966.439,3.48172,501.444,136224,3810,962.048,0.552232,494.296,3813.27,958.532,1.72722,491.695
113562.354,55048.2083,168610.6,13.9416909,24.95546426,531.5657026,1.12E+01,0.00E+00,,0.286432,0.0636702,0.469823,45.7159,4.11077,28970.2,18125.02787,616841.278,883.825,14227.2,900.261,2.91215,1657.05,1421.95,12746.6,40000,168596,0.0184324,0.0363924,67534,2687.67,109892,7.27E-06,225357,625357,2499.01,754.421,3.14253,425.119,2550.9,742.796,3.99712,412.144,225357,2547.89,739.193,1.59048,405.842,2546.81,737.295,2.36616,404.51
92526.35612,0,92526.4,37.01403752,18.64701647,560.6856071,2.96E+01,0.00E+00,,0.47695,0.084173,15.868,30.3872,3.05178,22898,15271.806,528664.9407,484.978,12294,671.018,2.63914,3659.82,1303.5,11716,40000,92513.3,0.0182266,15.5695,55417.3,3966.69,150166,1.91E-05,149274,549274,3301.73,747.286,2.39254,401.508,3363.58,735.67,3.43585,389.29,149274,3361.48,731.266,0.958963,382.402,3366.92,729.065,1.66669,380.81
113562.354,67771.06626,181333.4,33.89415305,30.34329583,660.4984315,2.71E+01,0.00E+00,,0.0558666,0.119034,1.52401,51.4791,4.15419,48376.3,50071.40258,812626.8171,950.471,18601.3,1327.62,3.0262,3728.39,2388.88,20960.2,40000,181310,0.0258694,1.01376,54921.7,4196.38,152439,1.72E-06,238071,638071,4652.18,1060.34,2.86114,598.911,4756.55,1041.68,4.01473,578.109,238071,4746.77,1038.35,0.987881,571.566,4761.34,1034.78,1.95472,568.554
90033.40235,0,90033.4,30.26834669,45.95888564,619.4255749,2.42E+01,0.00E+00,,0.932992,0.0984916,7.11871,33.3154,3.78622,27725,18362.72975,654542.3145,471.903,15290,762.044,2.91036,1395.19,1431.39,12828.6,40000,90019.1,0.0215985,6.78867,80821.4,3866.29,145616,3.63E-05,146780,546780,3870.71,885.595,2.4069,458.731,3939.32,872.417,3.21869,444.84,146780,3937.26,866.018,1.08218,436.454,3939.66,863.939,1.65654,434.891
113562.354,51729.83287,165292.2,27.55254872,25.94099977,611.7894438,2.20E+01,0.00E+00,,0.170169,0.106565,0.855825,47.2047,3.94109,41069.2,37551.66088,751366.1956,866.395,17277.4,1149.16,2.96274,3477.14,2061.33,18217.2,40000,165272,0.023896,0.390364,56502.9,4049.2,147182,5.26E-06,222033,622033,4167.75,979.311,2.8064,547.043,4259.58,962.658,3.86865,528.564,222033,4253.88,958.888,1.04721,521.789,4262.58,955.838,1.92106,519.278
113562.354,17503.19052,131065.5,36.98669314,33.65798785,587.8015872,2.96E+01,0.00E+00,,0.390393,0.112008,9.91341,37.9729,3.52475,35846.8,31363.16092,749415.8671,686.98,17328.3,1050.43,2.87452,3582.64,1880.06,16682,40000,131047,0.0245807,9.53538,58988.2,4307.57,155433,1.32E-05,187808,587808,4386.49,1007.91,2.55452,546.366,4475,991.454,3.56495,528.336,187808,4468.63,986.351,0.956633,520.549,4480.34,983.229,1.75912,517.978
113562.354,82748.6536,196311,19.51907321,31.13794515,622.2238822,1.56E+01,0.00E+00,,0.0294233,0.0813442,0.553269,52.9256,4.39013,38683.5,30296.9543,709025.3508,1029.02,16283.8,1104.39,3.02034,2087.08,1847.15,16402,40000,196293,0.0222381,0.0445506,65585.8,3079.49,118737,1.00E-06,253054,653054,3185.46,910.045,3.15904,519.779,3257.49,895.02,4.28526,502.989,253054,3254.08,892.098,1.3156,496.827,3253.77,889.523,2.35166,494.951
113562.354,65530.26381,179092.6,23.90074911,35.31479679,667.7510404,1.91E+01,0.00E+00,,0.16087,0.0994787,0.56167,51.6948,4.32889,42419.8,37041.58346,805904.0351,938.742,18576.5,1187.55,3.03547,2371.68,2046.96,18095.9,40000,179072,0.0257074,0.0585934,66865.9,3513.69,130943,4.24E-06,235833,635833,3895.7,1052.81,2.94546,591.231,3983.63,1035.24,3.98587,571.6,235833,3978.75,1031.29,1.10568,564.595,3979.15,1028.3,2.18048,562.303
84298.00208,0,84298,24.04336236,45.07938118,683.0915165,1.92E+01,0.00E+00,,0.715177,0.100334,0.622996,36.5468,3.67072,27493.5,17850.33715,640860.0853,441.838,14959.3,757.2,2.90497,1423.19,1410.96,12651.2,40000,84283.9,0.023174,0.261539,79625.8,3640.42,139844,2.70E-05,141045,541045,3945.13,949.937,2.23513,492.18,4016.37,935.715,3.29876,477.319,141045,4011.87,929.49,0.880153,468.855,4013.37,926.96,1.68924,467.03
