WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,84301.87123,197864.2,30.42070886,28.97954783,514.8675166,2.43E+01,0.00E+00,,0.113464,0.0820354,4.5267,49.8428,4.39264,37649.6,30937.51789,636879.9146,1037.16,14533.9,1084.99,2.96679,3316.44,1866.99,16570.8,40000,197846,0.0173865,4.04395,52791.3,3876.53,141751,3.57E-06,254607,654607,3203.68,712.595,3.26631,407.08,3271.72,700.52,4.15714,393.732,254607,3272.39,697.511,1.69234,387.976,3281.42,695.462,2.21274,386.217
113562.354,21348.61684,134911,29.68546308,48.97185364,607.7687148,2.37E+01,0.00E+00,,1.05809,0.115813,3.5006,39.967,4.58219,39866.5,34035.77596,897477.7281,707.135,20898.7,1111.11,3.05476,1871.68,1960.27,17362.8,40000,134891,0.025723,3.10309,76801.9,4122.99,149010,3.45E-05,191652,591652,4541.64,1055.23,2.78108,559.932,4628.33,1038.68,3.32074,541.906,191652,4628.58,1031.14,1.32094,532.4,4632.52,1028.92,1.77744,530.507
113562.354,79124.58773,192686.9,11.94536838,48.54912964,596.5484865,9.56E+00,0.00E+00,,0.939218,0.0630264,0.523909,52.1116,5.95687,33154.7,20513.75185,823958.1319,1010.03,19027.2,1179.61,3.07166,0.14,1514.31,13546.6,40000,192672,0.020427,0.0328844,81658.8,2041.64,88476.9,2.01E-05,249433,649433,2485.04,836.479,3.62029,461.965,2527.52,824.381,3.86774,448.257,249433,2522.3,818.594,2.18415,440.562,2521.05,817.08,2.65489,439.38
113562.354,47212.66455,160775,24.89719563,37.03852396,461.7659459,1.99E+01,0.00E+00,,0.800932,0.071451,4.96892,41.2745,4.68866,29978.4,20214.82006,631085.6081,842.745,14590.2,886.59,2.94058,2050.44,1503.05,13449.2,40000,160760,0.0156111,4.57193,67129.2,3651.66,137902,2.64E-05,217521,617521,2799.02,639.749,3.31752,351.715,2853.58,629.941,3.62511,340.693,217521,2856.21,625.585,1.90273,334.425,2858.04,624.444,2.09196,333.366
113562.354,22754.67147,136317,26.77065516,33.39738691,718.5840638,2.14E+01,0.00E+00,,0.195133,0.125207,0.571579,45.1452,3.71901,41773.1,38855.40025,868020.9581,714.498,20061.9,1225.51,2.96062,3059.81,2097.65,18523.3,40000,136296,0.0319199,0.123803,64866.1,3885.37,142318,5.56E-06,193057,593057,4907.26,1307.47,2.40482,710.964,5015.62,1285.87,3.64868,686.927,193057,5002.96,1280.98,0.67661,679.08,5008.27,1276.8,1.89597,675.633
113562.354,60706.07109,174268.4,36.46041338,45.63202101,652.7579195,2.92E+01,0.00E+00,,0.51389,0.119592,4.08977,50.149,4.76856,48339.3,48051.91349,919658.79,913.437,21200.1,1353.68,3.09376,2650.19,2338.93,20544.4,40000,174245,0.0258278,3.59251,66511.3,4223.9,149879,1.60E-05,231006,631006,4679.11,1059.84,2.98077,585.684,4774.92,1041.92,3.70571,566.002,231006,4773.04,1035.98,1.31771,557.593,4783.7,1033.11,1.94601,555.093
99514.89861,0,99514.9,38.8469968,25.30338481,512.4250499,3.11E+01,0.00E+00,,0.603622,0.0775201,19.6829,28.049,3.11108,22073.9,14572.80845,531899.803,521.616,12386.1,658.25,2.60963,3613.48,1272.89,11448.6,40000,99502.2,0.0169968,19.41,55907.5,3980.17,149962,2.35E-05,156263,556263,3041.84,696.768,2.57117,376.558,3098.65,686.112,3.41237,365.177,156263,3097.72,681.647,1.16975,358.415,3100.81,679.873,1.72173,357.113
88103.24165,0,88103.2,35.0402545,47.89838855,733.5794505,2.80E+01,0.00E+00,,0.712737,0.126592,6.04097,39.0128,3.83291,33178.9,25618.14538,755879.6382,461.771,17604.9,932.348,2.94738,2119.03,1695.69,15107.8,40000,88086.3,0.0276232,5.64803,75104.8,4120.52,150648,2.72E-05,144847,544847,4971.52,1132.86,2.15376,582.196,5060.99,1115.41,3.27237,563.833,144847,5054.57,1108.26,0.772345,554.459,5063.67,1104.93,1.64237,551.848
76079.15981,0,76079.2,17.17843328,42.89654524,747.7050314,1.37E+01,0.00E+00,,0.550482,0.0766982,0.444797,40.0157,3.62044,22319.4,11821.0095,567111.5711,398.766,13222,685.886,2.83145,184.88,1144.77,10326.1,40000,76067.7,0.0226959,0.0582609,88017.4,2634.2,111261,1.79E-05,132829,532829,3022.87,929.633,2.13369,486.472,3075.38,916.193,3.4499,472.573,132829,3069.29,910.633,0.760328,464.499,3067.93,907.838,1.86063,462.673
101786.9243,0,101786.9,36.65016591,33.94148469,551.7260481,2.93E+01,0.00E+00,,0.578248,0.0922326,15.1197,29.9756,3.19709,26141.8,18634.49779,610319.4415,533.517,14204,763.519,2.73324,3229.99,1442.12,12921.6,40000,101772,0.0202926,14.8242,61770.9,4087.7,151946,2.17E-05,158533,558533,3617.68,831.979,2.46077,444.214,3685.88,819.108,3.40353,430.447,158533,3683.81,813.98,1.02123,422.927,3689.3,811.705,1.69042,421.204
113562.354,66133.17626,179695.5,31.4908678,17.4498843,681.1871582,2.52E+01,0.00E+00,,0.0461967,0.118454,0.826866,51.9226,4.15939,48074.1,49121.70756,826886.2751,941.885,18974.2,1304.42,3.02574,3492.17,2365.51,20765.8,40000,179672,0.0269243,0.313109,57147.8,4095.68,147755,1.37E-06,236433,636433,4632.62,1103.21,2.83589,622.402,4738.85,1083.9,4.01231,600.825,236433,4728.31,1080.54,0.938001,594.219,4738.16,1076.97,1.97456,591.254
113562.354,64935.94411,178498.3,24.79506083,48.91098851,679.7608067,1.98E+01,0.00E+00,,0.618499,0.104381,0.5527,52.1449,5.08057,45376.4,39787.7442,937280.2507,935.622,21708.4,1277.53,3.14096,1392.33,2123.27,18738.9,40000,178477,0.0264111,0.0458549,77984.9,3540.06,130908,1.64E-05,235238,635238,4094.47,1082.89,3.10047,597.033,4180.76,1065.31,3.72867,577.622,235238,4176.56,1058.95,1.46855,568.892,4175.22,1056.44,2.2915,566.958
113562.354,51198.25772,164760.6,32.33156999,26.68862685,452.6131724,2.59E+01,0.00E+00,,0.441208,0.069162,9.82779,41.8981,4.16021,28479.6,19815.30387,571884.5139,863.639,13174.5,850.438,2.82284,3283.08,1487.87,13317.9,40000,164746,0.0149101,9.42518,53624.9,3796.82,141718,1.48E-05,221507,621507,2705.35,610.98,3.23825,342.366,2759.83,601.326,3.80048,331.59,221507,2762.72,597.734,1.83105,325.777,2766.48,596.405,2.13003,324.612
113562.354,90873.45054,204435.8,16.62640761,25.89023743,471.3464376,1.33E+01,0.00E+00,,0.10967,0.0622919,0.538829,50.1052,4.63664,32113.8,21361.36102,567914.8635,1071.62,12997.6,929.986,2.98093,2366.17,1545.83,13818.7,40000,204420,0.0147529,0.0643218,56825.5,3106.26,120764,3.15E-06,261181,661181,2440.16,604.062,3.4931,346.674,2491.79,594.307,4.25414,335.845,261181,2491.72,591.488,2.16205,330.618,2491.68,590.118,2.61892,329.514
113562.354,71292.4948,184854.8,13.60283693,28.60607511,504.6838127,1.09E+01,0.00E+00,,0.225084,0.059271,0.490596,47.9757,4.3683,29318.1,17978.25381,589362.8091,968.982,13547.6,905.977,2.94534,1639.01,1416.09,12695.7,40000,184841,0.0165638,0.0375803,65022.7,2646.41,108058,5.77E-06,241602,641602,2326.1,677.919,3.33941,385.683,2374.12,667.404,4.12903,373.93,241602,2371.74,664.178,1.87964,368.139,2370.84,662.553,2.52572,366.964
83464.75862,0,83464.8,25.86044557,21.09486793,487.3303466,2.07E+01,0.00E+00,,0.894527,0.0525237,10.3142,26.942,3.40117,16057.5,8286.337702,389584.214,437.493,9074.31,479.882,2.48407,3178.59,956.419,8663.92,40000,83455.2,0.0110817,10.0591,53600.8,3274.99,135821,4.19E-05,140216,540216,2066.13,454.161,2.81364,251.818,2102.47,447.573,3.2972,244.798,140216,2101.3,444.223,1.5582,239.678,2100.95,443.268,1.83432,238.979
113562.354,75027.22835,188589.6,23.71763613,34.234641,637.7525516,1.90E+01,0.00E+00,,0.1194,0.0944819,0.57082,52.1687,4.38792,42050.8,36341.87223,766604.6916,988.528,17641.5,1158.77,3.03444,2497.85,2027.09,17928.1,40000,188569,0.0236761,0.0642537,64075.4,3528.59,131349,3.20E-06,245330,645330,3698.63,969.613,3.05957,548.784,3782.48,953.299,4.08666,530.578,245330,3778.63,949.765,1.23236,523.968,3779.28,947.044,2.21741,521.887
113562.354,24487.39641,138049.8,19.30542137,26.25530374,688.8128588,1.54E+01,0.00E+00,,0.206961,0.0984541,0.480727,44.5735,3.69203,35142.5,27313.0178,792553.8877,723.6,18334.6,1102.05,2.92384,2133.57,1751.98,15589.8,40000,138032,0.0293214,0.0484221,71930.1,3163.05,122869,5.15E-06,194793,594793,3860.59,1200.16,2.51203,656.253,3945.31,1181.15,3.74847,635.041,194793,3938.18,1176.55,0.762816,627.397,3938.17,1172.86,2.07403,624.59
113562.354,27443.21271,141005.6,34.9314093,34.04003478,615.3454639,2.79E+01,0.00E+00,,0.316698,0.117793,5.94696,41.9106,3.70479,39621.7,36664.6468,785719.7866,739.08,18119.9,1149.15,2.92768,3591,2036.28,18005.7,40000,140985,0.0257148,5.52914,58445.8,4308.63,154930,1.05E-05,197746,597746,4610.16,1054.44,2.58814,575.807,4705.63,1036.87,3.63072,556.47,197746,4697.9,1031.99,0.933017,548.811,4711.73,1028.59,1.78851,545.966
109366.6138,0,109366.6,35.93783697,21.67918311,720.5555242,2.88E+01,0.00E+00,,0.225108,0.154437,3.15354,38.4734,3.29924,42329.1,42713.85594,866031.4844,573.212,19972.1,1266.52,2.91786,4173.21,2201.87,19398.9,40000,109345,0.0337293,2.76089,56497.8,4461.01,162870,7.87E-06,166106,566106,6055.55,1382.94,2.09326,732.689,6178.4,1359.87,3.45716,707.38,166106,6154.67,1354.42,0.532288,699.175,6177.5,1349.17,1.71573,694.648
113562.354,79166.31035,192728.7,23.57030897,37.29830716,664.426873,1.89E+01,0.00E+00,,0.159228,0.0956148,0.569301,53.6328,4.59677,43695.2,37998.92201,811842.6896,1010.22,18693.5,1216.19,3.07478,2084.1,2073.86,18322.8,40000,192708,0.0247428,0.0496533,68549.1,3416.86,127697,4.10E-06,249469,649469,3744.42,1013.37,3.10434,573.027,3828.79,996.417,4.07807,554.101,249469,3824.81,992.501,1.2689,547.176,3824.59,989.711,2.30275,545.074
113562.354,78774.82331,192337.2,28.07426556,25.38047049,699.7141394,2.25E+01,0.00E+00,,0.00190086,0.108571,0.656342,54.3528,4.34541,47532.4,46393.67308,821470.3723,1008.16,18861.9,1283.9,3.04638,2952.35,2297.16,20196.1,40000,192314,0.0268296,0.123496,61162,3750.7,136848,1.00E-06,249075,649075,4247.38,1098.55,2.96939,625.014,4346.88,1079.58,4.18278,603.721,249075,4338.3,1076.53,1.001,597.282,4342.82,1073.18,2.10568,594.596
113562.354,16675.62987,130238,24.44704547,20.60083877,494.7051508,1.96E+01,0.00E+00,,0.526657,0.0840451,4.10502,33.7502,3.47,28263.7,20544.33349,617487.8672,682.661,14321.2,822.118,2.78134,3517.58,1515.46,13556.5,40000,130223,0.0185316,3.77614,55893.3,3920.91,148046,1.83E-05,186984,586984,3289.88,759.554,2.79127,415.539,3355.8,747.665,3.5602,402.482,186984,3356.79,743.163,1.30693,395.563,3361.81,741.262,1.82845,394.042
81969.30071,0,81969.3,14.83085691,26.51282078,675.8822684,1.19E+01,0.00E+00,,0.343441,0.066476,0.397444,36.4569,3.18434,19907.2,10536.5556,504796.761,429.647,11737.9,641.773,2.65312,1665.77,1080,9756.07,40000,81958.5,0.0203974,0.0485807,70111.3,2515.35,109229,1.08E-05,138720,538720,2616.06,835.309,2.19709,449.878,2665.17,822.878,3.58858,436.962,138720,2660.21,818.633,0.736157,429.919,2659.04,815.897,1.88643,428.168
113562.354,18453.6917,132016,38.39097594,30.06494592,697.9121357,3.07E+01,0.00E+00,,0.181037,0.148314,3.58109,43.0086,3.55741,46356.5,49138.70995,878903.3263,691.938,20224.8,1329.49,2.97353,4264.14,2365.93,20769.3,40000,131992,0.0318108,3.14542,55238,4425.8,165118,6.13E-06,188753,588753,5809.2,1304.35,2.32053,706.95,5930.21,1282.05,3.58795,682.274,188753,5911.06,1277.23,0.639156,674.529,5932.58,1272.43,1.76196,670.404
113562.354,77444.29435,191006.6,16.66504326,47.57226936,729.9122506,1.33E+01,0.00E+00,,0.453824,0.0846166,0.554279,55.8719,5.18555,41443.6,31151.47368,926385.2418,1001.21,21390.9,1327.84,3.15488,81.76,1873.57,16626.8,40000,190988,0.0274411,0.022548,88191.4,2437.51,99706.7,9.48E-06,247749,647749,3325.31,1123.85,3.22912,626.5,3392.39,1106.37,3.98532,606.955,247749,3386.76,1100.52,1.48463,598.443,3384.66,1097.64,2.66849,596.459
107385.2241,0,107385.2,11.18438142,20.36909099,690.3523629,8.95E+00,0.00E+00,,0.32095,0.0739898,0.378779,37.7411,3.32019,25097.9,14616.57619,710664.8011,562.874,16493.5,934.896,2.79383,524.18,1274.82,11465.6,40000,107372,0.0288533,0.0244894,85849.3,2001.71,91126.2,7.08E-06,164133,564133,2910.16,1180.53,2.30247,634.229,2968.23,1163.24,3.71795,615.254,164133,2961.78,1157.96,0.695912,606.988,2959.59,1154.13,2.27897,604.396
108223.2015,0,108223.2,32.19389212,36.61341165,747.5445307,2.58E+01,0.00E+00,,0.324033,0.153169,0.917336,39.8625,3.50442,42448.2,41698.70523,906987.1596,567.219,20982.7,1260.32,2.94665,3520.93,2174.9,19172.7,40000,108201,0.0349843,0.512267,62575.1,4351.1,155687,1.09E-05,164962,564962,6009.29,1434.23,2.10256,755.514,6131.84,1410.67,3.41987,729.746,164962,6111.24,1404.4,0.562626,720.842,6126.77,1399.37,1.74278,716.539
113562.354,85753.62994,199316,37.13842249,26.43476088,586.0328685,2.97E+01,0.00E+00,,0.0415284,0.0987842,5.50062,51.9272,4.35352,43997.6,41674.2846,719909.7578,1044.75,16416.5,1238.62,3.00332,3548.15,2174.25,19167.2,40000,199294,0.0210186,4.99203,53368.2,4106.97,147643,1.28E-06,256055,656055,3857.86,861.533,3.1318,492.595,3942.81,846.466,4.19768,475.894,256055,3938.43,843.53,1.35779,469.859,3951.37,840.745,2.10191,467.509
89486.8732,0,89486.9,33.76757652,20.78626352,586.1804984,2.70E+01,0.00E+00,,0.427791,0.0877401,11.671,31.6357,3.05025,23449.6,15690.53911,529417.6297,469.044,12301.5,681.977,2.66089,3663.29,1321.52,11873.1,40000,89473.7,0.018901,11.3592,55224.6,3932.74,149760,1.73E-05,146235,546235,3440.77,774.975,2.31494,414.92,3505.67,762.845,3.44177,402.222,146235,3502.83,758.47,0.869684,395.295,3509.6,756.041,1.6471,393.531
113562.354,67004.08809,180566.4,29.3432337,33.64709766,665.5224402,2.35E+01,0.00E+00,,0.101935,0.112285,0.715997,51.604,4.23397,46333.5,45316.5128,816297.0882,946.456,18758.9,1260.03,3.02849,3209.64,2269.65,19966.3,40000,180544,0.0259237,0.207442,59281,3991.83,144197,2.97E-06,237305,637305,4392.48,1062.21,2.8925,598.39,4492.5,1043.82,3.98654,577.88,237305,4484.69,1040.21,1.0293,571.131,4491.38,1036.95,2.01095,568.458
113562.354,22236.6083,135799,37.7046978,30.65496378,519.7150094,3.02E+01,0.00E+00,,0.427437,0.0906806,13.3886,36.5777,3.51927,30389.7,23827.70947,649009.18,711.807,15016.5,899.849,2.79054,3672.74,1634.24,14580.3,40000,135783,0.0199099,13.0297,55726.2,4160.3,152146,1.46E-05,192544,592544,3549.92,816.183,2.75165,447.485,3621.26,803.097,3.61557,433.126,192544,3619.88,798.649,1.20561,426.106,3627.23,796.395,1.81761,424.284
113562.354,52829.48459,166391.8,28.37235581,49.22660827,693.8366389,2.27E+01,0.00E+00,,0.649494,0.118886,0.567746,50.4694,4.88823,47572.9,45012.45265,974762.1963,872.15,22608.8,1296.34,3.12434,1946.06,2261.83,19900.9,40000,166369,0.0282596,0.0710778,74273.9,3894.94,140841,1.86E-05,223130,623130,4661.31,1159.04,2.92118,634.085,4759.09,1139.97,3.61957,613.128,223130,4755.81,1133.14,1.29016,603.925,4755.43,1130.39,2.10483,601.719
110001.2855,0,110001.3,14.17503733,27.48420546,555.8040392,1.13E+01,0.00E+00,,0.513344,0.072355,0.341877,30.5818,3.16064,23786.1,14493.18443,619132.9038,576.588,14420,763.661,2.72819,2031.06,1269.35,11417.8,40000,109989,0.0214864,0.0516196,70234.6,2917.74,119940,1.46E-05,166750,566750,2844.02,879.79,2.54289,476.757,2900.31,866.804,3.56462,462.604,166750,2895.51,861.787,1.06608,454.983,2894.2,859.456,1.9776,453.394
113562.354,53774.33787,167336.7,22.0017627,41.56196143,579.7248601,1.76E+01,0.00E+00,,0.587266,0.091096,0.530789,46.8063,4.62816,38066.7,29947.93159,780905.3336,877.125,18088,1062.98,3.05082,1796.49,1836.26,16309.2,40000,167318,0.0217805,0.0767482,72251.7,3597.96,134427,1.70E-05,224079,624079,3571.6,892.824,3.08982,491.592,3645.86,878.542,3.705,475.791,224079,3644.24,873.194,1.54412,468.112,3643.84,871.22,2.15058,466.547
113562.354,87668.23571,201230.6,14.26463648,38.43042547,727.2507808,1.14E+01,0.00E+00,,0.101576,0.0762818,0.564173,56.9173,4.82635,39422.4,28321.78102,825868.4996,1054.81,18982.8,1270.86,3.11361,185.39,1784.69,15869.3,40000,201213,0.0265857,0.0237361,84674.8,2084.73,89706.9,1.98E-06,257974,657974,2993.94,1087.5,3.23205,617.963,3057.39,1070.31,4.32412,598.583,257974,3052.91,1066.54,1.2743,591.544,3051.27,1063.43,2.6389,589.42
113562.354,14018.57232,127580.9,18.01006045,20.47538609,525.3921573,1.44E+01,0.00E+00,,0.487482,0.0812165,0.418767,34.3661,3.42138,27764.3,19220.3758,634782.4245,668.735,14757.1,810.351,2.79554,2930.51,1464.99,13119.8,40000,127566,0.0201829,0.0871382,61454.9,3525.93,136817,1.52E-05,184327,584327,3185.74,826.823,2.72362,451.961,3251.6,814.047,3.59716,437.922,184327,3248.98,809.382,1.21691,430.714,3248.66,807.315,1.94343,429.197
111330.9776,0,111331,14.71648449,38.50625684,697.8345184,1.18E+01,0.00E+00,,0.513053,0.0906054,0.391459,38.037,3.597,29972.2,19690.11162,815768.6279,583.547,18980.7,1025.27,2.92112,535.15,1483.08,13276.5,40000,111316,0.0310786,0.0294435,89500.3,2594.06,107627,1.22E-05,168077,568077,3564.08,1272.23,2.33768,675.371,3633.92,1253.54,3.56918,654.862,168077,3626.54,1246.87,0.79663,645.478,3624.22,1243.14,2.22034,642.864
113562.354,21354.74157,134917.1,19.10253486,32.43520463,564.5935306,1.53E+01,0.00E+00,,0.410735,0.0873392,0.43659,38.4528,3.5881,30823.5,22441.63649,683945.2599,707.187,15877.3,895.824,2.86296,2657.47,1585.13,14157.6,40000,134901,0.0223189,0.0642601,64768.4,3505.35,134669,1.21E-05,191662,591662,3425.5,914.202,2.69365,500.231,3497.61,899.893,3.64924,484.471,191662,3494.12,895.17,1.12286,477.065,3493.57,892.758,1.9972,475.298
113562.354,42082.8194,155645.2,29.44894329,33.94011997,572.4062562,2.36E+01,0.00E+00,,0.328793,0.102283,3.24566,43.813,3.92789,37985.5,32915.23592,731557.9041,815.83,16854.2,1086.58,2.94167,3328.25,1927.02,17080.9,40000,155626,0.0222599,2.81375,58358.5,4107.98,149489,1.07E-05,212387,612387,3999.7,912.657,2.82073,504.696,4083.07,897.525,3.73743,488.015,212387,4080.9,893.096,1.18014,480.861,4091.32,890.395,1.87711,478.608
113562.354,67570.67471,181133,17.74404363,38.57050428,722.6288193,1.42E+01,0.00E+00,,0.198795,0.0876691,0.546812,54.0821,4.56733,40146.3,30915.77743,848474.0425,949.447,19562.7,1245.34,3.08403,848.4,1866.32,16565.1,40000,181114,0.0278622,0.0285969,81409.1,2651.06,106338,4.31E-06,237875,637875,3438.77,1140.34,3.00224,639.017,3513.43,1122.15,4.05129,618.584,237875,3508.3,1117.75,1.1189,611.079,3506.76,1114.49,2.44323,608.762
113562.354,52396.9789,165959.3,32.82073332,49.01357871,721.0030587,2.63E+01,0.00E+00,,0.567129,0.132813,0.705667,51.1268,4.80885,51731.7,53733.99633,1018182.389,869.871,23565.4,1404.58,3.12467,2476.32,2477.1,21692.3,40000,165935,0.0300388,0.196797,69793.8,4167.36,147951,1.71E-05,222696,622696,5203.36,1232.38,2.83607,675.642,5312.37,1211.59,3.62418,652.823,222696,5308,1204.76,1.15504,643.519,5312.53,1201.55,1.95917,640.796
113562.354,91406.04844,204968.4,17.78584291,17.88135522,478.1275832,1.42E+01,0.00E+00,,0.0578991,0.0655675,0.558093,50.2738,4.59585,33278.3,23047.65232,575857.8342,1074.41,13174.2,948.18,2.98427,2543.72,1606.78,14344,40000,204952,0.0151633,0.0801497,55930.7,3242.34,124580,1.69E-06,261713,661713,2566.89,620.923,3.44701,356.589,2621.74,610.76,4.2723,345.361,261713,2622.21,607.988,2.07839,340.087,2622.7,606.531,2.55146,338.9
97582.90746,0,97582.9,16.996239,18.2165245,750.8310402,1.36E+01,0.00E+00,,0.249427,0.0931264,0.440118,40.3473,3.37938,27704.3,18212.97465,709330.6834,511.48,16440.5,955.178,2.81223,1687.98,1425.45,12777,40000,97568.7,0.0301923,0.0502315,76210.8,2773.13,113491,6.48E-06,154330,554330,3658.58,1235.72,2.11386,655.406,3733.63,1216.99,3.58736,635.024,154330,3724.78,1211.88,0.551722,627.036,3725.06,1207.69,1.97796,623.869
113562.354,64702.26897,178264.6,21.01155999,33.79012673,625.7285906,1.68E+01,0.00E+00,,0.171676,0.0887627,0.5338,50.3111,4.25537,38539.3,30929.10268,744480.3086,934.41,17159.7,1097.99,3.00621,2231.55,1866.73,16568.6,40000,178246,0.0234134,0.0475524,66622.7,3325.61,126289,4.48E-06,235007,635007,3477.1,958.686,3.0014,539.392,3554.64,942.945,4.01528,521.828,235007,3550.93,939.207,1.21962,515.072,3550.51,936.535,2.23853,513.094
98749.73276,0,98749.7,30.14574187,16.8804032,545.5147397,2.41E+01,0.00E+00,,0.498508,0.0871062,9.2976,29.6557,3.05946,24494,16829.02359,561850.1288,517.599,13065.5,713.354,2.68369,3652.75,1369.36,12289.7,40000,98736,0.0189976,9.00633,55817.1,3956.15,150353,1.92E-05,155497,555497,3414.53,778.84,2.44223,418.578,3479.99,766.743,3.44109,405.71,155497,3478.55,762.135,0.995563,398.627,3484.25,759.906,1.68516,396.975
111593.8451,0,111593.8,21.733959,20.51594664,681.0654997,1.74E+01,0.00E+00,,0.289668,0.112803,0.440318,36.7481,3.25927,33599.1,26938.90656,788844.4714,584.912,18300.2,1045.48,2.85861,2832.89,1739.7,15484.8,40000,111576,0.0307037,0.0791467,67448.3,3608.79,136664,8.30E-06,168337,568337,4425.86,1257.38,2.23573,670.904,4519.88,1237.59,3.53611,649.127,168337,4510.19,1232.16,0.635998,640.877,4512.13,1228.15,1.89779,637.715
113562.354,13634.27684,127196.6,20.78050972,22.16682362,751.1049778,1.66E+01,0.00E+00,,0.180875,0.112347,0.50192,44.3993,3.63247,37202,30537.94585,864344.1627,666.7,19985.7,1211.54,2.93371,2180.28,1854.64,16465.7,40000,127178,0.0341985,0.0679488,73944.6,3231.86,124492,4.46E-06,183939,583939,4405.88,1399.69,2.30656,755.905,4502.67,1377.51,3.6603,731.132,183939,4491.34,1372.46,0.594691,723.08,4493.88,1367.94,1.99108,719.421
79640.02108,0,79640,34.06327642,41.07731865,572.0699701,2.73E+01,0.00E+00,,0.878075,0.0727423,14.2811,30.9787,3.55336,20765.9,11456.45598,486721.1344,417.434,11364.7,571.685,2.76255,1183.03,1126.75,10167.7,40000,79628.8,0.0155854,13.9796,79562.5,3582.4,139990,3.87E-05,136390,536390,2861.71,638.984,2.49699,337.499,2910.89,629.614,3.2357,327.767,136390,2909.2,624.892,1.22312,321.112,2909.69,623.416,1.68561,320.078
86758.29425,0,86758.3,38.02338609,35.82084743,522.8067392,3.04E+01,0.00E+00,,0.843407,0.0673029,19.8735,28.5796,3.41314,19538.9,11100.65423,473586.8973,454.751,11048.2,566.08,2.64455,2148.77,1108.89,10010.6,40000,86747.2,0.0145467,19.5976,69205.2,3683.21,142332,3.61E-05,143508,543508,2646.14,596.309,2.62195,320.097,2692.84,587.513,3.28375,310.815,143508,2691.65,583.199,1.32755,304.553,2692.11,581.867,1.73275,303.595
113562.354,53068.452,166630.8,14.33768967,45.84451326,607.712969,1.15E+01,0.00E+00,,0.843773,0.0729469,0.494438,47.9268,5.07835,33381.4,21589.09787,814440.5451,873.439,18880.5,1092.9,3.07293,1.07,1554.19,13890.9,40000,166615,0.0225765,0.0385094,87533.4,2503.88,102994,1.95E-05,223376,623376,2871.49,924.673,3.2282,505.689,2924.8,911.017,3.69936,490.401,223376,2919.31,904.927,1.74214,482.166,2917.88,903.059,2.36411,480.758
79914.8268,0,79914.8,11.58124086,30.95158715,625.3357637,9.26E+00,0.00E+00,,0.443393,0.0505683,0.372248,33.9355,3.15374,16707.3,7782.728518,440510.3779,418.885,10256.3,546.809,2.56623,1131.4,926.587,8399.35,40000,79905.6,0.0166422,0.0517386,71144.6,2061.96,96725.3,1.43E-05,136667,536667,1993.33,681.583,2.34259,374.651,2028.14,671.671,3.61739,364.528,136667,2024,667.735,0.966193,357.928,2022.73,665.688,1.89496,356.727
113562.354,9694.693814,123257,11.99708464,21.51644451,494.9812924,9.60E+00,0.00E+00,,0.658616,0.0592458,0.361127,31.5956,3.50109,22136.1,12445.45933,579015.6293,646.083,13470.9,728.922,2.7192,1755.38,1175.02,10591.7,40000,123245,0.0177766,0.0643551,69499.2,2680,113382,1.84E-05,180006,580006,2330.07,727.75,2.87952,400.017,2374.91,717.236,3.59407,388.349,180006,2370.86,712.67,1.4811,381.472,2369.83,711.065,2.05519,380.32
113562.354,50835.60813,164398,18.55346992,18.93488146,543.919307,1.48E+01,0.00E+00,,0.614258,0.0799209,0.480419,45.2407,3.87778,33322,24230.88762,695069.7575,861.729,16116.8,929.142,2.94473,2364.14,1648.27,14700.8,40000,164381,0.0207246,0.0470961,63913.5,3234.31,128897,1.71E-05,221142,621142,3135.54,848.72,3.05458,471.811,3200.85,835.516,3.89113,457.056,221142,3197.85,831.054,1.55133,449.959,3196.84,828.982,2.31613,448.431
113562.354,81698.68721,195261,14.40615166,45.0807698,696.5359824,1.15E+01,0.00E+00,,0.405359,0.0757606,0.546536,55.4842,5.15693,38578.5,27086.40667,866866.5822,1023.52,19991.2,1267.9,3.12695,1.26,1744.55,15526.3,40000,195244,0.0253866,0.0213368,86443.5,2185.94,92600.2,8.26E-06,252005,652005,2978.73,1039.42,3.31841,582.409,3037.52,1023.44,4.07723,564.49,252005,3032.39,1018.12,1.59725,556.477,3030.42,1015.46,2.73111,554.686
113562.354,94293.81622,207856.2,28.50686155,29.84266528,548.1338373,2.28E+01,0.00E+00,,0.0249414,0.0880606,2.20706,52.1321,4.48342,41634.6,36593.48944,669805.521,1089.53,15256.8,1169.56,3.01089,3313.26,2034.26,17988.6,40000,207836,0.0187512,1.70072,53034.6,3891.84,141614,1.00E-06,264597,664597,3438.41,768.44,3.26956,441.698,3513.37,755.151,4.29311,427.025,264597,3512.21,752.38,1.60235,421.276,3522.42,750.047,2.22669,419.296
113562.354,7134.872856,120697.2,23.17102292,28.53465038,476.6398813,1.85E+01,0.00E+00,,0.651047,0.0794432,4.64619,29.4113,3.34449,25665.5,17726.59584,594022.3938,632.652,13813.9,753.949,2.72632,3501.7,1405.98,12608,40000,120683,0.0176409,4.36116,56362.3,3867.01,147857,2.32E-05,177444,577444,3112.18,723,2.78814,393.38,3173.52,711.941,3.47153,381.23,177444,3174.53,707.306,1.35566,374.338,3177.73,705.638,1.81189,373.017
113562.354,82451.19703,196013.6,25.77238055,15.2221714,543.0342955,2.06E+01,0.00E+00,,0.0971337,0.0872832,1.32267,50.3183,4.34127,39598.4,33661.10241,666118.9393,1027.45,15221,1114.95,2.98868,3281.52,1949.21,17269.1,40000,195994,0.0188521,0.833609,53837.4,3850.89,141244,3.00E-06,252755,652755,3409.41,772.561,3.19667,440.87,3483.32,759.382,4.15309,426.283,252755,3482.79,756.349,1.53804,420.36,3491.33,754.083,2.15842,418.452
113562.354,28629.11663,142191.5,26.283758,29.48230499,547.6137135,2.10E+01,0.00E+00,,0.343321,0.0974024,2.5901,39.5486,3.60256,33909,27726.05866,681699.3035,745.311,15737.9,980.144,2.86696,3602.26,1765.44,15704.9,40000,142174,0.0213775,2.20081,55691.9,4062.8,149886,1.14E-05,198935,598935,3809.64,876.317,2.72756,482.104,3888.5,862.029,3.67551,466.395,198935,3886.76,857.687,1.12502,459.338,3896.1,855.099,1.8261,457.224
113562.354,31515.037,145077.4,21.84881637,36.0586939,581.4004271,1.75E+01,0.00E+00,,0.461427,0.0953882,0.49167,41.8632,3.92944,35008.4,27460.20881,739430.4543,760.44,17153.3,980.547,2.94809,2505.74,1756.79,15630.9,40000,145060,0.0230201,0.0833881,66827,3712.52,139163,1.39E-05,201821,601821,3739.25,943.35,2.77982,516.077,3817.92,928.284,3.64541,499.48,201821,3815.41,923.198,1.19929,491.804,3815.53,920.804,1.99324,489.971
113562.354,24201.62728,137764,28.48760276,30.30491817,736.4611398,2.28E+01,0.00E+00,,0.14478,0.131284,0.626434,46.1923,3.7247,43673,42374.33597,885685.6415,722.079,20440.3,1280.32,2.9675,3256.77,2192.88,19323.6,40000,137742,0.0329945,0.16647,63182.5,3976.74,144631,4.16E-06,194503,594503,5144.7,1351.5,2.37559,736.394,5259.25,1328.91,3.66366,711.196,194503,5243.31,1324.26,0.629988,703.532,5251.35,1319.78,1.87211,699.776
76069.18411,0,76069.2,28.55778029,19.05006899,486.5598147,2.28E+01,0.00E+00,,1.05102,0.0422115,14.3521,27.0053,3.60902,13576.5,6416.060003,333166.5481,398.73,7748.44,422.161,2.3778,2970.24,840.486,7633.75,40000,76060.8,0.00872286,14.0994,52544.8,3023.44,128624,5.57E-05,132822,532822,1663.72,357.377,2.9959,203.4,1691.38,352.392,3.2552,197.99,132822,1689.29,349.633,1.73374,193.692,1688.46,348.914,1.90995,193.136
113562.354,19037.55834,132599.9,24.46776576,43.95170765,572.8486583,1.96E+01,0.00E+00,,0.91794,0.104848,1.24267,37.8472,4.26214,36121.5,28750.44133,810831.0306,695.028,18875,1009.88,3.0054,1971.91,1798.42,15986.5,40000,132582,0.0236079,0.869004,74636,3974.8,146379,3.00E-05,189343,589343,4111.02,968.106,2.78167,516.398,4190.71,953.063,3.37348,499.951,189343,4190.83,946.39,1.32511,491.203,4193.91,944.318,1.80129,489.471
113562.354,7670.924819,121233.3,23.42232269,39.67263777,619.4801108,1.87E+01,0.00E+00,,0.625877,0.112144,0.463685,36.4082,3.70214,35659.2,28991.01555,815404.9036,635.441,18992.9,1004.15,2.9498,2372.54,1806.08,16051.9,40000,121215,0.0270921,0.104334,71903.1,3900.52,144514,1.97E-05,177976,577976,4400.6,1110.44,2.49574,591.682,4489.69,1093.07,3.43888,572.747,177976,4485.34,1086.53,0.990745,563.765,4485.75,1083.68,1.86866,561.563
80427.57775,0,80427.6,29.5271685,28.40153625,642.2921413,2.36E+01,0.00E+00,,0.349923,0.0900995,5.86416,34.398,3.08265,23058.5,14965.45593,503800.1077,421.554,11690.5,664.731,2.6688,3620.76,1290.17,11599.6,40000,80414.7,0.0192177,5.52387,54741.8,3812.88,147599,1.48E-05,137176,537176,3533.58,788.026,2.17565,419.524,3600.1,775.595,3.44419,406.697,137176,3595.51,771.448,0.732113,399.913,3603.98,768.708,1.61569,397.934
113562.354,23736.13082,137298.5,11.69224965,21.98726746,454.7635362,9.35E+00,0.00E+00,,0.741843,0.052772,0.41516,34.82,3.97264,21876.4,11851.84743,543998.5677,719.693,12616.6,724.461,2.74231,1832.17,1146.28,10339.4,40000,137287,0.0149402,0.0886786,65538,2667.48,112972,2.15E-05,194048,594048,2075.29,611.48,3.1768,339.596,2114.7,602.72,3.64192,329.688,194048,2111.59,598.757,1.83913,323.685,2110.88,597.609,2.16788,322.762
108962.583,0,108962.6,34.08079041,16.93985548,593.9961628,2.73E+01,0.00E+00,,0.380475,0.112962,9.37957,32.0933,3.08741,31783.9,26378.67028,700961.0707,571.119,16240.2,950.221,2.78963,3877.75,1721.16,15326.1,40000,108945,0.0248957,9.05866,56688.3,4286.4,156517,1.36E-05,165706,565706,4426.71,1020.72,2.33099,545.356,4514.27,1004.34,3.47268,527.604,165706,4506.1,999.182,0.791782,519.772,4518.47,995.826,1.68828,517.074
113562.354,4116.670836,117679,17.88718497,15.66175813,473.7806974,1.43E+01,0.00E+00,,0.702334,0.0758036,0.870391,28.0634,3.32427,24647.8,16291.84405,585455.6686,616.833,13630.4,727.358,2.71943,3290.13,1346.99,12095,40000,117666,0.017418,0.600168,57868.9,3668.87,143391,2.46E-05,174427,574427,2972.13,713.715,2.79586,388.017,3030.67,702.962,3.44968,376.179,174427,3030.61,698.292,1.38594,369.304,3032.14,696.72,1.82998,368.073
113562.354,85932.24115,199494.6,20.99384019,38.02020791,666.9102122,1.68E+01,0.00E+00,,0.145634,0.0882578,0.563855,54.722,4.73412,42517.7,34969.30658,803090.881,1045.7,18476.8,1218.26,3.09416,1566.58,1987.57,17594,40000,199475,0.0242932,0.0374443,72509.5,3103.62,118690,3.52E-06,256236,656236,3458,994.69,3.20319,564.371,3535.06,978.28,4.16756,546.024,256236,3531.23,974.447,1.36406,539.168,3530.31,971.729,2.43491,537.187
105951.1242,0,105951.1,17.12874126,34.83517572,485.0929829,1.37E+01,0.00E+00,,0.958177,0.071942,0.881948,26.7887,3.54626,23147.6,13955.16809,571533.7565,555.357,13332.3,684.036,2.76113,2142.34,1245.23,11206.9,40000,105939,0.0168044,0.624949,69625.6,3476,138306,3.46E-05,162700,562700,2826.37,688.51,2.78513,369.03,2879.14,678.482,3.31542,358.046,162700,2877.48,673.552,1.44008,351.172,2877.68,672.175,1.79814,350.086
97792.74317,0,97792.7,33.91130445,28.86791557,579.7656056,2.71E+01,0.00E+00,,0.424318,0.0958966,11.2103,31.3411,3.05877,26204.8,18980.35074,591204.428,512.578,13726.5,772.241,2.7079,3744.53,1455.66,13039,40000,97778.2,0.020908,10.9,55925.1,4078.03,152561,1.62E-05,154539,554539,3759.09,857.221,2.34133,458.211,3831.33,843.717,3.45323,443.849,154539,3827.46,839.012,0.860859,436.556,3835.86,836.321,1.66361,434.517
113562.354,53309.34429,166871.7,32.40023485,26.66690407,683.6716927,2.59E+01,0.00E+00,,0.113711,0.115383,1.21174,49.935,4.03432,43855.3,43054.11924,797151.0032,874.668,18292.6,1256.79,2.9678,3647.26,2210.84,19474.1,40000,166850,0.0254857,0.716693,55827.5,4224.01,151212,3.48E-06,223611,623611,4508.33,1044.97,2.90542,589.997,4611.26,1026.61,3.9243,569.459,223611,4602.12,1022.97,0.964955,562.7,4615.33,1019.43,1.91608,559.718
113562.354,18972.03858,132534.4,34.79848593,24.4047485,498.1703282,2.78E+01,0.00E+00,,0.501449,0.0847836,12.4445,34.661,3.50072,28331.8,21150.35706,622644.3922,694.698,14430.4,839.377,2.7606,3613.57,1538.04,13751.5,40000,132519,0.0186492,12.1061,55753.4,4080.65,150749,1.73E-05,189280,589280,3319.38,764.452,2.79814,418.898,3385.63,752.385,3.57843,405.647,189280,3385.84,747.925,1.29846,398.742,3391.35,745.97,1.83047,397.171
113562.354,86128.28847,199690.6,37.33153617,47.96118709,574.8011698,2.99E+01,0.00E+00,,0.617723,0.0949532,6.7233,51.7839,5.48155,44488.9,39238.61228,840473.3326,1046.72,19337.6,1274.23,3.12606,1907.91,2108.22,18612.2,40000,199670,0.020327,6.21868,70232.4,3951.8,141621,1.86E-05,256431,656431,3714.24,834.168,3.42949,464.944,3788.51,820.308,3.83395,449.689,256431,3792.38,814.872,1.885,442.173,3798.13,813.079,2.19395,440.521
113562.354,58066.12641,171628.5,13.20129527,24.06028822,669.8124315,1.06E+01,0.00E+00,,0.115347,0.0725602,0.510441,50.9368,4.1527,33220.2,22100.77803,733617.9208,899.638,16895.7,1095.6,2.98584,745.58,1572.83,14051.6,40000,171613,0.0253901,0.0263566,79490.3,2177.58,93711.5,2.38E-06,228374,628374,2847.21,1038.42,2.94673,584.345,2908.31,1022.24,4.14694,566.133,228374,2903.86,1018.71,1.06621,559.309,2902.41,1015.61,2.41124,557.178
113562.354,12782.56144,126344.9,14.04060791,28.95252843,740.1707839,1.12E+01,0.00E+00,,0.210474,0.0893337,0.453346,43.9952,3.6287,31727.9,21729.14078,820040.3488,662.25,18972.8,1137.93,2.90853,900.84,1559.31,13935.1,40000,126329,0.0329112,0.0332596,84657.1,2341.01,99708.6,4.45E-06,183090,583090,3507.22,1346.3,2.37174,728.874,3582.2,1325.83,3.76126,705.976,183090,3574.28,1320.77,0.642647,697.829,3573.35,1316.45,2.21671,694.592
113562.354,44674.30304,158236.7,16.92491263,45.7503153,560.3189163,1.35E+01,0.00E+00,,1.03555,0.0776038,0.501433,44.312,5.0973,33404.3,22321.66952,783382.8991,829.434,18183.5,1028.24,3.07501,364.37,1580.81,14120.4,40000,158221,0.020812,0.0760334,85777.2,3055.33,119503,2.77E-05,214982,614982,3051.7,852.728,3.2124,462.005,3109.72,839.991,3.54488,447.786,214982,3105.19,834.016,1.76545,439.885,3104.15,832.481,2.15011,438.608
113562.354,80502.73886,194065.1,23.78866674,16.94992885,572.9727784,1.90E+01,0.00E+00,,0.0830099,0.0882589,0.625654,50.9589,4.31956,39981.3,33838.73866,689112.6722,1017.24,15809.7,1090.15,2.9985,3022.04,1954.46,17313.6,40000,194046,0.0203063,0.131035,56902.6,3692.2,136578,2.41E-06,250807,650807,3451.77,831.759,3.14922,474.195,3529.2,817.62,4.16022,458.497,250807,3527.41,814.57,1.41692,452.435,3530.36,812.25,2.18757,450.59
113562.354,46007.35699,159569.7,33.98274675,37.62244931,539.9461563,2.72E+01,0.00E+00,,0.524978,0.0931145,7.72921,43.5793,4.27295,36092.7,29358.35926,724233.2646,836.41,16728.7,1032.45,2.96036,2731.84,1817.72,16151.2,40000,159552,0.020216,7.30245,63863.5,4044.36,147118,1.70E-05,216313,616313,3643.22,828.991,3.00394,456.57,3716.59,815.56,3.6759,441.763,216313,3718.03,810.676,1.46296,434.499,3724.58,808.639,1.94327,432.765
113562.354,60055.85199,173618.2,17.60640614,17.57792251,562.7687551,1.41E+01,0.00E+00,,0.208026,0.0754142,0.498545,47.5632,4.11409,33143.5,23632.2891,659290.1391,910.065,15197.4,971.08,2.94499,2222.86,1627.4,14521.5,40000,173602,0.0201626,0.0427777,64225.2,3114.98,121508,5.51E-06,230363,630363,2955.85,825.442,3.06749,465.354,3020.16,812.224,4.01538,450.632,230363,3017.38,808.707,1.40675,444.237,3016.57,806.506,2.28262,442.653
113562.354,67403.35727,180965.7,29.4158171,47.66596944,520.6234404,2.35E+01,0.00E+00,,1.02922,0.0837278,5.1795,47.2541,5.67195,37877.5,28820.6437,782315.3767,948.574,18071.5,1114.06,3.10591,1266.97,1800.66,16005.6,40000,180948,0.0182129,4.72131,76227.7,3741.72,137339,3.18E-05,237709,637709,3280.71,746.941,3.46279,408.428,3343.79,735.201,3.62265,395.37,237709,3347.1,729.773,1.96407,388.169,3349.11,728.515,2.11897,386.957
110477.6319,0,110477.6,24.84670357,23.22344171,711.8677866,1.99E+01,0.00E+00,,0.25255,0.126124,0.505297,38.2042,3.30736,36468.2,31506.32925,825788.1704,579.053,19130.9,1120.79,2.88204,3157.94,1884.44,16719.2,40000,110459,0.0326755,0.125448,65023.4,3852.93,142874,7.54E-06,167220,567220,4947.71,1338.37,2.16467,711.54,5053.02,1316.93,3.50813,687.931,167220,5039.37,1311.47,0.572904,679.669,5044.95,1307.02,1.83537,676.017
113562.354,23161.17747,136723.5,23.59411121,29.66234338,558.5588694,1.89E+01,0.00E+00,,0.35056,0.0988561,0.82094,38.4762,3.51745,33587.9,27200.9063,690658.9895,716.648,15977.6,960.172,2.86418,3511.64,1748.31,15558.4,40000,136706,0.0222648,0.442217,57037.3,3991.38,148260,1.15E-05,193467,593467,3869.12,912.53,2.65943,499.789,3949.97,897.745,3.64328,483.544,193467,3947.65,893.239,1.05636,476.309,3954.24,890.593,1.82076,474.186
113562.354,80262.30279,193824.7,22.06911612,27.24897281,508.143676,1.77E+01,0.00E+00,,0.147313,0.0781602,0.834086,49.089,4.36592,36106.8,28089.17916,624486.3782,1015.98,14296,1018.95,2.97072,3088.79,1777.2,15805.3,40000,193807,0.0170884,0.360374,54130,3662.49,136753,4.55E-06,250568,650568,3054.94,700.151,3.2684,399.061,3120.19,688.47,4.12026,386.128,250568,3121.52,685.379,1.72174,380.352,3126.41,683.536,2.23627,378.8
113562.354,44348.48104,157910.8,28.58333361,15.58893095,558.3155365,2.29E+01,0.00E+00,,0.259587,0.0980298,3.10785,43.8092,3.82884,36761.2,31356.79556,695137.3645,827.71,15990.2,1057.4,2.9124,3579.05,1879.87,16680.3,40000,157892,0.0213042,2.67703,54967.8,4076.12,149034,8.44E-06,214653,614653,3832.18,873.318,2.83692,485.751,3912.97,858.775,3.79798,469.694,214653,3910.59,854.829,1.1816,462.934,3921.19,852.169,1.89062,460.728
113562.354,3428.165301,116990.5,14.92543877,31.09966146,576.9937939,1.19E+01,0.00E+00,,0.443454,0.0785511,0.358479,33.0789,3.23503,26246.8,16984.43096,667922.4325,613.222,15537.1,843.079,2.77893,2032.98,1375.77,12345.4,40000,116977,0.0235678,0.0432788,71326.8,2981.65,120667,1.20E-05,173738,573738,3085.67,964.935,2.53055,523.111,3148.57,950.484,3.60884,507.249,173738,3143.48,945.387,0.988205,499.423,3142.04,942.71,2.03635,497.57
113562.354,30311.15722,143873.5,31.02318406,19.26725435,460.4824409,2.48E+01,0.00E+00,,0.566876,0.0727452,10.1818,36.7434,3.82826,26786.4,18557.36832,580046.8609,754.146,13426.6,798.512,2.76498,3406.22,1439.08,12895.3,40000,143859,0.0159012,9.82733,54853.4,3872.71,145306,1.95E-05,200620,600620,2847.6,651.632,3.05084,360.425,2904.42,641.497,3.63005,349.161,200620,2906.56,637.471,1.61873,342.913,2909.81,636.048,1.96762,341.718
113562.354,92085.77835,205648.1,25.75474956,45.90248626,548.7888404,2.06E+01,0.00E+00,,0.537983,0.0870441,1.43926,51.9734,5.51579,42779.8,35500.4861,787801.8224,1077.95,18100.3,1219.81,3.13829,1733.43,2002.95,17724.1,40000,205628,0.0187465,0.936258,69699.4,3720.3,136054,1.61E-05,262389,662389,3405.08,769.057,3.51451,430.754,3473.46,756.382,3.9166,416.768,262389,3477.44,751.451,2.02544,409.782,3481.76,749.858,2.30009,408.301
82876.54464,0,82876.5,24.86136659,20.06469908,495.8072894,1.99E+01,0.00E+00,,0.83061,0.0544042,8.8673,27.3383,3.33024,16427.6,8552.134834,393254.0366,434.409,9161.78,482.411,2.50126,3205.36,971.807,8800.24,40000,82866.8,0.0114651,8.6076,53600.1,3288.99,136520,3.88E-05,139628,539628,2139.42,469.939,2.75207,260.015,2177.26,463.05,3.3116,252.74,139628,2176.32,459.629,1.49826,247.478,2176.17,458.604,1.81414,246.747
95202.25396,0,95202.3,36.1489543,22.11317839,548.0290298,2.89E+01,0.00E+00,,0.501537,0.0837312,15.4042,29.7739,3.05706,23115.6,15516.3024,537061.7512,499.005,12492.7,678.242,2.64359,3655.74,1314.05,11808,40000,95189.1,0.018198,15.1122,55598,3975.17,150345,1.98E-05,151950,551950,3284.05,746.065,2.43227,401.249,3345.85,734.502,3.43327,389.025,151950,3344.17,730.05,1.00208,382.121,3349.25,727.922,1.6807,380.571
101808.3769,0,101808.4,33.17197288,36.73856148,461.0665601,2.65E+01,0.00E+00,,1.30584,0.064653,17.2371,25.57,3.93502,20690.9,11886.09264,535059.8,533.645,12477.4,644.446,2.70648,1608.09,1147.96,10354.1,40000,101797,0.0144746,16.9929,75760.4,3672.21,141297,5.10E-05,158558,558558,2543.03,592.927,2.95733,316.008,2588.45,584.555,3.21171,306.711,158558,2586.63,580.032,1.58456,300.526,2586.12,578.984,1.78826,299.639
113562.354,39981.57337,153543.9,38.85604999,45.78118632,748.3097516,3.11E+01,0.00E+00,,0.455571,0.150164,1.46773,49.8231,4.47276,53949.2,59907.37044,1036782.48,804.779,23933.9,1492.23,3.10891,3078.11,2619.6,22868.9,40000,153518,0.0327876,0.96578,65058.9,4314,161447,2.16E-05,210279,610279,5882.07,1345.25,2.61516,732.894,6002.94,1322.31,3.57619,707.673,210279,5992.12,1315.62,0.923671,698.381,6006.56,1311.5,1.84253,694.803
113562.354,71462.73589,185025.1,18.64262297,21.653036,627.8186187,1.49E+01,0.00E+00,,0.0838816,0.0813755,0.5355,51.4936,4.25704,37139.6,28324.97426,715645.3766,969.855,16462.4,1088.14,2.99966,1976.09,1784.79,15870.2,40000,185007,0.0229759,0.0406724,67507.8,3008.55,117154,2.05E-06,241768,641768,3187.95,940.259,3.06103,533.258,3259.36,924.93,4.16461,516.098,241768,3255.62,921.724,1.22524,509.702,3255.02,919.037,2.31134,507.762
113562.354,47041.01425,160603.4,37.13891912,25.80118851,738.5960802,2.97E+01,0.00E+00,,0.0605521,0.143078,0.962088,50.7526,3.98981,52273.2,58387.06585,911416.6847,841.788,20938.2,1413.45,3.04544,3983.84,2585.18,22585.3,40000,160578,0.0317421,0.453164,56422.1,4252.87,159075,1.88E-06,217339,617339,5600.09,1300.94,2.55657,723.18,5725.09,1278.09,3.82275,697.628,217339,5707.94,1274.19,0.704018,690.549,5723.1,1269.69,1.88029,686.703
106595.9688,0,106596,36.51125479,30.07653887,652.9288598,2.92E+01,0.00E+00,,0.301573,0.1287,8.52894,35.0403,3.16302,35158.2,31353.97849,753789.5287,558.705,17424,1061.99,2.83067,3979.89,1879.78,16679.6,40000,106577,0.0282337,8.17523,56587.5,4390.33,158553,1.07E-05,163338,563338,5045.73,1157.65,2.20085,614.657,5146.11,1138.73,3.46361,594.115,163338,5131,1133.51,0.649592,586.15,5147.99,1129.35,1.68482,582.707
89599.96836,0,89600,30.33980505,37.10042299,456.6438468,2.43E+01,0.00E+00,,1.47531,0.0516342,16.1417,25.3809,4.11095,17251,8502.358552,441664.917,469.655,10285.7,545.723,2.65714,795.66,968.943,8774.88,40000,89590.3,0.0113714,15.9024,80655.1,3287.35,132135,6.55E-05,146351,546351,2035.37,465.493,3.08253,250.379,2069.14,459.287,3.16909,243.398,146351,2066.34,455.656,1.68385,238.274,2065.37,454.854,1.81475,237.577
106435.5662,0,106435.6,14.80947419,26.76132913,541.1502743,1.18E+01,0.00E+00,,0.552614,0.0709524,0.352289,29.7587,3.15597,22875.4,13768.13172,584198.5773,557.897,13613.4,713.529,2.70334,2309.94,1236.74,11132.6,40000,106423,0.0198214,0.0689792,66849,3044.95,124529,1.69E-05,163184,563184,2788.82,811.765,2.56152,440.149,2843.43,799.76,3.52279,427.141,163184,2839.13,794.925,1.12675,419.808,2838.09,792.855,1.91463,418.39
81696.33315,0,81696.3,17.70667188,32.87775957,484.3155078,1.42E+01,0.00E+00,,1.03684,0.0489976,3.20978,26.8136,3.5833,15969.2,7640.834199,382659.2634,428.225,8910.67,473.694,2.56008,2175.39,918.012,8323.24,40000,81687.2,0.0105769,2.95722,62852.9,2979.16,129134,4.91E-05,138448,538448,1929.76,433.31,2.88634,239.724,1962.48,427.225,3.25633,233.168,138448,1960.56,423.94,1.6282,228.236,1959.9,423.075,1.85086,227.575
80282.82321,0,80282.8,11.53648388,26.21430046,529.4246138,9.23E+00,0.00E+00,,0.770034,0.0416079,0.456249,29.1436,3.34599,14660.5,6509.217827,378940.1015,420.819,8823.74,469.415,2.48235,1700.8,846.624,7688.44,40000,80274.4,0.0117506,0.18402,63243.7,2232.43,105182,3.02E-05,137035,537035,1641.43,481.316,2.69967,270.584,1668.3,474.533,3.4305,263.526,137035,1665.02,471.122,1.50773,258.144,1664.32,470.023,1.90307,257.416
113562.354,16985.73734,130548.1,33.61672497,32.01402882,704.7878351,2.69E+01,0.00E+00,,0.183289,0.145002,1.21405,42.9369,3.5527,45229.3,46779.00377,879397.5345,684.245,20263.7,1302.71,2.96215,4004.94,2306.93,20277.6,40000,130525,0.0321982,0.780383,56964.6,4362.91,159502,6.02E-06,187286,587286,5679.98,1319.94,2.30797,714.421,5800.88,1297.52,3.58271,689.597,187286,5782.45,1292.64,0.628121,681.8,5800.08,1287.93,1.77383,677.762
113562.354,57798.21812,171360.6,18.57142528,34.90740586,690.5718509,1.49E+01,0.00E+00,,0.164743,0.0889227,0.530416,51.4199,4.25554,38320.9,29660.99795,799418.1633,898.22,18437,1167.99,3.02457,1476.49,1827.26,16232.5,40000,171342,0.0269479,0.0355171,75377,2888.54,113705,3.80E-06,228103,628103,3485.97,1102.87,2.88813,616.807,3563.01,1085.17,3.99779,596.943,228103,3557.89,1081.13,1.0289,589.757,3556.91,1077.92,2.2935,587.421
95887.58722,0,95887.6,21.99098429,15.80912984,626.7724435,1.76E+01,0.00E+00,,0.36475,0.0964197,0.482155,33.8033,3.11533,26852.3,18804.42493,611207.5892,502.591,14207.7,781.6,2.75383,3261.17,1448.79,12979.4,40000,95873.1,0.0229969,0.149589,59970.1,3701.04,142558,1.28E-05,152634,552634,3783.82,942.325,2.25169,502.174,3859.7,927.594,3.48048,486.466,152634,3854.27,922.821,0.751475,479.005,3856.79,919.876,1.74142,476.833
113562.354,64452.21093,178014.6,24.39563148,29.25934865,496.1107999,1.95E+01,0.00E+00,,0.25637,0.0790482,2.38801,45.9555,4.1792,33924.2,25992.35301,618710.788,933.108,14194.9,978.409,2.92158,3283.05,1708.27,15215.6,40000,177997,0.0169877,1.94317,53617.8,3792.35,141295,8.26E-06,234758,634758,3088.94,696.208,3.17354,393.069,3153.21,684.77,3.95435,380.397,234758,3155.16,681.34,1.64833,374.396,3161.93,679.506,2.11519,372.834
113562.354,75658.12203,189220.5,15.08349564,23.80501481,726.4168529,1.21E+01,0.00E+00,,0.00073498,0.0793083,0.561765,55.1584,4.4006,38171.1,27966.31962,783916.2526,991.849,18009.1,1215.72,3.04738,820.12,1773.23,15771.4,40000,189203,0.0273935,0.0344265,79426.9,2257.47,95151.8,1.00E-06,245964,645964,3108.76,1119.99,3.0327,636.435,3178,1102.14,4.33892,616.244,245964,3172.86,1099.1,1.01061,609.654,3172.33,1095.74,2.38711,607.231
113562.354,46987.27714,160549.6,34.70913471,23.68626082,655.6478912,2.78E+01,0.00E+00,,0.13469,0.124421,2.51174,47.7656,3.89447,45716.9,46411.49224,815682.9977,841.521,18716,1287.87,2.98814,3877.65,2297.61,20199.9,40000,160527,0.0269159,2.03551,55059.3,4284.6,156039,4.31E-06,217288,617288,4865.4,1103.46,2.66491,613.665,4971.29,1084.34,3.814,592.431,217288,4960.24,1080.45,0.874809,585.465,4976.83,1076.64,1.85393,582.24
103720.1688,0,103720.2,15.03457436,42.96260029,604.170738,1.20E+01,0.00E+00,,0.960099,0.0785908,0.39212,32.8872,3.8458,26060.7,15337.34604,708222.7925,543.659,16545.3,823.208,2.91393,117.43,1306.34,11740.7,40000,103707,0.0234515,0.0770746,91614.9,2838.26,116070,2.73E-05,160468,560468,3096.75,960.486,2.55956,505.416,3151.46,946.885,3.35028,490.675,160468,3145.05,940.157,1.21821,481.834,3143.63,938.059,1.89439,480.308
113562.354,27047.38456,140609.7,35.46004705,42.70216678,504.6336973,2.84E+01,0.00E+00,,1.15241,0.0850812,12.4937,37.4479,4.67986,31384.1,22535.57295,726308.7355,737.029,16885,927.049,2.95613,1614.7,1588.5,14186.7,40000,140594,0.0189203,12.1286,76727.9,3940.46,144647,3.81E-05,197355,597355,3337.69,775.663,3.08893,415.535,3401,763.878,3.37482,402.451,197355,3402,758.186,1.63432,394.935,3403.25,756.811,1.87382,393.707
113562.354,74003.27044,187565.6,12.95769899,42.40253868,596.4418823,1.04E+01,0.00E+00,,0.526287,0.065557,0.51234,51.3503,5.08823,33447.5,21055.8837,760137.5768,983.186,17539.7,1101.97,3.08336,1.07,1534.54,13721.3,40000,187550,0.0208625,0.0277399,83928.9,2234.2,94623.4,1.16E-05,244311,644311,2579.34,854.24,3.40143,477.057,2628.22,841.408,3.98636,462.655,244311,2623.72,836.415,1.88464,455.307,2622.28,834.499,2.63208,453.948
91432.64389,0,91432.6,36.25300995,39.00940705,745.2290824,2.90E+01,0.00E+00,,0.403614,0.134845,5.60954,39.6181,3.51916,34575,29066.95553,751283.4198,479.218,17400.7,1023.83,2.88364,3242.49,1808.49,16072.5,40000,91414.6,0.0293324,5.20872,63701.3,4269.53,154781,1.51E-05,148176,548176,5290.48,1202.84,2.05713,625.208,5390.81,1183.57,3.36894,604.663,148176,5377.02,1177.59,0.597341,596.15,5393.8,1173.3,1.65685,592.633
113562.354,5295.567577,118857.9,36.1802677,17.60864278,703.7845797,2.89E+01,0.00E+00,,0.21778,0.153426,2.90832,39.4361,3.36458,44423.7,46191.30826,885843.0379,622.963,20418.7,1305.78,2.94433,4233.53,2292.02,20153.1,40000,118835,0.0333587,2.5067,56168.6,4455.54,164516,7.48E-06,175596,575596,6013.21,1367.77,2.18663,731.366,6136.72,1344.75,3.50066,705.98,175596,6114.9,1339.43,0.576479,697.845,6137.03,1334.35,1.7359,693.456
113562.354,50663.57916,164225.9,33.45140625,40.70040784,512.4808305,2.68E+01,0.00E+00,,0.750053,0.0847969,8.46572,43.7038,4.72277,34682.9,26377.21553,718335.7942,860.824,16614.2,1002.32,2.99353,2078.5,1721.11,15325.7,40000,164209,0.0184453,8.04072,69392.3,3904.99,142977,2.41E-05,220970,620970,3320.22,756.349,3.2035,414.751,3385.56,744.382,3.62111,401.476,220970,3388.45,739.325,1.72935,394.369,3391.87,737.812,2.02091,393.018
113562.354,91315.43561,204877.8,23.1078031,26.88330246,589.7134099,1.85E+01,0.00E+00,,0.00385128,0.0859238,0.594208,53.0152,4.46472,41055,34639.2223,693192.7447,1073.92,15891.3,1108.61,3.02492,2753.2,1977.96,17512.6,40000,204858,0.0206001,0.0817603,58730.1,3518.53,131043,1.00E-06,261619,661619,3361.31,843.462,3.22712,484.177,3437.95,829.115,4.32479,468.249,261619,3435.55,826.345,1.4537,462.325,3436.95,824.004,2.30259,460.519
113562.354,13240.76488,126803.1,20.85915429,30.61978,538.858362,1.67E+01,0.00E+00,,0.438865,0.0918927,0.526574,34.5556,3.36239,30169.8,22688.55192,661234.0657,664.651,15353.3,862.853,2.81602,3350.46,1593.98,14233.9,40000,126787,0.0213873,0.188744,58649.2,3837.86,145245,1.44E-05,183548,583548,3600.45,876.405,2.63509,477.326,3674.98,862.571,3.57494,462.173,183548,3673.31,857.835,1.09296,454.823,3675.71,855.493,1.83643,453.023
