WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
102041.8138,0,102041.8,11.04605267,43.61836477,541.4208337,8.84E+00,0.00E+00,,1.69675,0.0577613,0.439391,29.6447,4.58342,20733.4,10459.26803,648284.2596,534.873,15139.8,758.771,2.76798,0.09,1075.98,9720.69,40000,102031,0.0186024,0.15991,86939.5,2285.55,101064,4.80E-05,158792,558792,2283.76,761.264,2.918,399.533,2317.5,751.402,3.22583,388.514,158792,2311.58,745.395,1.56925,380.841,2310.45,744.096,1.82453,379.744
109288.135,0,109288.1,21.85158066,38.18842696,689.3382465,1.75E+01,0.00E+00,,0.480797,0.113605,0.42556,37.236,3.51727,34156.4,26677.01945,822800.4939,572.825,19145.8,1032.62,2.92296,2106.26,1731.06,15410.8,40000,109271,0.0307418,0.0602384,75255.5,3573.41,135309,1.40E-05,166032,566032,4461.66,1259.3,2.26989,665.667,4552.47,1239.88,3.46331,644.49,166032,4544.69,1233.36,0.741137,635.357,4544.22,1229.67,1.95099,632.554
106960.8783,0,106960.9,16.69248813,17.97090915,710.1547374,1.34E+01,0.00E+00,,0.279388,0.094925,0.414208,38.3983,3.32553,29392.1,20248.58267,752213.1185,560.637,17446.1,1001.23,2.83543,1764.39,1504.33,13460.2,40000,106946,0.0306495,0.0442509,76475.3,2866.78,115928,7.04E-06,163707,563707,3727.9,1254.44,2.21492,669.176,3805.6,1235.38,3.60197,648.23,163707,3797.45,1230.05,0.614401,640.008,3797,1225.98,2.03822,636.951
113562.354,25432.96971,138995.3,11.63194075,20.69651388,717.3521977,9.31E+00,0.00E+00,,0.199493,0.0768481,0.463025,46.3917,3.79202,30405.4,19342.13382,782500.9086,728.572,18088,1102.11,2.91966,359.55,1469.7,13160.6,40000,138981,0.0301267,0.0241681,86944.9,1924.41,87413.5,3.95E-06,195742,595742,3018.45,1232.16,2.56722,676.188,3081.89,1213.54,3.90917,655.295,195742,3075.76,1208.97,0.77124,647.509,3073.93,1205.07,2.37814,644.786
113562.354,20658.06739,134220.4,19.56135432,25.2235045,656.7307743,1.56E+01,0.00E+00,,0.251567,0.0974847,0.459796,42.2203,3.59001,33926.8,26148.21884,764479.0252,703.528,17706.4,1041.74,2.89855,2382.71,1713.48,15260.3,40000,134203,0.0277605,0.0499855,69299.1,3307.95,127521,6.61E-06,190964,590964,3822.94,1136.51,2.51357,620.086,3905.99,1118.54,3.70675,600.133,190964,3899.66,1113.85,0.810745,592.471,3899.39,1110.42,2.04416,589.896
86362.69711,0,86362.7,16.99172212,29.21180314,569.378153,1.36E+01,0.00E+00,,0.511374,0.0668733,0.438314,30.9609,3.10202,19752.8,10985.18639,471219.0607,452.677,10981.8,574.411,2.62659,2740.3,1103.04,9959.01,40000,86351.7,0.0164561,0.140554,60140.8,3123.5,129678,1.94E-05,143113,543113,2629.16,674.316,2.42128,366.3,2678.28,664.19,3.46594,355.763,143113,2675.16,660.076,1.05136,349.211,2674.93,658.245,1.7684,348.02
89295.47839,0,89295.5,18.08442905,49.14071317,683.2753849,1.45E+01,0.00E+00,,0.998909,0.0868353,0.457208,36.7167,4.02855,26338.5,15459.05554,697503.407,468.041,16310.8,794.825,2.94482,2.6,1311.59,11786.5,40000,89282.4,0.0243027,0.100656,92958.5,2975.48,119893,3.14E-05,146043,546043,3423.77,995.59,2.37126,514.657,3481.67,981.529,3.26821,499.743,146043,3474.77,974.372,1.08121,490.557,3473.41,972.109,1.80325,488.935
113562.354,61824.44519,175386.8,28.32262613,32.53542238,668.2160787,2.27E+01,0.00E+00,,0.0902441,0.111403,0.667596,50.9017,4.12821,45004.3,43199.18437,806852.0832,919.306,18556.5,1230.8,3.01076,3213.11,2214.65,19506.1,40000,175365,0.0263043,0.166248,59440.4,3933.86,142822,2.59E-06,232126,632126,4359.07,1077.58,2.83611,605.661,4458.71,1059.04,3.96912,584.958,232126,4450.41,1055.49,0.969651,578.231,4456.13,1052.17,2.00009,575.535
113562.354,28423.72143,141986.1,21.08928476,36.50624102,476.7654297,1.69E+01,0.00E+00,,0.853508,0.0767249,2.35148,36.8134,4.24714,29050.7,19699.77097,641965.5704,744.249,14897.7,845.911,2.9015,2206.22,1483.45,13279.7,40000,141971,0.0170711,1.99567,67703.9,3690.21,140639,2.86E-05,198732,598732,3007.11,699.608,3.08778,380.813,3065.63,688.968,3.49803,368.954,198732,3067.23,684.172,1.66535,362.17,3069,682.843,1.94063,361.011
113562.354,74927.70365,188490.1,18.11474766,14.78683404,717.6336096,1.45E+01,0.00E+00,,0.0081838,0.0863052,0.568789,54.6884,4.36724,40108.8,31606.9212,791070.0396,988.014,18180.5,1219.76,3.0423,1430.84,1887.51,16745.3,40000,188471,0.0272349,0.0426493,74439.8,2691.49,107459,1.00E-06,245232,645232,3380.81,1113.86,3.00172,632.444,3457.66,1095.79,4.26742,612.033,245232,3452.16,1092.71,1.00101,605.478,3452.21,1089.39,2.30452,603.021
113562.354,8915.04516,122477.4,30.44384996,23.3593791,733.5505092,2.44E+01,0.00E+00,,0.189345,0.144581,0.700591,42.0341,3.49216,43485.7,43388.46587,899695.9566,641.941,20778.4,1285.81,2.94415,3638.83,2219.62,19547.7,40000,122455,0.0345288,0.277302,60815.8,4216.99,152294,5.89E-06,179216,579216,5668.73,1414.88,2.20799,759.401,5791.08,1391.28,3.54206,733.256,179216,5770.86,1386.07,0.562125,725.168,5783.24,1381.15,1.80194,720.967
79917.25381,0,79917.3,27.75942282,32.75010234,572.2111934,2.22E+01,0.00E+00,,0.525959,0.0718995,7.78791,30.958,3.10412,19690,11328.52014,443932.8925,418.888,10338.6,548.443,2.61713,3124.19,1120.36,10111.5,40000,79906.1,0.0152026,7.4864,57685.5,3572.3,142604,2.34E-05,136667,536667,2822.76,623.389,2.38538,337.006,2874.06,613.829,3.39897,327.221,136667,2873.17,609.872,1.03117,320.916,2875.98,608.102,1.66613,319.737
113562.354,81011.24844,194573.6,22.62953898,27.88421704,603.3902992,1.81E+01,0.00E+00,,0.0537337,0.0877106,0.573129,52.0025,4.34039,40219.8,33621.04977,708971.5261,1019.9,16284.1,1102.77,3.01061,2689.98,1948.03,17259,40000,194554,0.0216459,0.0697988,60412,3486.2,130430,1.46E-06,251315,651315,3432.45,886.273,3.1307,505.434,3510.56,871.327,4.20441,488.782,251315,3507.52,868.325,1.3292,482.64,3508.43,865.837,2.24706,480.745
103826.7234,0,103826.7,30.04865234,15.50661396,602.6639332,2.40E+01,0.00E+00,,0.374761,0.109659,5.57871,32.5062,3.08752,30370.1,24144.95981,667583.3371,544.2,15471.1,900.763,2.77951,3812.61,1645.29,14675.2,40000,103810,0.0240979,5.25428,56486.5,4179.59,154479,1.37E-05,160571,560571,4296.22,987.979,2.2959,526.577,4381.13,972.196,3.46469,509.585,160571,4374.44,967.191,0.774512,501.91,4386.36,963.916,1.67446,499.314
113562.354,27805.1572,141367.5,28.99446639,42.51708154,593.7054415,2.32E+01,0.00E+00,,0.701738,0.110765,2.9209,41.1691,4.22206,38974.3,33438.34019,826219.1755,740.982,19170.6,1091.66,3.0072,2459.39,1942.61,17213.1,40000,141348,0.0244128,2.51287,69533.5,4120.24,149437,2.30E-05,198109,598109,4338.06,1001.32,2.76782,540.172,4423.85,985.27,3.48315,522.625,198109,4423.83,978.97,1.24272,514.034,4430.62,976.514,1.81608,511.969
113562.354,67955.01215,181517.4,31.31102915,40.12055655,638.6566503,2.50E+01,0.00E+00,,0.311545,0.112713,1.39736,50.8785,4.56164,47051.3,45888.18809,851425.8359,951.44,19569.1,1311.33,3.06874,2896.85,2284.29,20088.6,40000,181495,0.0245832,0.895184,62551.5,4119.78,147432,9.54E-06,238256,638256,4407.11,1008.27,3.0071,563.659,4501.16,991.026,3.85864,544.597,238256,4498.14,986.25,1.27697,537.093,4508.5,983.326,1.99626,534.59
113562.354,43420.81659,156983.2,36.55069258,34.45364054,711.3402573,2.92E+01,0.00E+00,,0.1497,0.140007,1.35405,49.1046,3.99264,50387.4,54779.53766,901669.9353,822.814,20721,1391.62,3.03613,3874.49,2501.76,21896.4,40000,156958,0.030461,0.86141,57149.9,4311.78,159276,4.77E-06,213719,613719,5478.97,1248.9,2.57629,690.541,5598.04,1227.14,3.74813,666.329,213719,5583.51,1222.74,0.775995,658.898,5600.29,1218.44,1.85206,655.215
113562.354,44210.53439,157772.9,33.89486671,25.53782354,719.1791621,2.71E+01,0.00E+00,,0.0887947,0.135306,0.853395,49.566,3.93617,49023.1,52099.7589,883571.3925,826.958,20319,1349.77,3.01707,3762.68,2438.1,21369,40000,157749,0.030699,0.357997,57544.7,4213.49,154257,2.71E-06,214510,614510,5296.12,1258.07,2.56463,697.689,5414.96,1236.2,3.79956,673.267,214510,5399.55,1232.22,0.73136,666.148,5412.26,1227.96,1.87798,662.541
113562.354,2235.977272,115798.3,30.32873322,41.46942565,541.6568138,2.43E+01,0.00E+00,,0.996999,0.101019,8.59391,30.4583,3.83237,31541.4,23785.70353,755271.6234,606.959,17623.1,899.237,2.91284,2108.03,1632.77,14567.7,40000,115782,0.0226056,8.29298,74838,4084.55,150355,3.45E-05,172543,572543,3963.78,926.89,2.67247,488.883,4038.43,912.829,3.27712,473.563,172543,4038.01,906.198,1.26897,464.931,4040.76,904.225,1.73148,463.32
113562.354,43088.27134,156650.6,27.86266002,18.29878001,567.9102645,2.23E+01,0.00E+00,,0.252424,0.100304,2.3253,43.8697,3.81223,37294.4,32179.66619,705296.7696,821.102,16226.3,1070.45,2.91676,3582.28,1904.9,16893.1,40000,156632,0.0218821,1.89329,55210,4081.96,149149,8.19E-06,213393,613393,3921.37,897.004,2.80937,498.27,4004.38,882.038,3.79112,481.743,213393,4001.36,878.05,1.1391,474.914,4012.17,875.286,1.87934,472.624
82418.67753,0,82418.7,17.6921475,35.71802519,535.4805954,1.42E+01,0.00E+00,,0.817318,0.0617263,1.12145,29.2429,3.40152,18899,9740.22401,444179.9559,432.005,10360.8,532.302,2.69047,1690.99,1037.89,9384.64,40000,82408.3,0.0139145,0.841087,70857.1,3147.34,131621,3.50E-05,139169,539169,2428.75,570.292,2.59562,308.076,2471.14,561.988,3.30419,299.391,139169,2469.06,557.876,1.33501,293.318,2469.05,556.581,1.75466,292.416
113562.354,69391.80565,182954.2,22.7407815,16.51626763,584.5579218,1.82E+01,0.00E+00,,0.129441,0.0887782,0.565864,49.6344,4.19035,38571.9,31871.37717,699180.3307,958.993,16083.5,1063.25,2.98063,2894.09,1895.56,16813.7,40000,182935,0.021271,0.0842078,59082.6,3610.01,134674,3.68E-06,239696,639696,3474.41,871.152,3.04868,493.148,3552.3,856.556,4.05889,476.915,239696,3549.83,853.253,1.30536,470.606,3551.13,850.839,2.16006,468.744
113562.354,39918.08633,153480.4,11.14148266,34.07366387,449.7456367,8.91E+00,0.00E+00,,0.840043,0.0504149,0.452989,39.3916,4.62904,23569.3,12317.8682,565753.8848,804.522,13082.3,792.29,2.87989,722.45,1168.9,10538,40000,153469,0.0144025,0.0837922,75001.9,2482.93,105753,2.33E-05,210230,610230,1984.28,589.33,3.40336,327.027,2020.34,581.002,3.70857,317.495,210230,2017.26,577.087,2.08454,311.715,2016.6,576.098,2.31169,310.851
108916.5354,0,108916.5,20.40511646,40.12956633,483.0253286,1.63E+01,0.00E+00,,1.36857,0.0773737,3.31873,26.6271,4.08379,25317.2,15655.6878,637356.5075,570.899,14877.2,753.378,2.86812,1266.56,1320.03,11860.1,40000,108903,0.0176371,3.06153,80587.2,3635.73,141008,4.92E-05,165664,565664,3041.55,722.654,2.8929,380.398,3096.79,712.307,3.19278,368.95,165664,3095.14,706.762,1.50943,361.704,3094.95,705.485,1.75545,360.617
113562.354,13092.49494,126654.8,37.5879232,15.15303331,471.90838,3.01E+01,0.00E+00,,0.635387,0.0770574,17.1372,31.5105,3.48381,25265.4,17782.95853,590319.9094,663.883,13712.2,764.849,2.69245,3564.75,1408.25,12627.7,40000,126641,0.0170957,16.8319,56120.6,4041.99,149964,2.24E-05,183402,583402,3019.63,700.674,2.86413,382.965,3078.66,689.881,3.50736,371.065,183402,3079.2,685.419,1.42424,364.359,3082.29,683.829,1.84604,363.079
113562.354,87287.87877,200850.2,24.98930114,44.31052399,534.1363633,2.00E+01,0.00E+00,,0.547773,0.0844366,1.54563,50.9061,5.39345,40929.2,32933.13362,760562.4654,1052.81,17482,1170.09,3.11848,1760.11,1927.56,17085.4,40000,200831,0.0181999,1.05346,69248.2,3696.09,135830,1.66E-05,257592,657592,3303.4,746.521,3.49034,417.452,3369.5,734.313,3.89243,403.95,257592,3373.39,729.52,2.01892,397.109,3377.47,727.995,2.28226,395.69
80717.05996,0,80717.1,30.349232,16.95450541,671.2709484,2.43E+01,0.00E+00,,0.312195,0.0978952,5.16935,35.8462,3.12629,24624.3,16703.19826,532964.2264,423.068,12351.1,719.354,2.69863,3675.18,1364.15,12244.4,40000,80703.4,0.020955,4.813,55003.6,3892.87,149025,1.29E-05,137464,537464,3838.79,859.244,2.11383,454.396,3911.73,845.597,3.44192,440.231,137464,3904.98,841.335,0.658108,433.293,3915.81,838.201,1.61324,430.954
113562.354,64161.43318,177723.8,26.13077365,21.60352877,589.1466445,2.09E+01,0.00E+00,,0.142323,0.0980733,0.779149,48.7398,4.09843,40528.3,35904.65059,720079.7948,931.568,16536.4,1122.89,2.97566,3334.7,2014.58,17822.4,40000,177704,0.0219794,0.301643,56121.2,3928.59,143647,4.33E-06,234465,634465,3834.6,900.638,2.96533,507.711,3919.44,885.309,3.98394,490.692,234465,3916.1,881.862,1.21299,484.247,3922.93,879.176,2.01226,482.049
86599.81277,0,86599.8,32.43227152,15.33952233,679.5923472,2.59E+01,0.00E+00,,0.296265,0.109056,5.88603,36.2866,3.15829,27620.7,20432.82378,596697.4388,453.899,13811.8,821.652,2.74274,3781.87,1511.27,13520.3,40000,86584.7,0.0235255,5.52319,55524.1,4066.85,152234,1.17E-05,143346,543346,4275.4,964.595,2.09994,508.617,4357.86,949.144,3.43943,492.336,143346,4348.63,944.587,0.62292,485.084,4362.24,941.02,1.62779,482.306
113562.354,81773.32124,195335.7,16.88931188,35.35871681,675.1193958,1.35E+01,0.00E+00,,0.0849402,0.0793322,0.551725,54.5079,4.57452,38861.9,29013.5944,770206.0508,1023.9,17706.4,1182.19,3.07008,1048.41,1806.8,16058,40000,195318,0.0246218,0.0308367,76501.6,2603.05,104832,1.86E-06,252079,652079,3110.19,1007.41,3.16515,572.538,3178.53,991.192,4.25559,554.314,252079,3174.44,987.74,1.26701,547.644,3173.29,984.87,2.47193,545.623
113562.354,20169.19291,133731.5,16.63824458,41.95317179,521.1083706,1.33E+01,0.00E+00,,1.14282,0.0770647,0.490662,36.1848,4.52098,29263.5,18711.1097,717121.2733,700.979,16696.8,889.935,2.97723,749.65,1445.13,12947.7,40000,133717,0.0198148,0.142569,83784.6,3261.55,127647,3.40E-05,190478,590478,3030.44,811.768,3.02073,434.295,3087.43,799.893,3.38499,421.071,190478,3083.4,794.044,1.61462,413.344,3082.59,792.593,1.94789,412.126
76340.89427,0,76340.9,35.85819559,18.52612108,580.4284569,2.87E+01,0.00E+00,,0.481951,0.0685856,15.7241,31.3586,3.05515,18273.5,10420.11764,414773.8708,400.142,9655.77,516.175,2.53767,3466.74,1073.94,9702.7,40000,76330.2,0.0143385,15.4189,53591.9,3617.61,143127,2.23E-05,133091,533091,2693.24,588.057,2.3659,320.31,2741.68,578.951,3.41946,311.097,133091,2740.63,575.278,1.01027,305.034,2743.43,573.542,1.6598,303.909
113562.354,39624.37142,153186.7,35.55821558,44.28354448,738.5312234,2.84E+01,0.00E+00,,0.422591,0.145342,0.992556,49.4156,4.39715,52160.1,56578.81987,1010652.645,802.91,23342.8,1442.52,3.08759,3080.38,2543.68,22242.9,40000,153161,0.0322403,0.496074,65287,4329.55,154438,1.33E-05,209922,609922,5693.34,1322.56,2.61149,721.646,5812.48,1300.02,3.5944,696.836,209922,5801.96,1293.61,0.913139,687.782,5813.67,1289.61,1.85734,684.332
113562.354,32810.69286,146373,32.89295858,29.2442068,484.7117031,2.63E+01,0.00E+00,,0.464514,0.0795972,10.1498,38.33,3.76431,29043.6,21362.23934,608689.6552,767.244,14071.2,856.35,2.79767,3494.89,1545.86,13819,40000,146358,0.0173455,9.7775,54876.7,3977.04,147468,1.58E-05,203119,603119,3114.36,710.943,2.96295,393.532,3177.22,699.656,3.67411,381.062,203119,3178.75,695.566,1.47277,374.563,3183.89,693.822,1.92743,373.123
111239.4192,0,111239.4,31.4385528,49.18613463,583.6667144,2.52E+01,0.00E+00,,1.35245,0.111783,8.26736,31.5763,4.30573,34304.5,26500.43325,847949.3743,583.055,19823.8,971.373,3.00158,1427.99,1725.21,15360.7,40000,111222,0.0251193,7.95269,83051,4102.48,149641,4.66E-05,167983,567983,4392.06,1030.13,2.64616,533.335,4471.82,1014.71,3.14181,516.631,167983,4469.99,1006.77,1.28019,506.961,4471.34,1004.77,1.68761,505.291
113562.354,25335.51984,138897.9,35.29572204,43.15850567,531.0046488,2.82E+01,0.00E+00,,1.02508,0.0931883,11.1911,37.9884,4.49242,33394.1,25360.53904,760217.5798,728.049,17680,963.632,2.96816,1863.47,1686.98,15033.1,40000,138881,0.0206553,10.8185,75107.8,4032.47,147059,3.38E-05,195642,595642,3654.26,846.996,2.9698,453.617,3724.1,833.922,3.38342,439.213,195642,3725.22,827.851,1.51518,431.207,3727.53,826.212,1.84165,429.787
92053.47111,0,92053.5,17.37091563,30.03460994,689.4201543,1.39E+01,0.00E+00,,0.311306,0.0841515,0.411856,37.1691,3.23169,24550.8,15207.13405,610644.1429,482.499,14184.1,791.382,2.74522,2091.46,1300.7,11691.5,40000,92040.5,0.0248429,0.052841,70090.3,2938.36,119880,9.22E-06,148801,548801,3307.23,1017.21,2.17703,541.993,3373.04,1001.81,3.55919,525.543,148801,3366.63,997.051,0.657493,517.968,3366.06,993.716,1.90675,515.614
113562.354,35230.16163,148792.5,29.50233854,33.97327014,736.2295102,2.36E+01,0.00E+00,,0.148633,0.129675,0.644295,48.5606,3.91991,45748.6,45369.1296,896816.7449,779.889,20686.3,1307.3,3.0004,3169.67,2271,19977.6,40000,148770,0.0320474,0.161489,63385.6,3994,144653,4.25E-06,205531,605531,5080.07,1312.88,2.49966,721.118,5194.06,1290.69,3.72251,696.343,205531,5179.78,1286.14,0.70477,688.75,5187.01,1281.9,1.90516,685.211
113562.354,46159.26366,159721.6,22.19336977,31.56862419,606.5610618,1.78E+01,0.00E+00,,0.208115,0.0941397,0.519324,46.1447,3.89723,36692.9,29875.6766,723825.502,837.205,16715.7,1035.45,2.94063,2872.6,1834,16289.9,40000,159703,0.0235161,0.0700408,61708.2,3608.6,135462,5.90E-06,216464,616464,3687.14,963.12,2.81451,536.378,3768.89,947.295,3.86197,518.793,216464,3764.94,943.39,1.0793,511.912,3765.59,940.642,2.05772,509.823
113562.354,56757.64448,170320,30.30470291,18.88471001,624.0905042,2.42E+01,0.00E+00,,0.134122,0.111218,1.44265,48.5116,4.00326,43422.9,41602.50906,770049.8778,892.747,17663.4,1221.36,2.98046,3606.87,2172.33,19151.1,40000,170298,0.0243976,0.962949,55442.9,4152.73,149766,4.18E-06,227059,627059,4347.67,1000.04,2.82335,560.49,4443.46,982.814,3.9073,541.345,227059,4436.08,979.179,1.03145,534.649,4448.72,975.905,1.91771,531.91
103163.1945,0,103163.2,25.72267202,21.76361819,459.410212,2.06E+01,0.00E+00,,0.875741,0.0652279,9.55203,25.5253,3.36439,20183.7,12131.3941,501408.4577,540.747,11684.4,612.178,2.59535,3381.22,1159.9,10459,40000,103152,0.0143371,9.30845,55734.1,3653.38,143918,3.45E-05,159913,559913,2560.6,587.482,2.84377,319.734,2608.67,578.843,3.34564,310.271,159913,2608.57,574.676,1.5024,304.171,2609.11,573.483,1.81578,303.236
113562.354,36224.38644,149786.7,11.97902678,34.2532353,554.6965519,9.58E+00,0.00E+00,,0.474107,0.0624925,0.433259,42.4146,4.03467,27050.4,15772.75961,655038.4801,785.151,15172.8,891.412,2.90953,633.47,1325.03,11903.7,40000,149773,0.0202848,0.0329605,79697.3,2356.91,100642,1.13E-05,206534,606534,2457.41,830.253,3.00168,460.177,2505.38,817.969,3.82832,446.489,206534,2501.12,813.421,1.4776,439.35,2499.7,811.39,2.30701,437.96
113562.354,58042.00673,171604.4,30.14703104,40.90219383,578.6390646,2.41E+01,0.00E+00,,0.499873,0.100863,3.1429,47.3138,4.56985,41216.7,36002.16348,792851.1466,899.488,18282.2,1161.74,3.04013,2557.41,2017.38,17846,40000,171584,0.0218475,2.6783,65432.9,4032.08,145915,1.57E-05,228345,628345,3944.99,896.12,3.05789,495.86,4025.47,881.323,3.73405,479.558,228345,4026.75,876.168,1.46679,471.986,4034.53,873.901,1.98335,470.028
113562.354,35732.08061,149294.4,32.85751106,17.1633208,587.2808867,2.63E+01,0.00E+00,,0.252525,0.107853,5.16975,42.8714,3.70728,38058.7,34083.05784,731972.5987,782.536,16847,1103.95,2.90653,3730.57,1961.66,17374.6,40000,149275,0.0234641,4.74508,55331.5,4222.29,152822,8.28E-06,206036,606036,4218.21,961.968,2.69599,530.992,4307.08,945.86,3.73065,513.22,206036,4301.25,941.666,1.01579,506.157,4314.12,938.564,1.82714,503.58
92756.62349,0,92756.6,38.88130048,24.6324229,493.6144762,3.11E+01,0.00E+00,,0.738798,0.064617,21.5482,27.1688,3.22528,18661.4,11098.65526,462953.3458,486.196,10789.2,564.302,2.52308,3450.28,1108.79,10009.7,40000,92745.5,0.014009,21.2873,55096.3,3769.63,145040,3.09E-05,149507,549507,2538.29,574.238,2.68715,313.124,2584.51,565.65,3.3567,303.974,149507,2583.85,561.664,1.36478,297.947,2584.68,560.36,1.76834,297.003
109885.4612,0,109885.5,34.2419523,26.52075577,675.5581668,2.74E+01,0.00E+00,,0.271135,0.139806,4.62046,36.2002,3.211,38675.9,36699.96938,812455.9645,575.941,18759.8,1164.93,2.87524,4029.02,2037.28,18014.2,40000,109865,0.0307484,4.25327,56790.4,4430.15,159728,9.47E-06,166626,566626,5479.99,1260.74,2.17118,669.514,5590.92,1239.93,3.46542,646.774,166626,5572.71,1234.56,0.604857,638.642,5592.25,1229.94,1.70234,634.734
113562.354,81971.97718,195534.3,27.37107093,37.66388818,512.0748426,2.19E+01,0.00E+00,,0.352278,0.0812631,3.32399,49.474,4.8433,38040.5,30111.3712,685570.0307,1024.94,15721.4,1091.57,3.03719,2438.35,1841.37,16352.7,40000,195516,0.0173121,2.84582,62014.1,3771.35,138668,1.10E-05,252277,652277,3176.47,709.856,3.37342,400.132,3241.2,698.159,3.96941,387.184,252277,3244.52,694.154,1.8996,380.881,3250.52,692.485,2.24805,379.382
113562.354,77402.8819,190965.2,31.91143249,37.97918064,525.8001197,2.55E+01,0.00E+00,,0.371871,0.085239,5.46211,49.1049,4.75489,38606.7,31487.4012,705965.0925,1000.99,16204,1109.14,3.02581,2545.43,1883.86,16714.3,40000,190946,0.0181927,4.98572,62242.6,3883.26,141452,1.16E-05,247707,647707,3331.86,746.04,3.3079,419.311,3399.99,733.696,3.93047,405.659,247707,3402.83,729.521,1.78978,399.124,3409.56,727.707,2.182,397.516
87642.73826,0,87642.7,35.38278103,23.79523735,524.7942073,2.83E+01,0.00E+00,,0.614516,0.0683043,16.826,28.6592,3.11849,19159.9,11370.6211,455504.8688,459.387,10612.5,558.335,2.55307,3479.64,1122.47,10130,40000,87631.5,0.0146145,16.5488,54588.8,3722.06,144953,2.64E-05,144393,544393,2681.81,599.18,2.54258,326.041,2730.83,590.076,3.38745,316.525,144393,2730.37,586.103,1.20183,310.343,2732.17,584.58,1.71849,309.291
113562.354,86076.5595,199638.9,30.45224802,35.5555308,549.1453346,2.44E+01,0.00E+00,,0.19217,0.0895822,3.42992,51.0389,4.63531,41334.9,35813.66959,708664.4809,1046.45,16202.6,1176.74,3.03129,2920.39,2011.97,17800.3,40000,199619,0.0190719,2.93357,58156.2,3918.82,142247,5.94E-06,256380,656380,3499.29,781.976,3.27176,444.304,3573.26,768.679,4.08434,429.609,256380,3574.01,765.067,1.65959,423.331,3583.29,762.877,2.18923,421.434
113562.354,6923.61822,120486,20.24878961,20.60850412,614.4781343,1.62E+01,0.00E+00,,0.347006,0.0997106,0.416568,36.0083,3.29632,31692.2,24256.66986,730452.6636,631.532,16964.9,948.775,2.84138,2864.52,1649.16,14708.5,40000,120469,0.0263068,0.0654493,65308.8,3588.11,136839,1.02E-05,177230,577230,3911.34,1077.45,2.43225,581.651,3994.28,1060.54,3.58339,563.07,177230,3988.4,1055.45,0.828135,555.168,3988.42,1052.27,1.93522,552.79
113562.354,52474.24371,166036.6,35.37493213,17.52619957,693.2598445,2.83E+01,0.00E+00,,0.0822009,0.13158,1.27578,50.084,3.99889,49506.2,52943.63915,857947.9986,870.277,19683.8,1356.58,3.02564,3910.12,2458.31,21536.6,40000,166012,0.0287179,0.775717,55461.3,4257.82,156962,2.58E-06,222773,622773,5146.46,1177.15,2.66732,657.28,5260.78,1156.51,3.86538,634.255,222773,5247.5,1152.78,0.818253,627.351,5263.21,1148.72,1.88436,623.909
113562.354,31502.39251,145064.7,29.03799161,40.60913172,540.0091603,2.32E+01,0.00E+00,,0.769548,0.0951711,5.21833,40.0641,4.2995,34900.8,27365.28024,748786.8117,760.374,17375,988.303,2.97298,2284.43,1753.69,15604.4,40000,145047,0.0209159,4.82522,69702.7,3996.75,146676,2.53E-05,201808,601808,3727.6,857.7,2.93155,464.655,3800.83,844.183,3.49772,449.788,201808,3802.55,838.509,1.44923,441.959,3806.84,836.634,1.86949,440.365
113562.354,44386.21979,157948.6,21.97420363,38.5959166,715.0222385,1.76E+01,0.00E+00,,0.29247,0.104094,0.525514,49.9021,4.25191,40994.2,34377.40034,873630.9559,827.903,20209.3,1215.69,3.04052,1743.72,1970.3,17447.8,40000,157929,0.0295023,0.0408008,75674.5,3288.84,124974,7.28E-06,214690,614690,4081.74,1208.17,2.73004,665.38,4170.84,1188.7,3.7909,643.678,214690,4164.7,1183.55,0.954461,635.605,4163.75,1180.09,2.20503,633.006
113562.354,89166.74414,202729.1,12.46962362,46.26015632,750.5235267,9.98E+00,0.00E+00,,0.375124,0.0739249,0.564248,58.1291,5.32924,38938.3,27267.71355,920002.1262,1062.67,21203.2,1359,3.10165,0.2,1750.5,15577.1,40000,202712,0.0272848,0.0170587,84931.8,1745.97,79759.9,6.91E-06,259473,659473,2908.97,1116.78,3.37896,628.117,2964.71,1099.79,4.18515,608.958,259473,2959.26,1094.36,1.57526,600.69,2957,1091.39,2.92408,598.776
109644.1539,0,109644.2,34.984964,48.3743089,670.7190683,2.80E+01,0.00E+00,,0.906527,0.13764,6.62787,35.9404,3.98973,39955,35742.02854,926560.172,574.677,21600.3,1122.73,3.00948,2323.24,2009.91,17782.9,40000,109624,0.0305453,6.26411,74951.7,4329.81,154655,3.15E-05,166385,566385,5403.39,1252.95,2.36511,652.121,5502.92,1233.41,3.2568,631.102,166385,5497.62,1225.02,0.953635,620.619,5505.61,1221.81,1.68974,617.972
76146.34501,0,76146.3,29.41093241,33.13514345,511.2575089,2.35E+01,0.00E+00,,0.892396,0.050697,13.5156,28.1164,3.43182,15478.4,7594.516055,365732.5487,399.13,8520.11,449.142,2.50783,2372.85,915.196,8298.24,40000,76137.2,0.0105417,13.2488,61607.4,3206.88,133187,4.47E-05,132898,532898,1995.94,432.121,2.75363,239.765,2029.94,425.859,3.26799,233.211,132898,2028.4,422.612,1.52922,228.224,2027.88,421.67,1.81916,227.56
112030.4614,0,112030.5,18.79177114,33.10580069,741.8822309,1.50E+01,0.00E+00,,0.254657,0.108758,0.445116,39.9461,3.41941,33578.2,25635.38926,840942.6673,587.203,19483.3,1140.04,2.8895,1938.93,1696.27,15112.8,40000,112013,0.0344131,0.0567248,76884.7,3084.47,121146,6.31E-06,168774,568774,4268.79,1408.49,2.18626,750.147,4359.81,1386.76,3.58165,726.056,168774,4349.08,1381.11,0.565494,717.53,4350.32,1376.52,2.00633,713.88
113562.354,55381.64111,168944,13.81239579,16.7590648,449.2979633,1.10E+01,0.00E+00,,0.458392,0.0563259,0.482672,43.0583,4.36352,26105.7,15351.68286,549023.7932,885.579,12657.4,806.9,2.86771,2178.42,1306.96,11746.1,40000,168931,0.014261,0.0764143,59986.4,2926.93,118226,1.34E-05,225692,625692,2210.7,583.802,3.37818,328.742,2255.04,574.988,3.88477,318.788,225692,2253.49,571.566,2.07066,313.261,2253.03,570.44,2.40169,312.331
113562.354,57955.00903,171517.4,17.25133294,20.53730705,508.7931287,1.38E+01,0.00E+00,,0.297135,0.0702691,0.493224,45.3887,4.13835,30873.4,21111.3474,612216.0677,899.057,14119.1,894.932,2.91309,2504.61,1536.6,13739,40000,171502,0.0174681,0.0592823,60180.2,3240.07,126096,8.54E-06,228263,628263,2754.07,715.337,3.16547,402.903,2812.69,703.987,3.94556,390.268,228263,2811.22,700.438,1.65337,384.143,2810.76,698.724,2.27687,382.855
113562.354,12537.68099,126100,22.49815358,33.63595086,564.6855003,1.80E+01,0.00E+00,,0.469925,0.100524,0.57676,35.4481,3.45886,32593.5,25671.00856,710957.2892,660.959,16510.9,924.669,2.86666,3135.85,1697.47,15123.1,40000,126083,0.0232123,0.227908,62085,3940.89,147160,1.54E-05,182844,582844,3938.81,951.369,2.58344,514.698,4019.81,936.273,3.53675,498.186,182844,4017.52,931.071,1.03624,490.394,4020.97,928.49,1.81247,488.371
113562.354,79397.06969,192959.4,29.87260431,40.11731654,612.6486451,2.39E+01,0.00E+00,,0.290871,0.104187,1.35708,51.8375,4.73098,46207.6,43593.56157,817429.0372,1011.43,18758.7,1287.99,3.08023,2739.71,2224.99,19592.7,40000,192937,0.0226012,0.848579,62491.5,4016.11,144421,8.82E-06,249698,649698,4072.42,926.955,3.1584,521.925,4159.17,911.106,3.9528,504.413,249698,4158.38,906.631,1.45814,497.264,4167.49,904.048,2.0893,495.04
97249.26826,0,97249.3,20.25766929,43.7287301,674.3020759,1.62E+01,0.00E+00,,0.728932,0.0987559,0.42931,36.354,3.72221,29439,19664.22191,734140.9579,509.728,17138.1,866.027,2.93435,1064.95,1482.09,13267.9,40000,97234.4,0.0263721,0.074296,84059.9,3347.31,130081,2.28E-05,153995,553995,3885.36,1080.51,2.31446,564.485,3957.92,1064.52,3.3617,547.391,153995,3951.46,1057.67,0.920921,538.231,3950.24,1054.88,1.86255,536.223
113562.354,51172.08103,164734.4,31.54332867,29.90426575,737.8046291,2.52E+01,0.00E+00,,0.0584077,0.128844,0.717604,51.4757,4.05169,48771.1,50663.81968,888075.1303,863.454,20428.6,1350.62,3.02356,3380.31,2403.35,21080.5,40000,164710,0.030968,0.206176,60390.3,4043.22,146463,1.67E-06,221471,621471,5043.6,1268.59,2.63152,707.245,5159.44,1246.65,3.8785,682.654,221471,5144.72,1242.87,0.745527,675.649,5153.75,1238.72,1.93519,672.174
113562.354,94448.45119,208010.8,13.68043054,45.31250434,750.8440649,1.09E+01,0.00E+00,,0.2836,0.0760803,0.571827,58.6072,5.30274,40589.7,29318.04794,907559.6583,1090.35,20890.9,1366.16,3.13215,0.41,1816.45,16140.3,40000,207993,0.0271098,0.0185093,85643.1,1913.43,84433.6,5.34E-06,264754,664754,2990.97,1109.57,3.3903,627.126,3050.45,1092.37,4.24589,607.756,264754,3045.37,1087.39,1.53388,599.842,3043.21,1084.39,2.87863,597.869
113562.354,48399.45437,161961.8,17.89454919,18.54162197,488.5782884,1.43E+01,0.00E+00,,0.387508,0.0714247,0.512045,42.5783,4.03587,29719.2,20356.32641,599517.5249,848.966,13848.5,854.112,2.87672,2836.51,1508.39,13495.4,40000,161947,0.0168098,0.103602,57752.9,3435.06,132745,1.19E-05,218708,618708,2798.23,688.551,3.12409,385.409,2856.81,677.684,3.8265,373.323,218708,2856.73,673.952,1.65431,367.156,2856.99,672.392,2.15883,365.929
107792.449,0,107792.4,13.9391256,43.88102579,510.4722522,1.12E+01,0.00E+00,,1.74154,0.067555,0.555239,28.0367,4.61426,23731.7,13094.63738,672983.9896,565.012,15711.7,792.609,2.88646,0.45,1205.69,10860.7,40000,107780,0.0186105,0.288144,91123.6,2912.45,119601,5.38E-05,164541,564541,2664.86,761.924,2.96213,398.249,2708.66,751.681,3.1688,386.792,164541,2703.26,745.681,1.56583,379.187,2702.2,744.421,1.78106,378.087
113562.354,7893.95265,121456.3,11.36078651,32.97503456,665.3830683,9.09E+00,0.00E+00,,0.344733,0.0743315,0.392324,39.28,3.48152,27033.1,16330.96526,741994.5878,636.634,17216,980.73,2.84869,466.93,1348.63,12109.3,40000,121443,0.028382,0.0233142,86555.2,2076.94,92854.9,7.40E-06,178204,578204,2922.74,1161.26,2.4682,629.316,2981.6,1144.15,3.76081,610.363,178204,2975.52,1138.87,0.819288,602.077,2973.26,1135.28,2.33337,599.674
89081.8164,0,89081.8,18.40111845,21.5342975,611.4926369,1.47E+01,0.00E+00,,0.411504,0.0776257,0.413602,33.0918,3.10304,22282.1,13403.38372,528921.2195,466.926,12314.1,657.203,2.68334,2749.62,1220.02,10986.2,40000,89069.6,0.0197068,0.0930178,62124.7,3245.34,131216,1.45E-05,145831,545831,3050.36,807.383,2.30103,433.804,3109.4,795.096,3.49955,420.904,145831,3105.19,790.679,0.852575,413.852,3105.03,788.27,1.78282,412.231
113562.354,65655.89196,179218.2,35.68375039,35.78844091,708.8891233,2.85E+01,0.00E+00,,0.113154,0.130172,1.05421,52.7061,4.31426,52414.4,57176.36598,898294.0688,939.373,20612.7,1417.13,3.07102,3562.33,2557.46,22356.7,40000,179193,0.0286262,0.529664,58233.3,4214.35,153801,3.44E-06,235954,635954,5090.98,1173.57,2.81746,659.293,5204.9,1152.87,3.92149,636.205,235954,5193.65,1148.89,0.934328,629.113,5206.87,1145.05,1.95452,625.853
87493.37907,0,87493.4,17.77800198,29.98032958,563.1662203,1.42E+01,0.00E+00,,0.515703,0.0694065,0.473822,30.6262,3.09424,20269.5,11570.93219,477908.4061,458.603,11137.1,583.161,2.63474,2922.11,1132.44,10217.7,40000,87482.1,0.0165461,0.178404,58938,3253.29,133440,1.99E-05,144243,544243,2727.52,678.066,2.42818,367.66,2778.79,667.831,3.45516,356.987,144243,2776.08,663.676,1.05336,350.409,2776.26,661.843,1.751,349.195
113562.354,68738.11082,182300.5,32.73630238,44.90246595,629.5106661,2.62E+01,0.00E+00,,0.487557,0.111429,2.54988,50.7287,4.86269,47180.6,45287.67049,882593.5778,955.546,20324.5,1320.29,3.09922,2518.81,2268.91,19960.1,40000,182278,0.0240761,2.04967,66432.3,4112.7,146881,1.50E-05,239039,639039,4357.97,987.865,3.09562,548.928,4447.78,971.195,3.77513,530.587,239039,4447.85,965.634,1.44204,522.576,4457.16,963.044,2.01071,520.313
113562.354,9436.857644,122999.2,16.66274211,40.94342685,626.6314131,1.33E+01,0.00E+00,,0.708997,0.0896503,0.406639,37.6065,3.88085,31274.2,21281.69893,798769.4945,644.712,18612.7,976.382,2.96314,795.19,1542.89,13793.4,40000,122984,0.026714,0.0451955,86119.4,3032.04,120099,1.86E-05,179745,579745,3525.54,1094.15,2.5946,584.377,3594.13,1077.94,3.49405,566.58,179745,3587.76,1071.24,1.11715,557.462,3586.01,1068.56,2.06704,555.531
113562.354,78053.14028,191615.5,19.03576639,45.65370355,464.3310302,1.52E+01,0.00E+00,,1.07391,0.0673351,1.36586,47.5644,6.23967,34021.1,22328.0793,697187.1871,1004.41,16043.9,1053.97,3.13086,632.35,1581.04,14122.4,40000,191600,0.0148982,0.911153,78154.6,3295.04,125665,3.29E-05,248361,648361,2642.21,610.381,3.72505,335.358,2690.79,601.205,3.72712,324.982,248361,2692.68,596.801,2.27085,318.986,2693.4,595.926,2.31665,318.065
113562.354,2716.88783,116279.2,14.78259895,27.42780077,554.2444478,1.18E+01,0.00E+00,,0.494597,0.0756704,0.350894,31.6465,3.21944,25309.3,16087.2074,645680.0838,609.495,15030,804.706,2.75865,2137,1338.37,12020,40000,116266,0.0221481,0.0497233,69792.4,3021.46,122399,1.38E-05,173027,573027,2972.88,906.884,2.57982,492.251,3032.89,893.374,3.58414,477.436,173027,3028.13,888.323,1.07496,469.75,3026.82,885.923,2.00389,468.088
113562.354,83389.70729,196952.1,28.23490179,33.94302947,568.2242411,2.26E+01,0.00E+00,,0.13871,0.0936356,1.72952,51.1456,4.4733,42328.6,37747.75639,716462.5328,1032.36,16380.7,1189.88,3.02385,3124.36,2066.83,18263.6,40000,196931,0.0201527,1.23058,56626.2,3938.06,143029,4.26E-06,253692,653692,3657.69,826.106,3.18653,469.756,3736.7,811.945,4.10392,454.077,253692,3735.65,808.544,1.49774,447.824,3745.42,806.107,2.13468,445.753
81764.35635,0,81764.4,21.86659087,45.67388504,660.3823039,1.75E+01,0.00E+00,,0.803429,0.0892809,0.601979,35.4178,3.70287,25169.5,14976.08333,596534.9454,428.562,13937.1,692.367,2.89763,855.5,1290.63,11603.7,40000,81751.4,0.0210039,0.254313,84208.1,3427.95,134742,3.08E-05,138512,538512,3513.79,860.917,2.30217,446.854,3575.36,848.283,3.27286,433.705,138512,3571,842.307,0.992295,425.604,3571.24,840.157,1.6963,424.095
113562.354,72754.53175,186316.9,18.19481678,45.27679134,663.5786307,1.46E+01,0.00E+00,,0.481063,0.0843358,0.536906,53.0507,5.03195,40068.2,30118.63136,858233.0247,976.624,19826.5,1220.87,3.13372,522.06,1841.6,16354.6,40000,186298,0.0246477,0.0296711,83631.3,2820.58,110980,1.12E-05,243059,643059,3311.96,1009.7,3.22344,561.974,3379.93,993.853,3.9149,544.318,243059,3375.11,988.358,1.57123,536.292,3373.43,985.909,2.51144,534.534
88143.93402,0,88143.9,28.24831191,42.1752163,466.1240516,2.26E+01,0.00E+00,,1.99731,0.0517707,14.301,25.7562,4.7415,17651.7,8439.901867,475339.8687,462.022,11074.8,582.47,2.72076,0.26,965.338,8742.95,40000,88134.3,0.011666,14.0572,88598.2,3150.96,127604,8.77E-05,144895,544895,2044.56,477.248,3.2223,250.497,2076.19,471.288,3.06443,243.587,144895,2072.1,467.412,1.66256,238.34,2070.83,466.642,1.74364,237.626
113562.354,87248.97079,200811.3,28.60424484,15.40691788,473.80432,2.29E+01,0.00E+00,,0.134152,0.0725118,4.87841,49.2809,4.51408,34550.5,26085.69094,590535.6566,1052.61,13471.1,1011.24,2.95244,3172.9,1711.39,15242.4,40000,200794,0.0152594,4.40512,52077.8,3729.73,137941,4.27E-06,257555,657555,2832.33,625.345,3.39043,357.686,2891.06,614.947,4.16603,346.187,257555,2893.6,612,1.9723,340.754,2900.47,610.377,2.34725,339.314
113562.354,54262.86908,167825.2,30.49666987,33.59465859,607.5823865,2.44E+01,0.00E+00,,0.213534,0.108614,2.13857,47.5135,4.05665,42231,39382.86341,767351.3049,879.672,17621.2,1197.38,2.98215,3437.43,2112.18,18645.6,40000,167804,0.0236349,1.66921,57111.2,4148.4,149648,6.74E-06,224565,624565,4245.98,968.993,2.85072,540.841,4337.31,952.489,3.84988,522.566,224565,4332.21,948.458,1.11644,515.624,4344.57,945.396,1.9146,513.05
113562.354,23543.28387,137105.6,32.29611175,43.52072777,483.3152351,2.58E+01,0.00E+00,,1.4612,0.0790667,11.5577,35.518,4.98367,29489.7,19844.38095,708697.5505,718.664,16480.1,900.051,2.95879,1137.23,1488.98,13327.5,40000,137091,0.0177463,11.2131,81221.4,3816.91,141743,4.87E-05,193852,593852,3104.86,727.25,3.18293,386.735,3162.49,716.534,3.30499,374.729,193852,3162.49,711.016,1.7005,367.543,3162.67,709.85,1.86093,366.461
113562.354,19973.55373,133535.9,22.15188195,26.09749515,715.6219119,1.77E+01,0.00E+00,,0.189538,0.111376,0.507155,44.4536,3.65454,37745,31717.26429,834995.0421,699.93,19309.9,1167.58,2.9339,2525.72,1890.87,16773.9,40000,133517,0.0315835,0.0715856,69588.4,3450.34,130688,4.94E-06,190278,590278,4366.34,1292.99,2.40365,703.003,4462.74,1272.2,3.68346,679.821,190278,4452.88,1267.43,0.671248,672.032,4455.05,1263.34,1.97681,668.771
113562.354,31497.80462,145060.2,24.70541763,40.41653978,576.113356,1.98E+01,0.00E+00,,0.641581,0.102728,0.871446,41.478,4.1842,37328.2,30667.70413,783823.6905,760.345,18183,1039.55,2.99494,2417.42,1858.66,16499.9,40000,145042,0.0230336,0.463049,68674.6,3966.6,145818,2.06E-05,201803,601803,4023.68,944.477,2.82525,512.639,4104.67,929.393,3.5392,496.089,201803,4104.94,923.601,1.29554,487.957,4109.13,921.346,1.86843,486.089
113562.354,65019.17796,178581.5,18.86586043,30.49037519,679.5616511,1.51E+01,0.00E+00,,0.0667303,0.0871755,0.544764,52.0971,4.20866,38472.2,30161.04443,765628.5079,936.073,17622.8,1153.53,3.00841,1803.35,1842.92,16365.9,40000,178563,0.0259725,0.0426672,71058.2,2929.06,114750,1.55E-06,235324,635324,3415.21,1062.67,2.9345,599.54,3492.32,1045.4,4.12053,580.117,235324,3487.26,1042.05,1.02267,573.464,3487.02,1038.9,2.25354,571.146
113562.354,13641.52028,127203.9,23.16842354,41.75364189,585.0614536,1.85E+01,0.00E+00,,0.786849,0.105865,0.571394,36.7482,3.97645,35278.5,27944.30956,800400.8303,666.742,18645.7,983.389,2.97513,2124.25,1772.52,15765.3,40000,127186,0.0245996,0.209068,73501.8,3920.62,145219,2.54E-05,183947,583947,4152.86,1008.52,2.66437,538.079,4234.97,992.844,3.40044,520.969,183947,4233.28,986.283,1.19868,512.179,4234.6,983.985,1.82887,510.346
113562.354,80289.9518,193852.3,38.34788714,45.31049771,533.4464262,3.07E+01,0.00E+00,,0.664539,0.085783,9.10549,49.7995,5.40607,39881.3,32356.04881,773469.3749,1016.12,17807.6,1161.02,3.08738,1784.55,1910.23,16938.3,40000,193833,0.0184286,8.62259,70751.6,3878.42,139985,2.03E-05,250594,650594,3356.88,755.998,3.45685,419.989,3423.18,743.7,3.80139,406.384,250594,3427.16,738.64,1.97151,399.339,3431.32,737.144,2.20984,397.939
113562.354,1913.018195,115475.4,25.68010242,21.53026779,471.9134964,2.05E+01,0.00E+00,,0.707708,0.0785697,7.59968,26.9762,3.25748,24552.9,16794.48699,587676.5476,605.279,13682.5,729.723,2.68926,3543.78,1367.93,12277.3,40000,115462,0.0174695,7.33868,56573.4,3906.41,149042,2.56E-05,172223,572223,3079.26,715.985,2.76715,388.344,3139.41,705.126,3.42594,376.422,172223,3140.14,700.399,1.35145,369.495,3142.79,698.782,1.79371,368.223
113562.354,70985.12104,184547.5,36.73580155,28.83863691,611.6999963,2.94E+01,0.00E+00,,0.0873416,0.107788,4.7775,50.4759,4.16995,44681.6,43582.31794,756242.2207,967.328,17288.4,1257.74,2.99582,3686.08,2224.7,19590.2,40000,184525,0.0230549,4.27974,53973.5,4190.34,151189,2.73E-06,241286,641286,4211.16,945.1,2.96243,535.066,4303.68,928.609,4.03848,516.742,241286,4297.14,925.337,1.15502,510.364,4311.52,922.196,1.9868,507.72
113562.354,64338.91358,177901.3,24.76543185,18.1472216,585.125559,1.98E+01,0.00E+00,,0.149192,0.0947719,0.650382,48.6933,4.10927,39551.4,34095.19875,710642.945,932.501,16339.8,1088.06,2.97297,3203.09,1962.02,17377.6,40000,177882,0.0216773,0.174786,57029.9,3829.17,140969,4.46E-06,234643,634643,3706.92,888.109,2.9852,500.759,3789.3,873.092,3.99138,484.08,234643,3786.59,869.647,1.24188,477.652,3790.88,867.092,2.05049,475.599
113562.354,92942.89788,206505.3,28.61739676,19.84983728,541.4780992,2.29E+01,0.00E+00,,0.0346583,0.0868284,2.47277,51.7808,4.47119,40924.4,35514.18679,662670.8988,1082.45,15096.1,1155.29,3.00447,3310.35,2003.35,17727.4,40000,206485,0.0184582,1.97017,52942.5,3884.63,141516,1.07E-06,263246,663246,3390.27,756.451,3.27254,434.459,3463.84,743.408,4.27462,420.059,263246,3463.06,740.609,1.62416,414.323,3473.14,738.327,2.22829,412.381
113562.354,51031.494,164593.8,22.12798311,34.83542976,721.8769735,1.77E+01,0.00E+00,,0.148233,0.102648,0.55044,51.1962,4.16888,41365.5,35258.4338,846352.0459,862.738,19526.8,1229.2,3.02158,2031.7,1995.96,17664.9,40000,164574,0.0293669,0.0524025,72039.9,3260.33,124043,3.62E-06,221335,621335,4021.9,1202.15,2.74671,668.503,4112.43,1182.48,3.90537,646.434,221335,4105.46,1178.27,0.876487,639.079,4105.93,1174.68,2.14666,636.311
113562.354,47515.68698,161078,20.23183399,24.20988284,699.1356655,1.62E+01,0.00E+00,,0.117853,0.0961699,0.533398,49.7925,4.00523,38470.4,31143.54925,798273.9814,844.314,18411.7,1165.23,2.98201,2071.34,1873.33,16624.7,40000,161059,0.0282505,0.0505919,70819.9,3128.02,120847,2.84E-06,217820,617820,3768.08,1156.16,2.7267,643.737,3852.99,1137.39,3.93305,622.659,217820,3846.41,1133.53,0.86002,615.585,3846.79,1130.02,2.1363,612.917
113562.354,70878.77389,184441.1,14.81555149,40.06330109,677.2104125,1.19E+01,0.00E+00,,0.295189,0.0765972,0.529977,53.2986,4.7144,37021.3,25819.81168,809126.1752,966.798,18658.4,1184.67,3.09115,286.19,1702.48,15166,40000,184424,0.0251466,0.023677,84582.6,2348.36,97837.4,6.26E-06,241185,641185,3008.59,1029.3,3.15155,576.909,3070.39,1013.29,4.07111,558.975,241185,3065.72,1008.65,1.38228,551.427,3063.89,1005.86,2.5736,549.531
113562.354,31375.51778,144937.9,24.74329941,39.32701338,666.7860938,1.98E+01,0.00E+00,,0.425792,0.112229,0.509102,45.2257,4.07616,40415,35067.97001,855920.1953,759.697,19853.3,1137.35,3.01004,2351.27,1990.44,17618.2,40000,144918,0.0280979,0.0649642,70633,3770.79,139177,1.22E-05,201679,601679,4400.67,1151.42,2.64482,626.593,4494.55,1132.79,3.62757,606.045,201679,4489.23,1127.05,0.992969,597.615,4489.16,1123.92,2.02483,595.184
113562.354,92981.95121,206544.3,29.64939146,26.90421236,569.0787338,2.37E+01,0.00E+00,,0.0196931,0.0927975,2.10054,52.4832,4.4543,43247.7,39441.2324,694374.4407,1082.65,15823,1205.89,3.01737,3369.24,2113.78,18659.1,40000,206523,0.0198457,1.58911,53377.9,3952.54,143127,1.00E-06,263284,663284,3623.52,813.298,3.22417,467.03,3703.38,799.147,4.28346,451.374,263284,3700.89,796.36,1.49409,445.519,3711.9,793.829,2.18276,443.384
113562.354,91508.11233,205070.5,28.13644189,30.48691364,458.6403236,2.25E+01,0.00E+00,,0.139168,0.0687907,5.03081,49.5852,4.62031,33737.6,24710.92326,573924.7133,1074.94,13081.5,993.472,2.95415,3099.82,1664.82,14843,40000,205054,0.0144122,4.55652,51659,3661.81,135917,4.45E-06,261815,661815,2687.26,590.581,3.465,338.445,2742.46,580.826,4.19384,327.645,261815,2745.51,577.947,2.12017,322.395,2751.63,576.487,2.43534,321.07
113562.354,59908.0513,173470.4,17.08715005,42.73769804,725.3953463,1.37E+01,0.00E+00,,0.370976,0.0880194,0.532797,53.186,4.68925,39525.3,29615.16556,888018.0436,909.28,20524.3,1253.52,3.10349,421.68,1825.82,16220.2,40000,173452,0.02847,0.024596,86455.5,2577.84,104412,8.01E-06,230213,630213,3456.56,1165.63,2.98432,646.202,3528.45,1147.44,3.92064,625.852,230213,3522.84,1141.99,1.20584,617.547,3520.77,1138.8,2.50686,615.32
113562.354,82655.57658,196217.9,34.36764893,46.47776049,720.264659,2.75E+01,0.00E+00,,0.327474,0.125091,0.801379,55.3958,5.02584,55396.5,60059.78021,986801.387,1028.49,22705.1,1495.29,3.14714,2657.53,2623.03,22897.1,40000,196192,0.0279204,0.253605,65806.6,4120.76,146181,9.54E-06,252953,652953,4894.25,1145.4,3.0973,644.13,5001.54,1125.38,3.9062,622.001,252953,4996.81,1119.99,1.27833,613.9,5003.64,1116.81,2.09089,611.18
97270.32249,0,97270.3,23.22038876,18.39127557,679.4589643,1.86E+01,0.00E+00,,0.300246,0.106779,0.481942,36.4935,3.20313,29510.3,21918.77903,672951.4909,509.834,15619.3,884.212,2.79668,3157.75,1566.22,13994.7,40000,97254.7,0.0265644,0.121529,62272.1,3707.26,141160,9.91E-06,154016,554016,4190.66,1088.27,2.16299,576.984,4276.5,1071.13,3.49182,558.537,154016,4267.93,1066.17,0.633475,550.818,4271.17,1062.58,1.77752,548.064
113562.354,84104.14034,197666.5,16.52134266,34.48371581,631.6499434,1.32E+01,0.00E+00,,0.0911863,0.0749748,0.54213,53.5734,4.56365,37315.9,27045.70966,724963.5674,1036.13,16656.3,1122.76,3.05554,1202.95,1743.22,15514.8,40000,197649,0.022419,0.0311982,73573.6,2658.89,106591,2.08E-06,254410,654410,2939.49,917.356,3.23124,522.569,3003.58,902.601,4.2745,506.05,254410,3000.13,899.308,1.41758,499.629,2998.99,896.761,2.49695,497.846
89894.37359,0,89894.4,17.66005124,44.57093439,745.0129048,1.41E+01,0.00E+00,,0.638608,0.0908055,0.433682,40.0407,3.78305,27173.2,16466.90602,713830.3437,471.178,16646.1,859.928,2.92171,298.43,1354.32,12158.8,40000,89880.8,0.0277054,0.0465921,90383.4,2804.5,114378,1.83E-05,146642,546642,3576.74,1134.64,2.19539,590.717,3641.29,1118.2,3.43007,573.243,146642,3634.04,1111.43,0.789687,564.019,3632.22,1108.22,1.96945,561.789
113562.354,54331.04062,167893.4,12.99614022,35.61067202,653.4894523,1.04E+01,0.00E+00,,0.259788,0.0716873,0.495966,49.8597,4.2788,32731,21234.71894,750284.4014,880.059,17316.8,1083.23,3.00891,387.08,1541.16,13778.4,40000,167878,0.0247621,0.0234869,83372.4,2195.63,94312.1,5.48E-06,224639,624639,2815.97,1013.18,2.9806,566.049,2873.85,997.66,4.03209,548.661,224639,2869.32,993.358,1.21655,541.328,2867.49,990.485,2.4736,539.402
85166.02546,0,85166,17.34508164,38.05309719,489.8524523,1.39E+01,0.00E+00,,1.25377,0.0551142,2.53365,27.0076,3.873,18253.3,8813.200143,442331.935,446.41,10311.4,536.381,2.73884,676.96,986.694,8932.05,40000,85156.2,0.0122886,2.2774,81147.8,3052.55,129087,5.52E-05,141917,541917,2171.93,503.304,2.87856,270.12,2208.01,496.397,3.18399,262.603,141917,2205.37,492.486,1.57935,257.097,2204.57,491.544,1.78955,256.342
89598.95626,0,89599,37.51752122,44.03805586,719.0637182,3.00E+01,0.00E+00,,0.599812,0.125064,8.75309,38.2892,3.66478,32646.2,25547.17422,734983.4362,469.612,17091.5,933.288,2.90747,2520.85,1693.29,15087.3,40000,89582,0.0272281,8.36748,70952.7,4176.43,152296,2.28E-05,146343,546343,4910,1116.64,2.14498,577.373,4999.47,1099.22,3.31391,558.983,146343,4991.67,1092.61,0.731109,550.026,5002.56,1089.12,1.64443,547.274
106728.5786,0,106728.6,28.58837421,33.67998401,594.5800645,2.29E+01,0.00E+00,,0.455023,0.110493,4.42159,32.1198,3.18127,31370.5,25046.11941,696532.9728,559.41,16164.4,917.426,2.81826,3492.48,1676.29,14941.4,40000,106712,0.0244063,4.10118,60089.9,4165.04,153771,1.63E-05,163473,563473,4329.21,1000.66,2.34733,532.498,4414.31,984.798,3.44123,515.387,163473,4409.21,979.371,0.84021,507.377,4419.72,976.254,1.68691,504.902
113562.354,12955.42995,126517.8,13.72962421,21.12933951,579.7206595,1.10E+01,0.00E+00,,0.406339,0.0729992,0.384144,36.7013,3.43349,26409.1,16539.58122,664201.6804,663.167,15425.2,863.731,2.80824,1630.73,1357.35,12185.2,40000,126504,0.0230369,0.0358082,73628.2,2719.57,112472,1.03E-05,183265,583265,2867.92,942.991,2.63688,515.804,2926.36,928.885,3.70298,500.245,183265,2921.53,924.091,1.06173,492.657,2919.97,921.477,2.12768,490.877
113562.354,56504.71693,170067.1,27.28620756,25.54256881,636.598455,2.18E+01,0.00E+00,,0.128466,0.107592,0.675179,48.9602,4.02112,42506.1,39409.36345,772510.725,891.424,17774.3,1170.81,2.98313,3320.56,2112.91,18651.7,40000,170046,0.0249301,0.193191,58074.8,3960.73,144185,3.81E-06,226807,626807,4209.55,1021.4,2.82232,572.289,4304.39,1003.96,3.9204,552.873,226807,4297.7,1000.33,1.01114,546.146,4303.66,997.203,1.97045,543.611
113562.354,84174.92315,197737.3,27.67623149,33.0166304,506.523202,2.21E+01,0.00E+00,,0.182909,0.0800411,3.41639,49.6332,4.53499,37271.6,29781.31629,642567.3873,1036.49,14685.7,1072.67,2.98939,3008.78,1831.04,16264.7,40000,197719,0.0169794,2.93675,55535.3,3801.89,139815,5.75E-06,254480,654480,3126.61,695.994,3.31748,396.143,3191.93,684.34,4.10015,383.255,254480,3193.95,681.038,1.80317,377.386,3201.65,679.178,2.24773,375.762
81388.60969,0,81388.6,29.13234754,47.42026157,726.3429188,2.33E+01,0.00E+00,,0.697059,0.112757,2.16438,38.6335,3.76046,29412.8,20335.2626,669057.8067,426.581,15595.6,812.423,2.92422,1724.51,1507.6,13488.5,40000,81373.5,0.0247391,1.77818,77520.9,3877.92,145705,2.76E-05,138135,538135,4429.98,1014.43,2.15057,521.112,4509.04,999.05,3.27472,505.097,138135,4503.92,992.509,0.790612,496.324,4510.28,989.566,1.63309,494.113
113562.354,83063.74019,196626.1,23.47439828,46.9036615,696.7331981,1.88E+01,0.00E+00,,0.404077,0.0978682,0.568475,55.3003,5.16402,46367.7,40387.92024,917632.2099,1030.65,21180.1,1323.98,3.15732,1242.55,2139.61,18876.3,40000,196605,0.0260003,0.034888,77773.6,3289.48,123406,1.00E-05,253366,653366,3837.63,1065.63,3.2391,596.839,3920.53,1048.14,3.95646,577.419,253366,3916.21,1042.68,1.50435,569.347,3914.73,1040.01,2.47816,567.37
113562.354,72008.91886,185571.3,31.42411843,40.70821708,642.4939746,2.51E+01,0.00E+00,,0.305492,0.112549,1.29086,51.6186,4.64039,47862.8,47040.31143,858950.2791,972.69,19735.4,1329.56,3.08011,2849.52,2313.53,20332.7,40000,185548,0.0245556,0.781775,62808,4106.79,146852,9.29E-06,242309,642309,4400.58,1007.17,3.04456,564.393,4494.8,989.884,3.88507,545.289,242309,4491.96,985.123,1.30712,537.802,4501.98,982.225,2.02076,535.317
113562.354,49246.28372,162808.6,18.31290599,43.16957637,579.9726782,1.47E+01,0.00E+00,,0.72968,0.0821336,0.498322,46.0398,4.76255,35167.9,24946.00473,779975.6349,853.396,18086.4,1041.78,3.06363,895.64,1672.87,14912.1,40000,162792,0.0217287,0.0556705,80665.5,3171.6,122596,1.95E-05,219553,619553,3226.05,890.348,3.12624,487.371,3290.57,876.655,3.6589,472.158,219553,3286.48,870.996,1.63625,464.301,3285.34,869.15,2.21754,462.867
