WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
98453.652,0,98453.7,38.53850789,20.51868313,599.985265,3.08E+01,0.00E+00,,0.389058,0.102478,14.5068,32.3481,3.07594,27602.2,20914.85973,619533.9791,516.039,14368.6,824.897,2.72253,3818.48,1529.3,13676.1,40000,98438.4,0.02239,14.1849,56116.6,4190.3,154547,1.46E-05,155199,555199,4018.59,918.009,2.29216,489.23,4095.53,903.422,3.45479,473.666,155199,4088.86,898.62,0.792879,466.228,4099.13,895.602,1.65903,463.893
113562.354,30785.24792,144347.6,27.19706217,22.31339816,449.2638977,2.18E+01,0.00E+00,,0.612566,0.06959,7.76405,36.4805,3.90194,26134.1,17540.58967,567290.9867,756.633,13132.4,779.886,2.76673,3330.79,1398.47,12542.7,40000,144334,0.0152005,7.41339,54683.1,3770.26,143236,2.12E-05,201095,601095,2724.56,622.838,3.10887,344.764,2778.7,613.247,3.62118,334.056,201095,2781.03,609.303,1.70212,327.979,2783.6,608.02,1.99971,326.882
113562.354,24541.0622,138103.4,18.97300638,18.43299003,565.8091293,1.52E+01,0.00E+00,,0.35842,0.0861394,0.441927,39.438,3.58502,30882.8,22523.89745,675944.1014,723.89,15676.1,900.803,2.8573,2758.1,1588.08,14183.1,40000,138088,0.0221577,0.0603834,63218,3472.44,133620,1.05E-05,194849,594849,3377.68,907.521,2.71235,498.652,3449.59,893.223,3.69695,482.878,194849,3446.1,888.761,1.11197,475.659,3445.58,886.308,2.01668,473.866
113562.354,5573.824824,119136.2,37.28164047,21.2232536,733.0956996,2.98E+01,0.00E+00,,0.188415,0.162703,1.94796,40.9446,3.4273,47096.2,50939.75118,924254.6823,624.416,21294.6,1371.89,2.97202,4310.45,2410.06,21136.3,40000,119112,0.0353736,1.52969,56183.5,4455.18,166293,6.45E-06,175873,575873,6378.64,1450.32,2.14348,775.315,6510.33,1425.74,3.49952,748.152,175873,6484.92,1420.4,0.533721,739.985,6508.11,1414.95,1.74988,735.229
113562.354,88772.47521,202334.8,25.95824943,16.67352436,739.7253267,2.08E+01,0.00E+00,,3.54E-05,0.10397,0.639361,56.7796,4.52143,48243,46088.59822,845135.2823,1060.57,19397.6,1328.56,3.07375,2452.1,2289.4,20131.3,40000,202312,0.0279799,0.0858775,65681.5,3420.26,127093,1.00E-06,259073,659073,4067.76,1145.02,3.06209,655.322,4163.83,1125.49,4.29713,633.242,259073,4155.78,1122.62,1.00531,626.862,4158.82,1119.19,2.20233,624.158
113562.354,1424.938105,114987.3,32.46726016,37.52382144,728.2789038,2.60E+01,0.00E+00,,0.366632,0.155353,0.99306,39.3925,3.55021,44677.2,45472.31791,947394.3941,602.673,21923.4,1310.57,2.97256,3519.61,2273.65,19999.7,40000,114965,0.0352193,0.592314,63036.9,4401.74,157386,1.22E-05,171726,571726,6093.54,1444.08,2.17732,764.312,6217.9,1420.26,3.42758,738.183,171726,6198.53,1413.69,0.615552,728.99,6214.13,1408.77,1.75332,724.765
113562.354,22001.41867,135563.8,31.38888891,32.69390966,534.59984,2.51E+01,0.00E+00,,0.451731,0.0954428,7.53225,37.1175,3.58573,32166.5,25611.12861,678266.2279,710.571,15699.4,934.451,2.84291,3440.71,1695.45,15105.8,40000,135547,0.0209291,7.16706,58216.7,4116.41,151206,1.53E-05,192308,592308,3735.34,858.025,2.72377,468.571,3810.73,844.262,3.59285,453.482,192308,3809.83,839.537,1.1754,446.197,3817.71,837.166,1.80749,444.271
113562.354,56999.95407,170562.3,36.00732385,23.60718505,673.543027,2.88E+01,0.00E+00,,0.0835625,0.126971,1.98544,50.1743,4.03218,48822.5,51604.6359,835589.9677,894.004,19145.6,1346.47,3.022,3923.91,2426.17,21270,40000,170538,0.0273291,1.48546,54680.5,4264.78,157015,2.64E-06,227299,627299,4964.13,1120.33,2.73529,627.781,5073.75,1100.66,3.90485,605.856,227299,5062.08,1097.05,0.886141,599.078,5078.84,1093.17,1.8964,595.785
84151.23917,0,84151.2,12.55155414,19.82467362,619.5636883,1.00E+01,0.00E+00,,0.438055,0.0562849,0.37068,33.6497,3.14715,18088.2,8943.04978,472998.4958,441.09,11012.4,587.45,2.6059,1395.79,994.019,8996.86,40000,84141.3,0.0178638,0.0518734,70638.2,2291.39,103271,1.39E-05,140902,540902,2216.99,731.55,2.34288,399.123,2257,720.874,3.59665,388.067,140902,2252.66,716.729,0.938477,381.25,2251.4,714.553,1.89558,379.925
113562.354,46601.47572,160163.8,31.72161697,36.01538633,488.0280083,2.54E+01,0.00E+00,,0.613359,0.0790514,8.38598,41.9804,4.36702,31734.3,23204.49213,652926.6776,839.535,15088.9,923.522,2.91922,2558.16,1612.33,14391.9,40000,160148,0.0171678,7.97926,63584.7,3870.92,143135,2.01E-05,216909,616909,3094.05,703.768,3.16385,388.438,3155.58,692.658,3.67034,376.093,216909,3158.35,688.198,1.70973,369.476,3162.05,686.714,2.02913,368.177
113562.354,13.29222561,113575.6,11.79957653,16.72512628,596.4386218,9.44E+00,0.00E+00,,0.439269,0.0702122,0.338953,32.8746,3.20341,24290.7,14331.10751,670934.2486,595.326,15604.9,849.141,2.76131,1121.03,1262.13,11354.7,40000,113563,0.0246015,0.030574,79430,2388.86,103256,1.06E-05,170324,570324,2761.29,1006.9,2.49638,545.637,2815.94,992.203,3.66747,529.499,170324,2810.39,986.966,0.9435,521.444,2808.49,984.061,2.15751,519.517
113562.354,40537.91423,154100.3,35.67291486,26.85332645,468.2742676,2.85E+01,0.00E+00,,0.467395,0.0740549,12.3098,39.8153,3.94062,28379.3,20347.49955,590016.2486,807.754,13622.3,847.302,2.79421,3414.44,1508.06,13492.5,40000,154085,0.0161076,11.925,54450.3,3931.84,145505,1.57E-05,210846,610846,2897.47,660.135,3.09127,367.417,2955.82,649.687,3.72249,355.817,210846,2957.92,645.825,1.63734,349.64,2962.19,644.306,2.01197,348.355
113562.354,86565.88761,200128.2,26.11166623,31.86619069,564.2784283,2.09E+01,0.00E+00,,0.0687458,0.090469,0.977722,51.5075,4.40559,41560.1,36473.09755,690221.7864,1049.02,15776.2,1150.85,3.01093,3210.38,2030.83,17959.7,40000,200108,0.0197626,0.476497,54882,3850.76,140754,2.08E-06,256869,656869,3534.56,809.808,3.19893,463.045,3612.47,795.879,4.19786,447.614,256869,3610.99,792.886,1.48838,441.642,3618.76,790.504,2.16922,439.656
113562.354,11328.16412,124890.5,23.60919578,22.27039239,727.5886954,1.89E+01,0.00E+00,,0.202204,0.120468,0.512609,42.608,3.53965,38362.1,33308.13482,857060.2995,654.606,19828.3,1190.31,2.92447,2768.63,1938.74,17180.3,40000,124871,0.0332503,0.0923373,68372.5,3622.21,135580,5.48E-06,181632,581632,4723.81,1361.47,2.29013,733.499,4827.17,1339.55,3.6091,709.119,181632,4814.75,1334.43,0.606463,701.069,4818.74,1330.01,1.917,697.454
108620.4945,0,108620.5,18.11827336,25.59889128,598.5381059,1.45E+01,0.00E+00,,0.409404,0.0897945,0.376464,32.6377,3.14027,27491.2,19023.11142,667872.2777,569.34,15539.1,839.849,2.77866,2663.15,1457.33,13053.4,40000,108606,0.0243276,0.0607285,66346.7,3382.7,132459,1.23E-05,165367,565367,3525.45,996.367,2.39017,535.301,3597.77,981.126,3.5405,518.725,165367,3592.48,975.995,0.855021,510.873,3591.78,973.104,1.9164,508.803
77293.86762,0,77293.9,33.16301971,46.57085358,473.5911549,2.65E+01,0.00E+00,,3.04337,0.0340867,22.6411,26.1392,5.90814,12942.9,5423.978341,430013.7124,405.154,10004.5,541.188,2.44117,0.03,772.179,7024.25,40000,77286.1,0.00838058,22.3975,80413,2529.28,105214,0.000152752,134047,534047,1354.03,341.867,4.08039,175.15,1369.64,338.842,3.10687,170.621,134047,1364.68,335.762,1.79707,166.274,1363.47,335.223,1.75423,165.662
98321.31291,0,98321.3,11.3459172,45.40435081,491.0764814,9.08E+00,0.00E+00,,2.56655,0.0509075,0.719648,26.987,5.49473,18741.8,8891.084452,596021.0422,515.373,13895.4,721.464,2.7291,0.06,991.094,8970.98,40000,98311.4,0.0147691,0.465616,85143.6,2388.14,105444,8.47E-05,155072,555072,2016,603.783,3.27995,312.998,2042.55,596.638,3.08935,304.629,155072,2037.45,591.684,1.64636,298.263,2036.3,590.762,1.72808,297.385
113562.354,56140.12263,169702.5,36.4012131,30.15403626,627.8204613,2.91E+01,0.00E+00,,0.130384,0.115221,4.43715,48.5067,3.99103,44408.2,43825.40757,780379.7276,889.506,17881.8,1256.29,2.98154,3802.73,2231.05,19643.4,40000,169680,0.0247491,3.95609,54487.4,4254.08,154161,4.15E-06,226441,626441,4503.81,1014.64,2.8005,568.34,4601.77,997.05,3.89604,548.805,226441,4593.36,993.4,1.00677,542.088,4608.85,989.964,1.90046,539.192
80365.38027,0,80365.4,24.26570552,44.61017776,739.8122135,1.94E+01,0.00E+00,,0.591572,0.102288,0.523993,39.4443,3.66817,27339.3,17641.28837,639294.6847,421.222,14907.6,770.51,2.89323,1441.84,1402.54,12578.1,40000,80351.4,0.0246793,0.134336,79180.1,3519.41,136098,2.17E-05,137112,537112,4023.49,1011.47,2.11946,523.096,4097.05,996.254,3.34343,507.233,137112,4090.71,990.146,0.737819,498.746,4091.51,987.173,1.73163,496.616
113562.354,41733.0219,155295.4,37.88856115,41.45412405,605.5128954,3.03E+01,0.00E+00,,0.545337,0.111681,7.90707,44.9373,4.33034,41399.4,37608.06306,832875.8999,813.99,19250.9,1174.61,3.01113,2753.84,2062.92,18230.5,40000,155275,0.024299,7.46183,66110.1,4228.92,151131,1.75E-05,212036,612036,4371.87,996.774,2.84644,545.016,4459.68,980.357,3.60974,527.002,212036,4458.04,974.618,1.25149,518.814,4467.26,971.961,1.86766,516.551
88348.66717,0,88348.7,12.47557511,48.98310315,490.7595703,9.98E+00,0.00E+00,,3.12998,0.0469307,1.37992,26.8581,6.05934,17087.8,7666.012735,549820.439,463.098,12814.9,668.937,2.68574,0.04,919.539,8336.8,40000,88339.5,0.0124624,1.1262,83325.6,2399.45,106802,0.00012161,145100,545100,1861.65,509.011,3.53978,258.216,1883.91,503.613,2.97767,251.501,145100,1878.56,499.265,1.62436,245.877,1877.23,498.495,1.64958,245.103
113562.354,13395.58903,126957.9,34.77402529,24.60135859,518.1763834,2.78E+01,0.00E+00,,0.472418,0.0916092,12.0805,33.6027,3.3623,29299.9,22615.89687,646033.7771,665.462,14976.5,866.88,2.76741,3696.03,1591.38,14211.5,40000,126942,0.0201977,11.7505,56137.8,4150.9,152754,1.64E-05,183703,583703,3587.24,827.986,2.6776,451.005,3658.75,814.853,3.55177,436.639,183703,3657.43,810.178,1.15468,429.432,3664.37,807.91,1.7801,427.622
113562.354,67453.11262,181015.5,13.26398733,16.17939223,609.9108228,1.06E+01,0.00E+00,,0.12676,0.0668642,0.506226,50.5454,4.24418,32174.6,20844.08351,677086.1221,948.849,15575.2,1029.71,2.98163,990.01,1526.67,13653.3,40000,181000,0.0218317,0.0268972,74591.8,2306.04,97345.1,2.78E-06,237761,637761,2623.83,893.039,3.11923,506.406,2679.48,879.092,4.20524,490.778,237761,2675.95,875.808,1.33697,484.349,2674.57,873.268,2.46062,482.632
113562.354,9661.667473,123224,24.00086351,19.59371121,619.3472581,1.92E+01,0.00E+00,,0.316044,0.111747,0.510682,37.0086,3.32994,34871.2,29318.73404,754260.4945,645.876,17489.5,1008.04,2.86607,3399.73,1816.47,16140.5,40000,123206,0.0268052,0.144524,60598.8,3969.86,147050,9.96E-06,179967,579967,4379.84,1098.31,2.41635,593.064,4473.05,1080.58,3.56751,573.587,179967,4466.01,1075.56,0.797525,565.757,4469.89,1072.21,1.82612,563.106
108326.1798,0,108326.2,31.8299762,48.27179828,590.2872672,2.55E+01,0.00E+00,,1.23452,0.110963,8.40408,31.9039,4.16402,33495.5,25558.96768,819558.9035,567.785,19155.9,943.023,2.9847,1514.76,1693.69,15090.7,40000,108309,0.0248375,8.08619,81913.6,4093.42,149637,4.32E-05,165070,565070,4359.29,1018.56,2.5924,527.925,4438.44,1003.28,3.16537,511.434,165070,4436.69,995.569,1.23367,501.921,4438.53,993.499,1.6855,500.223
98521.27562,0,98521.3,18.45496386,37.72993986,689.4517908,1.48E+01,0.00E+00,,0.477364,0.094074,0.410728,37.2454,3.46561,28205.3,18613.26643,707485.2315,516.398,16469.6,880.82,2.86625,1460.37,1441.28,12914.4,40000,98506.9,0.0272289,0.0498873,79119.1,3110.54,123551,1.38E-05,155268,555268,3698.77,1115.15,2.24416,588.734,3771.08,1098.42,3.48646,570.73,155268,3764.24,1092.47,0.755023,562.148,3762.96,1089.16,1.95763,559.784
96422.82021,0,96422.8,11.46547943,46.43236534,731.3310913,9.17E+00,0.00E+00,,0.926233,0.0737973,0.408821,39.5706,4.07649,24265.1,13376.2445,771163.5997,505.409,18024.2,887.873,2.81566,0.09,1218.77,10975.2,40000,96410.6,0.0281696,0.0342812,89155.2,1892.34,87403.3,2.18E-05,153172,553172,2915.99,1153.14,2.38359,601.987,2962.2,1137.43,3.46273,585.026,153172,2954.14,1129.62,1.04235,574.891,2951.89,1126.79,2.12238,573
113562.354,86287.76184,199850.1,20.53806258,15.95331349,613.5992038,1.64E+01,0.00E+00,,0.0255884,0.0826952,0.561584,53.1222,4.42243,39527.5,31716.55065,705514.1071,1047.57,16196.3,1105.78,3.02393,2288.9,1890.85,16773.7,40000,199831,0.0217347,0.0502075,63461.3,3212.14,122413,1.00E-06,256592,656592,3237.44,889.601,3.19114,509.078,3311,874.766,4.30167,492.521,256592,3307.83,871.89,1.36294,486.431,3307.81,869.387,2.34646,484.583
101235.8128,0,101235.8,25.34243315,47.68827498,702.9761959,2.03E+01,0.00E+00,,0.819199,0.122527,0.488868,37.7135,3.93046,35403.8,27720.74092,847400.8929,530.611,19787.7,994.022,2.99751,1648.92,1765.27,15703.4,40000,101218,0.0297614,0.113741,80353.4,3842.26,142513,2.70E-05,157979,557979,4816.43,1219.95,2.28595,632.584,4907.54,1201.42,3.29263,612.74,157979,4901.18,1193.54,0.892097,602.669,4901.09,1190.46,1.80556,600.309
113562.354,13865.23104,127427.6,22.76457646,41.23706815,460.2539326,1.82E+01,0.00E+00,,1.56683,0.0732673,5.51713,31.2558,4.7898,26786.3,16726.2833,660926.9797,667.936,15382.9,825.722,2.92346,1030.24,1365.11,12252.7,40000,127414,0.0166107,5.21592,81659.1,3626.03,138989,5.39E-05,184175,584175,2879.21,680.407,3.17024,360.732,2931.81,670.688,3.25606,349.762,184175,2930.95,665.501,1.69205,342.947,2930.69,664.429,1.83591,341.954
113562.354,20324.99347,133887.3,20.00842665,23.02626983,743.5355873,1.60E+01,0.00E+00,,0.167816,0.106777,0.505527,45.8058,3.71662,37030.2,29846.04574,850037.812,701.775,19646.5,1199.89,2.94345,2021.99,1833.07,16282,40000,133869,0.0329932,0.0594545,74597.9,3119.98,121234,4.03E-06,190630,590630,4186.86,1350.21,2.39332,734.072,4279.34,1328.8,3.71904,710.105,190630,4269.44,1324.03,0.639159,702.265,4271.09,1319.73,2.03319,698.846
95644.63278,0,95644.6,15.98456328,33.53487768,560.2979429,1.28E+01,0.00E+00,,0.604493,0.0703862,0.39329,30.5963,3.23697,21861,12549.54765,542788.8992,501.332,12657.7,653.695,2.71647,2001.75,1179.99,10635.3,40000,95632.8,0.0185497,0.100048,69450.4,3080.48,126403,2.04E-05,152394,552394,2768.16,759.872,2.49032,409.202,2820.23,748.667,3.45008,397.277,152394,2816.2,743.898,1.11464,390.132,2815.45,741.986,1.83013,388.837
113562.354,56230.81162,169793.2,31.3404426,15.84034321,737.8080958,2.51E+01,0.00E+00,,0.0351861,0.126429,0.713021,52.2905,4.10962,49121,50963.34024,883219.4933,889.972,20307.5,1352.64,3.03088,3314.33,2410.64,21141,40000,169769,0.0305511,0.194452,60574.2,4004.33,145003,1.00E-06,226530,626530,4948.33,1251.42,2.68353,700.569,5062.74,1229.74,3.9356,676.245,226530,5048.63,1226.11,0.771529,669.35,5057.14,1222.04,1.95858,665.96
113562.354,12113.53106,125675.9,13.94557296,33.18043534,621.5548422,1.12E+01,0.00E+00,,0.391649,0.078146,0.396031,38.3935,3.51006,28079.7,17993.37969,715568.024,658.751,16614.8,933.843,2.85691,1224.09,1416.69,12701,40000,125662,0.0256974,0.0312982,79090.4,2632.99,109262,9.46E-06,182423,582423,3070.54,1051.82,2.56124,571.898,3133.15,1036.08,3.70001,554.51,182423,3127.65,1030.93,0.950918,546.502,3125.84,1027.9,2.18125,544.423
113562.354,94234.28926,207796.6,34.90932222,19.29213555,724.6252547,2.79E+01,0.00E+00,,2.26E-06,0.120665,0.822329,56.8051,4.53713,54987.7,60927.43079,870057.7322,1089.18,19919.6,1417.76,3.0928,3475.53,2642.47,23057,40000,207770,0.0275018,0.261978,56955.7,4024.03,147277,1.00E-06,264531,664531,4716.8,1126.55,3.06613,647.839,4828.21,1106.44,4.28275,625.205,264531,4817.29,1103.64,1.02868,618.939,4826.59,1100.07,2.11489,615.988
78520.38646,0,78520.4,20.35896533,17.61302674,733.0539995,1.63E+01,0.00E+00,,0.270253,0.0852233,0.468937,39.1555,3.25651,22811.8,13717.24537,537084.2597,411.559,12467.9,703.594,2.70112,2526.34,1234.42,11112.3,40000,78508,0.0227357,0.0867729,64504.9,3115.76,126340,9.31E-06,135269,535269,3349.73,931.315,2.05286,493.53,3414.88,916.999,3.51214,478.605,135269,3407.79,912.705,0.584716,471.53,3408.93,909.43,1.76907,469.207
88737.64031,0,88737.6,20.5078868,34.04955893,454.5812166,1.64E+01,0.00E+00,,1.29583,0.0494868,6.58982,25.3303,3.88234,16642.4,8096.861392,414810.8548,465.136,9656.24,516.612,2.60424,1688.93,945.302,8565.37,40000,88728.2,0.0107896,6.35206,69339.6,3099.37,130609,5.88E-05,145489,545489,1949.57,441.759,3.06001,241.397,1982.55,435.769,3.21857,234.702,145489,1980.3,432.374,1.70614,229.767,1979.47,431.586,1.85305,229.099
113562.354,40823.69026,154386,20.79775319,46.66822743,614.6727077,1.66E+01,0.00E+00,,0.852508,0.0943436,0.504889,45.4198,4.79085,37810,28879.07418,853843.0526,809.236,19843.5,1096.21,3.08275,1026.13,1802.52,16021.5,40000,154368,0.0243018,0.064253,81957.5,3417.94,129217,2.34E-05,211129,611129,3705.49,996.114,2.99411,539.132,3779.54,980.697,3.53554,522.113,211129,3774.95,974.135,1.49793,513.408,3773.74,972.072,2.1102,511.784
113562.354,35299.90151,148862.3,35.25165753,35.62372652,541.5085505,2.82E+01,0.00E+00,,0.491727,0.095233,9.24733,41.0869,3.97488,34612.1,28154.55592,710425.893,780.28,16424.8,997.737,2.91048,3036.16,1779.31,15823.3,40000,148844,0.0207728,8.84375,61804.1,4115.47,149666,1.62E-05,205605,605605,3726.88,851.755,2.86986,467.376,3801.95,837.988,3.63585,452.234,205605,3802.02,833.134,1.31895,444.909,3809.32,830.914,1.87472,443.059
113562.354,92237.68718,205800,24.89060823,27.42517593,466.4015594,1.99E+01,0.00E+00,,0.112736,0.0704062,3.03898,49.8725,4.59769,34598,25671.9715,581037.2347,1078.77,13239.9,1009.5,2.96939,3084.06,1697.5,15123.4,40000,205783,0.0147951,2.56132,51852.4,3638.48,135520,3.58E-06,262544,662544,2750.15,606.258,3.43825,347.745,2807.03,596.195,4.2088,336.622,262544,2809.8,593.345,2.06613,331.332,2816.25,591.802,2.41406,329.948
113562.354,49562.25083,163124.6,21.60798445,33.5879259,572.9095203,1.73E+01,0.00E+00,,0.303507,0.0891787,0.517397,45.6854,4.05446,35808.9,28203.44038,706907.8396,855.047,16335.7,1000.56,2.95569,2677.65,1780.88,15836.8,40000,163107,0.0215361,0.0739324,62771.1,3616.81,135887,8.87E-06,219868,619868,3493.2,882.284,2.93361,491.296,3568.94,867.918,3.83583,475.381,219868,3566.87,863.759,1.28784,468.462,3567.15,861.444,2.09539,466.696
113562.354,24386.40916,137948.8,15.89110172,48.87128624,540.5926625,1.27E+01,0.00E+00,,1.75092,0.0765233,0.534942,38.2084,5.47877,30373.5,19090.04468,799008.9735,723.086,18599.3,995.655,3.03961,1.2,1459.93,13076,40000,137934,0.0206635,0.167077,90830.3,3042.77,120179,4.87E-05,194695,594695,3014.77,846.346,3.18371,446.848,3067.29,834.379,3.29054,433.421,194695,3061.96,827.864,1.70543,425.271,3060.93,826.541,1.91182,424.071
113562.354,50791.43989,164353.8,27.73176256,34.29527959,602.7818755,2.22E+01,0.00E+00,,0.258495,0.106342,1.06829,46.7151,4.05412,41078.5,37183.28951,764509.6074,861.477,17595,1153.89,2.98184,3262.56,2050.96,18129.7,40000,164333,0.0235029,0.607607,58810,4067.77,147666,8.10E-06,221094,621094,4158.79,963.496,2.84473,535.886,4248.03,947.262,3.81139,517.93,221094,4244.37,943.009,1.13781,510.833,4253.7,940.116,1.91843,508.424
113562.354,27241.71634,140804.1,28.73654481,19.87093242,631.6960847,2.30E+01,0.00E+00,,0.229826,0.119185,1.12569,42.5359,3.61067,40077.8,37282.31603,782528.2287,738.023,18039.7,1151.08,2.92513,3701.2,2053.76,18153.2,40000,140784,0.0266322,0.701935,56903,4212.89,152503,7.42E-06,197545,597545,4664.47,1091.69,2.53685,597.677,4764.52,1073.37,3.66906,577.444,197545,4755.06,1068.9,0.840432,570.051,4767.39,1065.29,1.79963,567.05
83580.58494,0,83580.6,28.50305368,49.28068058,550.8612166,2.28E+01,0.00E+00,,1.76998,0.0707678,10.4793,29.8802,4.58889,21602,11466.28528,558951.9154,438.092,13064.5,643.278,2.86195,0.38,1127.24,10172,40000,83569.3,0.0156658,10.1894,91624.3,3404.13,134066,7.43E-05,140330,540330,2792.27,641.733,2.8097,328.864,2836.76,633.082,3.00439,319.462,140330,2832.12,627.76,1.45384,312.718,2830.71,626.63,1.6582,311.779
81765.61068,0,81765.6,29.13899264,27.2306945,567.4646892,2.33E+01,0.00E+00,,0.49392,0.0728488,9.07029,30.7193,3.05421,19794.2,11682.3085,448350.7556,428.576,10436.4,558.987,2.592,3483.96,1137.95,10266.1,40000,81754.2,0.0154152,8.77088,54155.3,3636.01,144124,2.17E-05,138515,538515,2859.01,632.109,2.38656,342.537,2911.53,622.352,3.42066,332.518,138515,2910.63,618.439,1.01212,326.205,2913.95,616.607,1.66491,324.972
97058.62895,0,97058.6,28.55244739,23.32865011,642.2543495,2.28E+01,0.00E+00,,0.329012,0.112291,2.96082,34.4636,3.12427,30045.1,23492.21242,652339.4994,508.721,15106.3,891.722,2.7818,3777,1622.48,14479.2,40000,97042.4,0.0246519,2.61618,56422.8,4117.18,153072,1.22E-05,153803,553803,4400.09,1010.67,2.19594,535.681,4486.89,994.487,3.45505,518.367,153803,4478.6,989.613,0.685785,510.796,4491.65,986.076,1.65796,507.995
113562.354,68124.47349,181686.8,21.80362536,24.00177202,728.9514479,1.74E+01,0.00E+00,,0.0135154,0.09781,0.584495,53.9825,4.27758,42636.8,36696.33449,821698.3116,952.342,18898.6,1252.79,3.03417,2040.44,2037.18,18013.3,40000,181666,0.0285228,0.0604389,70337.3,3128.43,119807,1.00E-06,238427,638427,3829.65,1167.01,2.88564,659.029,3918.09,1147.71,4.14546,637.262,238427,3910.93,1144.44,0.905672,630.574,3912.4,1140.91,2.17613,627.847
113562.354,60827.90569,174390.3,13.05545396,32.00641616,610.5434874,1.04E+01,0.00E+00,,0.167714,0.0671139,0.495317,49.473,4.17484,31455.6,20152.88452,681469.1623,914.119,15694.7,1017.7,2.96799,936.46,1500.71,13428.9,40000,174375,0.0221618,0.0263251,75735,2297.31,97342.1,3.69E-06,231136,631136,2634.31,906.615,3.06382,511.882,2689.75,892.552,4.1378,496.133,231136,2686.03,889.048,1.29951,489.525,2684.56,886.47,2.43708,487.789
113562.354,91536.02612,205098.4,33.30862455,42.95102879,588.1261498,2.66E+01,0.00E+00,,0.343167,0.0976093,3.6522,52.8614,5.10332,46012.2,42362.01325,811063.863,1075.06,18586.8,1303.79,3.10618,2434.61,2192.56,19320.8,40000,205076,0.0208164,3.13645,64404.2,3977.87,142686,1.04E-05,261837,661837,3814.48,854.029,3.34891,482.219,3893.73,839.484,3.99774,466.195,261837,3895.53,834.872,1.73183,459.139,3904.37,832.657,2.2041,457.171
113562.354,68367.82636,181930.2,24.71158167,34.72640496,710.6336768,1.98E+01,0.00E+00,,0.0882083,0.104075,0.58828,53.4142,4.3484,44649.4,40515.59558,839841.7083,953.612,19336.5,1259.84,3.04858,2361.82,2143.07,18905.4,40000,181909,0.0277572,0.0673028,67594.6,3469.41,129269,2.23E-06,238670,638670,4074.77,1136.46,2.91028,640.189,4168.32,1117.34,4.04112,618.736,238670,4161.56,1113.65,0.984376,611.82,4163.01,1110.29,2.15632,609.201
113562.354,72097.86518,185660.2,34.6274579,39.36813122,618.1208749,2.77E+01,0.00E+00,,0.294561,0.108404,3.70747,50.8844,4.58439,46050.3,44306.46907,823576.4661,973.16,18899.1,1298.35,3.05821,2952.17,2243.57,19748.2,40000,185638,0.0233041,3.20627,61453.3,4141.01,147970,9.10E-06,242399,642399,4237.23,955.878,3.06554,536.259,4326.91,939.506,3.89958,518.173,242399,4324.57,934.961,1.35406,510.916,4336.14,932.165,2.02115,508.507
113562.354,84514.75087,198077.1,11.07432249,21.53500736,679.4101002,8.86E+00,0.00E+00,,0.00930781,0.0650092,0.544891,55.1338,4.50505,34351.4,22068.46389,722030.9388,1038.29,16563.9,1143.24,3.04197,169.27,1571.66,14041.5,40000,198061,0.0242618,0.023809,81458.4,1701.27,78923.9,1.00E-06,254822,654822,2551.86,991.696,3.21961,568.022,2605.51,976.232,4.50637,550.592,254822,2601.76,973.405,1.25094,544.229,2600.37,970.473,2.59497,542.27
113562.354,57071.56248,170633.9,30.36566192,19.92798964,736.7762773,2.43E+01,0.00E+00,,0.0341408,0.123628,0.691011,52.3995,4.12198,48428.4,49429.95379,877406.022,894.382,20176.7,1340.87,3.02884,3204.04,2373.12,20829.1,40000,170610,0.0303647,0.172334,61397.4,3941.33,142789,1.00E-06,227371,627371,4838.87,1243.64,2.69929,696.559,4950.97,1222.19,3.94913,672.481,227371,4937.51,1218.59,0.781793,665.603,4945.1,1214.59,1.9715,662.284
113562.354,73056.18924,186618.5,38.24104488,26.32583047,737.1862263,3.06E+01,0.00E+00,,0.000524518,0.134928,0.955287,54.6062,4.28785,55705.7,63923.196,900592.6265,978.16,20638.1,1448.1,3.0856,3894.62,2708.61,23600,40000,186591,0.0297448,0.41149,55676.7,4175.61,156764,1.00E-06,243352,643352,5276.64,1218.84,2.81672,691.375,5397.71,1197.09,4.07713,666.968,243352,5383.6,1193.88,0.847354,660.37,5397.1,1189.79,1.98575,656.921
109407.1669,0,109407.2,28.6689312,36.54561069,480.5346202,2.29E+01,0.00E+00,,1.06411,0.0780763,10.8864,26.5212,3.68385,24569.5,15899.70284,611680.023,573.47,14271.6,729.286,2.77513,2187.89,1330.43,11950.8,40000,109394,0.0174796,10.6298,71519.5,3849.51,146244,3.89E-05,166155,566155,3065.59,716.364,2.82012,381.272,3122.85,705.836,3.2718,369.695,166155,3122.38,700.573,1.4481,362.557,3123.05,699.183,1.76897,361.422
113562.354,88489.136,202051.5,30.70304164,31.56206408,609.7310956,2.46E+01,0.00E+00,,0.0123894,0.102044,1.5099,52.9553,4.39089,46092.5,44641.82023,742520.1938,1059.09,16944.6,1265.02,3.03005,3449.49,2252.26,19820.9,40000,202029,0.0220846,0.99085,54189.5,4036.33,145416,1.00E-06,258790,658790,3985.68,905.039,3.1239,518.414,4075.25,889.147,4.24312,500.765,258790,4069.99,886.285,1.29587,494.699,4081.78,883.382,2.10764,492.269
113562.354,51635.37427,165197.7,18.35863938,32.73384772,590.2177599,1.47E+01,0.00E+00,,0.72439,0.0837659,0.490943,47.1776,3.86985,35260.5,26076.19348,742400.1077,865.919,17263.3,943.375,3.00489,2014.57,1711.07,15239.7,40000,165181,0.0225486,0.0399795,68350.3,3104.88,128370,2.00E-05,221942,621942,3289.14,923.136,3.14994,512.296,3355.81,909.157,3.94417,496.658,221942,3351.99,904.177,1.61392,489.057,3350.64,901.944,2.44731,487.441
113562.354,74665.53527,188227.9,19.49185067,29.4243802,663.3738338,1.56E+01,0.00E+00,,0.038802,0.0856622,0.55491,52.9981,4.31065,39284.3,31199.35307,749037.8711,986.64,17221.4,1148.06,3.02075,1926.48,1875.04,16639.3,40000,188209,0.0246345,0.0443497,68803.4,3001.22,116524,1.00E-06,244970,644970,3354.99,1007.98,3.04532,572.367,3431.16,991.429,4.2149,553.784,244970,3426.67,988.322,1.12966,547.356,3426.49,985.382,2.29261,545.196
113562.354,53088.26889,166650.6,28.76651011,30.45679913,596.6095576,2.30E+01,0.00E+00,,0.17663,0.105298,1.59289,46.9238,3.94726,40751.1,37208.85814,737967.1166,873.517,16941.8,1156.16,2.95765,3571.66,2051.68,18135.8,40000,166630,0.0230394,1.1301,55277.2,4106,148887,5.58E-06,223391,623391,4116.07,944.386,2.83925,528.207,4205.37,928.317,3.87577,510.395,223391,4200.24,924.588,1.09865,503.693,4211.91,921.575,1.91309,501.183
113562.354,8777.786305,122340.1,15.26260304,14.95373826,570.056742,1.22E+01,0.00E+00,,0.433969,0.0778734,0.375978,34.7267,3.33902,26785.1,17475.12246,662785.8879,641.265,15407.9,846.31,2.79481,2102.17,1395.81,12519.7,40000,122326,0.0228569,0.0444497,70016.3,3022.25,121665,1.18E-05,179087,579087,3058.3,935.856,2.59731,509.516,3121.03,921.747,3.63512,493.999,179087,3116.28,916.826,1.04677,486.356,3114.94,914.275,2.04499,484.581
113562.354,93664.70382,207227.1,34.907499,21.64946774,588.9997702,2.79E+01,0.00E+00,,0.00461371,0.0980691,3.96233,53.0754,4.45424,45210.6,43232.5231,719583.5477,1086.22,16388.5,1258.62,3.02204,3493.79,2215.53,19513.4,40000,207205,0.0208463,3.44334,53195.5,4065.99,146149,1.00E-06,263966,663966,3829.16,854.39,3.19327,491.002,3914.17,839.376,4.29666,474.374,263966,3909.94,836.611,1.41027,468.45,3922.76,833.853,2.15441,466.123
80989.41268,0,80989.4,15.99435885,48.64493132,605.7387155,1.28E+01,0.00E+00,,1.4907,0.0653171,0.736128,32.6968,4.36279,20491.5,10250.70231,563917.9745,424.511,13187.9,641.666,2.81108,0.13,1065.07,9624.44,40000,80978.8,0.0172386,0.421527,88080.6,2751.74,116093,5.45E-05,137740,537740,2580.57,705.995,2.65551,365.248,2619.43,696.614,3.10791,355.18,137740,2613.82,690.883,1.39993,347.857,2612.68,689.544,1.70857,346.808
113562.354,90923.7647,204486.1,11.02144661,40.51600723,609.3391062,8.82E+00,0.00E+00,,0.320624,0.0601172,0.530018,54.3016,5.17159,33367.7,20446.08454,741860.0261,1071.89,17053.9,1139.53,3.07505,0.29,1511.77,13524.6,40000,204471,0.0205574,0.0210769,80437.8,1821.19,82003.8,6.51E-06,261232,661232,2366.07,841.351,3.53088,476.465,2410.29,828.678,4.24744,462.214,261232,2406.23,824.353,1.96524,455.315,2404.69,822.298,2.8689,453.945
113562.354,67233.65599,180796,17.15617523,18.18400704,538.3331239,1.37E+01,0.00E+00,,0.200559,0.0712106,0.504194,48.1058,4.22779,32634.1,22743.56426,633853.2559,947.695,14591.7,952.964,2.95006,2227.94,1595.95,14250.8,40000,180780,0.0186057,0.0446355,62645,3091.44,120782,5.39E-06,237541,637541,2790.99,761.722,3.18109,431.543,2851.35,749.522,4.06896,417.956,237541,2849.14,746.179,1.58394,411.838,2848.42,744.226,2.35117,410.417
113562.354,7045.732752,120608.1,34.84811556,41.9603537,598.875722,2.79E+01,0.00E+00,,0.762128,0.117923,8.96887,35.0272,3.81249,36527.9,31097.9987,828137.2907,632.16,19272,1037.3,2.94862,2601.69,1871.93,16612.8,40000,120589,0.026147,8.61875,70629.5,4271.12,153924,2.60E-05,177350,577350,4624.34,1072.36,2.53981,568.429,4712.5,1055.51,3.36174,550.132,177350,4709.77,1048.6,1.07084,540.97,4716.93,1045.88,1.7283,538.739
113562.354,24976.73741,138539.1,36.20888138,48.73042207,489.7845581,2.90E+01,0.00E+00,,2.00921,0.0795935,14.6951,36.1597,5.76967,30317.7,20230.5582,761038.2836,726.178,17694.1,969.659,3.01357,459.93,1503.65,13454.3,40000,138524,0.0180845,14.3435,88721.5,3795.18,139842,6.57E-05,195285,595285,3129.68,740.946,3.2997,389.115,3185.56,730.286,3.2187,377.123,195285,3184.22,724.47,1.71395,369.799,3183.74,723.381,1.81816,368.752
90950.84246,0,90950.8,34.03904491,17.87692123,711.529587,2.72E+01,0.00E+00,,0.258603,0.124216,5.15269,37.9151,3.23265,31506.8,25634.427,671519.1025,476.698,15517.1,951.284,2.7958,3880.68,1696.24,15112.5,40000,90933.9,0.0269593,4.77075,55978,4220.88,154933,9.80E-06,147695,547695,4869.99,1105.36,2.05262,580.632,4965.28,1087.43,3.43523,561.493,147695,4951.07,1082.6,0.559292,553.954,4968.64,1078.37,1.64662,550.518
113562.354,1153.638178,114716,38.38731353,25.34766623,672.8386866,3.07E+01,0.00E+00,,0.26339,0.145658,7.12676,36.5004,3.23391,41124.4,40927.02497,846615.0528,601.257,19537.5,1224.95,2.90317,4225.56,2154.19,18998.8,40000,114694,0.0316245,6.75543,56153.8,4477.64,164490,9.18E-06,171455,571455,5710.8,1296.74,2.19626,691.006,5825.91,1275.16,3.47823,667.321,171455,5805.67,1269.74,0.610522,659.115,5826.32,1264.98,1.71589,655.059
113562.354,74071.06655,187633.4,16.8006347,32.99478682,676.2592926,1.34E+01,0.00E+00,,0.0542719,0.0801497,0.545828,53.4285,4.36385,37754.7,28136.99869,755625.2759,983.529,17374.8,1156.21,3.03214,1296.01,1778.74,15818.5,40000,187616,0.025123,0.034185,74498.5,2627.55,105870,1.19E-06,244377,644377,3141.25,1027.7,3.0597,583.198,3211.21,1011.15,4.23599,564.585,244377,3206.83,1007.93,1.13402,558.023,3205.99,1004.92,2.37846,555.879
113562.354,679.5584487,114241.9,16.37225374,18.31226643,480.7754688,1.31E+01,0.00E+00,,0.719892,0.0734731,0.457234,26.9622,3.26354,23800.9,15253.06694,586128.0692,598.817,13662.4,711.848,2.70513,3041.38,1302.69,11708.9,40000,114229,0.0178101,0.199277,60318.2,3501.26,138735,2.43E-05,170990,570990,2883.96,729.645,2.76391,396.068,2940.88,718.782,3.44049,384.112,170990,2938.92,713.996,1.36809,377.114,2938.93,712.403,1.85888,375.907
81078.53633,0,81078.5,29.48193156,32.30137751,677.0801529,2.36E+01,0.00E+00,,0.308469,0.0996984,4.04177,36.1405,3.14144,25080.3,17168.26041,542078.4952,424.962,12559.9,734.073,2.71008,3653.2,1383.31,12411,40000,81064.7,0.021402,3.6822,55368.9,3896.81,149034,1.27E-05,137826,537826,3909.35,877.564,2.10588,463.656,3983.9,863.61,3.44107,449.141,137826,3976.73,859.299,0.646744,442.151,3987.94,856.081,1.61547,439.731
93644.70614,0,93644.7,24.40538029,18.06532792,653.5134614,1.95E+01,0.00E+00,,0.327033,0.104591,0.620978,35.0777,3.14135,28160.4,20601.13249,624718.7213,490.83,14498.5,822.148,2.7679,3475.21,1517.59,13574.9,40000,93629.5,0.0240784,0.27299,58461.5,3863.42,146672,1.19E-05,150391,550391,4102.63,986.817,2.18168,523.171,4184.69,971.192,3.46526,506.53,150391,4177.51,966.422,0.679146,499.054,4183.64,963.135,1.69531,496.543
92109.23499,0,92109.2,14.74938131,38.96331696,736.9324306,1.18E+01,0.00E+00,,0.468002,0.0813777,0.414484,39.7905,3.57005,25243.3,14581.72989,680058.6299,482.793,15824.5,853.308,2.85366,347.26,1273.28,11452.1,40000,92096.5,0.0275046,0.0341587,88221.9,2429.38,103829,1.23E-05,148858,548858,3204.26,1126.02,2.18768,593.382,3263.91,1109.63,3.55159,575.853,148858,3257.08,1103.69,0.71132,567.21,3255.11,1100.18,2.07998,564.825
113562.354,6536.376265,120098.7,30.99357195,25.91928645,524.8774894,2.48E+01,0.00E+00,,0.486303,0.0948796,9.10524,31.3668,3.21984,29181.5,22525.98499,653085.338,629.505,15156.1,860.213,2.76402,3720.6,1588.16,14183.7,40000,120083,0.020969,8.79636,56464,4138.94,153249,1.71E-05,176844,576844,3715.58,859.617,2.59272,465.5,3789.49,846.051,3.50892,450.703,176844,3787.86,841.162,1.07835,443.279,3795.18,838.76,1.74711,441.378
113562.354,67366.39757,180928.8,31.40406917,27.09934945,526.5888586,2.51E+01,0.00E+00,,0.195759,0.0867902,5.25629,47.3623,4.16161,36711,30406.3663,654868.7693,948.377,14999.8,1060.25,2.93489,3435.3,1850.56,16430.9,40000,180910,0.0185564,4.795,53581.4,3972.42,145101,6.25E-06,237671,637671,3390.65,760.624,3.10838,430.177,3462.31,747.847,3.99135,416.042,237671,3462.28,744.465,1.49319,409.904,3471.61,742.257,2.06646,408.037
113562.354,18878.58137,132440.9,11.34823404,15.14301762,663.7781315,9.08E+00,0.00E+00,,0.277396,0.0721559,0.423188,42.475,3.62332,27879.1,16981.83487,731304.2758,694.217,16936.1,998.46,2.86968,531.89,1375.66,12344.5,40000,132427,0.0274213,0.023036,84464.9,2031.07,91074.3,5.83E-06,189188,589188,2835.71,1121.8,2.57889,614.404,2893.87,1105.05,3.85289,595.759,189188,2888.32,1100.32,0.864846,587.934,2886.24,1096.85,2.35423,585.609
85079.57352,0,85079.6,21.95119588,43.95253109,669.3706446,1.76E+01,0.00E+00,,0.714074,0.0933848,0.510516,35.9159,3.63375,26287.8,16355.44981,623876.4877,445.938,14567.8,732.193,2.89132,1197.46,1349.66,12118.2,40000,85066.1,0.0224738,0.157757,81199.2,3462.44,135173,2.62E-05,141827,541827,3673.92,921.108,2.26946,479.31,3740.25,907.435,3.32036,465.001,141827,3735.36,901.364,0.918612,456.681,3735.39,898.953,1.72962,454.982
83091.79014,0,83091.8,34.37005532,39.55322364,461.9311242,2.75E+01,0.00E+00,,1.77024,0.0450192,20.9916,25.6261,4.46039,15582.8,7117.829631,412759.1566,435.542,9606.29,516.246,2.62155,0.41,885.712,8036.28,40000,83082.9,0.0100096,20.751,87075.1,3104.7,125246,8.44E-05,139844,539844,1778.41,409.464,3.26134,219.676,1805.67,404.381,3.11447,213.743,139844,1801.95,401.07,1.72772,209.061,1800.77,400.385,1.80257,208.429
113562.354,9760.730375,123323.1,20.0450674,37.20659369,702.9015867,1.60E+01,0.00E+00,,0.396061,0.107535,0.444354,41.2594,3.69372,35499.8,27715.6002,853471.5809,646.398,19818.2,1112.4,2.95161,1768.92,1765.1,15702,40000,123305,0.0316054,0.043349,78009.7,3283.2,126370,1.03E-05,180066,580066,4221.61,1294.21,2.38311,693.467,4310.07,1274.16,3.5746,671.332,180066,4302.49,1268.05,0.762407,662.447,4301.39,1264.22,2.08687,659.556
82924.56139,0,82924.6,37.31048281,45.18017403,648.8534536,2.98E+01,0.00E+00,,0.785004,0.0969054,13.2088,34.7591,3.65504,26055.4,16828.38104,606599.5457,434.64,14159.2,717.092,2.8628,1536.59,1369.33,12289.5,40000,82910.9,0.021002,12.864,79045.6,3890.64,146119,3.20E-05,139672,539672,3808.93,861.2,2.3002,446.389,3875.5,848.285,3.2558,432.954,139672,3872.76,842.318,0.966315,424.864,3876.22,840.079,1.63733,423.237
113562.354,92945.85651,206508.2,38.38315349,36.5745505,543.0435797,3.07E+01,0.00E+00,,0.187904,0.0874324,7.6641,51.8653,4.79613,41398.4,35921.64536,708896.4978,1082.46,16191.3,1193.73,3.0339,2826.71,2015.07,17826.5,40000,206488,0.0185276,7.16079,58988.3,3959.81,142449,5.78E-06,263249,663249,3415.51,759.751,3.35431,432.67,3487.22,746.8,4.12602,418.374,263249,3488.22,743.187,1.77701,412.172,3497.3,741.103,2.2577,410.342
102403.7953,0,102403.8,29.22475508,29.01794161,739.8148354,2.34E+01,0.00E+00,,0.226888,0.137167,0.692124,39.4732,3.33275,37092.9,33208.86461,800903.2346,536.725,18523.9,1117.51,2.87491,3621.23,1935.79,17155.2,40000,102384,0.0323624,0.294668,60191.2,4143.88,151055,7.55E-06,159145,559145,5380.84,1326.16,2.06242,699.731,5492.69,1304.54,3.46155,676.151,159145,5474.56,1299.25,0.520451,668.114,5486.68,1294.5,1.74364,664.131
106501.4383,0,106501.4,16.41487849,23.13652944,742.4435881,1.31E+01,0.00E+00,,0.250266,0.0966476,0.4314,40.0271,3.39272,29963.4,20678.8,777595.1168,558.228,18017.9,1051.9,2.85007,1546.17,1520.5,13600,40000,106486,0.0324998,0.0456754,79077.7,2741.19,111940,6.05E-06,163247,563247,3795.5,1329.95,2.1709,708.209,3875.04,1309.77,3.61245,685.964,163247,3865.82,1304.39,0.565466,677.674,3865.91,1299.99,2.04646,674.295
113562.354,79775.20691,193337.6,22.4629594,25.61348412,556.6820939,1.80E+01,0.00E+00,,0.10283,0.0839582,0.59552,50.4323,4.32412,38370.3,31218.54841,669163.7026,1013.43,15358.4,1052.22,2.99024,2928.71,1875.63,16644.3,40000,193319,0.0194506,0.107639,57095.1,3605.29,134449,2.99E-06,250080,650080,3284.35,796.673,3.18136,454.062,3357.47,783.253,4.15245,439.169,250080,3356.38,780.18,1.49506,433.163,3358.33,778.024,2.22714,431.463
113562.354,57148.10735,170710.5,27.5924728,47.44101406,627.8267841,2.21E+01,0.00E+00,,0.68216,0.10942,0.703727,48.8328,4.9183,44872.2,40653.30756,897659.5902,894.795,20783.7,1230.57,3.10772,2046.01,2146.8,18936.7,40000,170689,0.0245311,0.223266,71741,3961.08,143247,2.06E-05,227450,627450,4285.57,1006.3,3.05073,552.243,4373.32,989.794,3.63685,534.114,227450,4374.1,983.51,1.46163,525.569,4376.81,981.243,2.0108,523.641
113562.354,60962.64707,174525,33.61280438,38.96658726,574.0033507,2.69E+01,0.00E+00,,0.415033,0.0995244,5.26764,47.6916,4.48572,40901.6,35961.90479,771969.2163,914.799,17769.9,1161.93,3.02,2770.86,2016.22,17836.3,40000,174505,0.0214508,4.79959,63044.8,4071.67,146832,1.31E-05,231266,631266,3891.61,879.791,3.06226,489.264,3971.67,865.143,3.79405,473.109,231266,3972.16,860.374,1.44971,465.824,3980.98,858.032,1.99701,463.809
113562.354,60269.1157,173831.5,25.80783591,14.69169299,578.0034615,2.06E+01,0.00E+00,,0.17199,0.0969216,0.846411,47.6933,4.04793,39416.1,34359.66045,709484.0837,911.165,16298.9,1100.54,2.96203,3370.13,1969.78,17443.4,40000,173812,0.0215734,0.379122,55826.4,3941.7,144383,5.31E-06,230573,630573,3789.33,884.069,2.94824,497.08,3872.22,869.117,3.9446,480.501,230573,3869.5,865.566,1.22633,474.006,3876.87,862.938,1.99059,471.848
113562.354,30893.4731,144455.8,11.41802588,23.19954283,540.0142751,9.13E+00,0.00E+00,,0.412863,0.0595745,0.413933,40.464,3.78422,25142.5,14355.0048,615950.9284,757.208,14266.1,839.526,2.83128,1111.81,1263.2,11364,40000,144443,0.0195498,0.0329355,74087.7,2329.11,100532,9.99E-06,201204,601204,2342.02,800.048,2.94788,445.231,2388.33,788.213,3.84804,432.069,201204,2384.36,784.024,1.41528,425.197,2382.98,781.991,2.27119,423.83
113562.354,41620.36136,155182.7,33.14004169,32.26229194,531.1122692,2.65E+01,0.00E+00,,0.35171,0.0914057,7.62053,42.24,3.87194,34139.9,27705.63418,671270.2042,813.415,15471.5,990.78,2.88431,3433.45,1764.78,15699.2,40000,155165,0.0198215,7.20674,56399.8,4076.54,149007,1.16E-05,211926,611926,3574.51,812.597,2.90105,450.667,3648.13,799.292,3.74863,435.999,211926,3647.77,795.136,1.31388,429.209,3656.23,792.861,1.90764,427.321
101908.3058,0,101908.3,11.95140556,25.55250908,507.8268129,9.56E+00,0.00E+00,,0.715985,0.0550981,0.355422,28.1105,3.28144,19008.2,9915.186237,512223.5858,534.174,11938,623.809,2.62271,1803.34,1047.28,9467.56,40000,101898,0.0162999,0.0920395,68055.1,2593.39,112796,2.23E-05,158659,558659,2169.31,667.406,2.72175,365.673,2208.89,657.906,3.49347,355.37,158659,2204.85,653.496,1.39329,348.742,2203.92,651.996,1.93147,347.702
113562.354,71260.60908,184823,22.11476247,33.59369794,652.0714716,1.77E+01,0.00E+00,,0.105686,0.0922796,0.557279,52.1034,4.32157,40842.3,34216.05289,766990.0272,968.786,17656.4,1153.32,3.02574,2281.78,1965.57,17407.7,40000,184803,0.024464,0.052605,66340.9,3344.51,126282,2.71E-06,241564,641564,3613.55,1001.57,3.01419,566.042,3695.44,984.918,4.09081,547.411,241564,3691.07,981.419,1.15807,540.762,3691.18,978.559,2.23363,538.614
113562.354,79404.57427,192966.9,30.16978634,48.11481475,504.9029414,2.41E+01,0.00E+00,,0.992389,0.0783389,5.83588,48.8642,6.02815,37793.6,28077.82303,764757.527,1011.49,17622.1,1132.87,3.12685,1073.67,1776.83,15802.2,40000,192949,0.016951,5.36452,76530.7,3647.71,134129,3.03E-05,249710,649710,3069.67,695.109,3.61489,382.224,3128.13,684.212,3.71075,370.075,249710,3131.73,679.152,2.13451,363.32,3133.56,678.039,2.23619,362.205
113562.354,67011.2629,180573.6,23.74178142,21.59922896,551.286813,1.90E+01,0.00E+00,,0.172444,0.0884057,0.716452,48.1009,4.15084,37728.9,31195.12756,674553.5086,946.514,15492.8,1050,2.96219,3207.8,1874.91,16638.2,40000,180555,0.0197807,0.248304,55748.1,3795.87,140471,5.26E-06,237316,637316,3456.72,810.482,3.06915,458.059,3532.11,796.876,4.0072,442.978,237316,3531.36,793.492,1.39746,436.73,3536.23,791.229,2.08092,434.885
113562.354,21694.80792,135257.2,12.62495393,21.69084794,726.7514924,1.01E+01,0.00E+00,,0.19883,0.0814971,0.462279,45.817,3.74632,31100.4,20422.70013,797310.4384,708.973,18434.7,1118.6,2.91966,568.85,1510.89,13517,40000,135242,0.0311183,0.027214,86052.1,2092.43,92347.6,4.03E-06,192003,592003,3200.19,1272.79,2.50148,695.501,3268.11,1253.48,3.85713,673.854,192003,3261.43,1248.77,0.722351,665.968,3259.88,1244.73,2.31558,663.066
113562.354,61873.31157,175435.7,29.64487589,47.91850851,667.3901661,2.37E+01,0.00E+00,,0.582466,0.116507,0.664709,50.9374,4.93408,48216.3,46437.66671,942428.2535,919.558,21799.4,1312.78,3.1218,2209.63,2298.28,20205.4,40000,175413,0.0263512,0.162379,70590,4009.91,143932,1.73E-05,232174,632174,4562.82,1081.01,3.02668,595.865,4658.31,1062.95,3.69066,576.005,232174,4657.55,1056.65,1.36894,567.308,4660.26,1054.05,2.03944,565.118
113562.354,36618.17065,150180.5,12.99107696,16.47461764,592.0116487,1.04E+01,0.00E+00,,0.291327,0.0682487,0.444818,43.908,3.82928,28496.9,17754.23949,668661.4207,787.211,15463.4,934.902,2.88832,1195.48,1407.09,12617.7,40000,150166,0.0223591,0.0286295,75130.5,2441.71,102882,6.78E-06,206927,606927,2680.28,914.952,2.86194,509.102,2735.72,901.043,3.91272,493.615,206927,2731.52,896.931,1.19338,486.56,2729.95,894.363,2.2965,484.831
113562.354,12520.3433,126082.7,19.13737033,40.52485989,626.0765982,1.53E+01,0.00E+00,,0.659133,0.0969804,0.425569,38.5124,3.88641,33327.5,24369.72325,806215.1988,660.871,18777.1,994.581,2.96861,1393.73,1653.07,14742.1,40000,126066,0.0266914,0.0522451,80475.2,3354.22,129044,1.83E-05,182827,582827,3810.26,1093.48,2.59304,585.266,3886.54,1076.89,3.4935,567.065,182827,3880.7,1070.37,1.09241,558.099,3879.22,1067.65,2.02751,556.105
113562.354,70161.87332,183724.2,24.54612761,15.78028852,530.9194519,1.96E+01,0.00E+00,,0.177841,0.0859751,1.28887,48.0003,4.19862,37226.5,30506.9386,655842.5064,963.032,15027.4,1056.53,2.95807,3301.34,1853.68,16457.5,40000,183706,0.0186559,0.822147,54194.2,3844.03,141953,5.58E-06,240467,640467,3359.31,764.548,3.12773,432.986,3431.05,751.722,4.02369,418.783,240467,3431.3,748.406,1.50434,412.684,3439,746.235,2.09458,410.863
113562.354,57041.18837,170603.5,31.6917779,26.8089648,464.0549081,2.54E+01,0.00E+00,,0.366413,0.0719093,8.50061,43.5271,4.17953,30176.8,21682.55424,584578.449,894.265,13444,892.245,2.85552,3299.25,1557.61,13920.4,40000,170588,0.0154258,8.0814,53401.4,3814.6,141926,1.21E-05,227349,627349,2811.59,632.167,3.22914,355.435,2868.75,622.029,3.86307,344.156,227349,2871.56,618.503,1.79341,338.301,2876.37,617.03,2.13809,337.02
111445.0337,0,111445,32.1060983,33.91095832,723.6247432,2.57E+01,0.00E+00,,0.266607,0.15177,1.06061,38.6639,3.36862,42488.6,42374.11668,892512.4029,584.108,20621.7,1266.34,2.92959,3809.73,2192.88,19323.5,40000,111423,0.0343833,0.667562,59736.1,4388.47,157791,8.94E-06,168184,568184,5951.82,1409.54,2.12401,746.854,6074.74,1386.21,3.45279,721.224,168184,6053.36,1380.4,0.556298,712.69,6070.82,1375.33,1.74159,708.344
113562.354,60453.02354,174015.4,31.19132588,42.47633737,604.1412911,2.50E+01,0.00E+00,,0.493195,0.106817,2.75506,48.5626,4.65169,43806.2,40032.8112,834622.7548,912.121,19239,1229.35,3.06428,2567.39,2129.96,18795.1,40000,173994,0.0231324,2.27678,65853.7,4080.96,146771,1.54E-05,230755,630755,4177.91,948.953,3.0429,525.296,4263.53,933.136,3.73865,507.885,230755,4264.01,927.762,1.42009,500.061,4272.68,925.296,1.97777,497.927
112209.7099,0,112209.7,36.62255885,29.03865177,505.9332464,2.93E+01,0.00E+00,,0.578614,0.0881321,16.6311,27.7498,3.10592,25989,19091.28247,618361.2947,588.155,14384.8,779.938,2.68754,3720.47,1459.98,13076.4,40000,112195,0.0196151,16.3593,56858.1,4151.75,153677,2.08E-05,168956,568956,3455.15,804.089,2.60007,434.001,3521.87,791.64,3.44679,420.468,168956,3520.34,786.699,1.13728,413.127,3525.28,784.604,1.73697,411.505
92684.15485,0,92684.2,30.13390531,34.2374264,627.6168946,2.41E+01,0.00E+00,,0.426856,0.10343,5.72679,33.7128,3.18805,27683.6,20108.01994,613028.9016,485.795,14231.4,802.566,2.77284,3352.58,1499.01,13414.2,40000,92669.2,0.0225005,5.39123,60118.4,4026.83,151123,1.65E-05,149430,549430,4055.01,922.559,2.23992,487.951,4132.54,908.038,3.41987,472.589,149430,4127.47,903.024,0.774165,465.005,4137.21,900.022,1.64684,462.709
113562.354,61560.16228,175122.5,26.26705755,27.13063428,676.373486,2.10E+01,0.00E+00,,0.0754195,0.106905,0.608288,51.1881,4.12526,43646.3,40387.92024,800928.9237,917.924,18433.5,1208.54,3.00644,2964.21,2139.61,18876.3,40000,175101,0.0265966,0.106268,61691.4,3742.17,137448,2.07E-06,231862,631862,4184.18,1089.16,2.83513,612.289,4280.34,1070.65,3.99229,591.569,231862,4272.7,1067.17,0.951736,584.871,4276.19,1063.86,2.04463,582.242
113562.354,67025.76988,180588.1,33.24511136,25.44932788,455.4708188,2.66E+01,0.00E+00,,0.312064,0.0691986,9.19576,45.3036,4.3358,30481.3,21729.28013,574868.5613,946.607,13188.8,909.319,2.87207,3229.77,1559.32,13935.1,40000,180573,0.0147603,8.76091,52873.7,3780.94,140070,1.02E-05,237334,637334,2705.12,604.861,3.32624,341.878,2760.09,595.121,3.94837,331.031,237334,2763.14,591.805,1.93111,325.423,2767.94,590.413,2.23925,324.185
113562.354,87957.49721,201519.9,26.23309638,35.0878286,549.4324661,2.10E+01,0.00E+00,,0.16858,0.0881834,1.3441,51.3353,4.63227,41270.7,35347.02383,701584.4989,1056.31,16044.3,1161.41,3.03783,2868.51,1998.52,17686.6,40000,201500,0.018982,0.84566,58079.2,3831.38,140061,5.15E-06,258261,658261,3445.21,778.147,3.28591,442.938,3518.7,764.925,4.11923,428.318,258261,3519.49,761.426,1.67016,422.121,3527.34,759.281,2.21507,420.277
113562.354,83182.22074,196744.6,16.30905767,42.31380538,695.1856337,1.30E+01,0.00E+00,,0.27382,0.0798721,0.551976,55.4904,4.96688,40091.7,29554.45525,844486.1243,1031.29,19452.9,1257.34,3.13157,331.68,1823.91,16203.9,40000,196726,0.0254375,0.0240554,84207.6,2457.87,100357,5.82E-06,253487,653487,3135.92,1041.37,3.25589,586.668,3201.29,1024.94,4.13012,568.262,253487,3196.69,1020.29,1.45922,560.728,3194.88,1017.5,2.63713,558.812
87153.58329,0,87153.6,19.25410399,18.66205167,740.5068167,1.54E+01,0.00E+00,,0.261334,0.0909277,0.453809,39.648,3.30942,25316.1,16097.4498,616901.056,456.811,14310.8,818.127,2.75627,2243.45,1338.81,12023.7,40000,87140.2,0.0262342,0.0678364,69091.1,3040.06,122535,7.95E-06,143901,543901,3572.94,1074.2,2.07035,568.196,3644.34,1057.78,3.53586,550.704,143901,3636.22,1053.08,0.563293,543.187,3637.11,1049.37,1.85107,540.452
113562.354,6086.737702,119649.1,34.73164254,18.84565872,590.4565135,2.78E+01,0.00E+00,,0.355893,0.115403,8.93,34.2724,3.21565,34307.1,29858.09994,735921.3717,627.135,17025.4,1022.39,2.82686,3890.74,1833.45,16285.2,40000,119631,0.0254458,8.58738,56620.1,4333.5,157087,1.23E-05,176392,576392,4520.6,1043.29,2.41197,561.481,4611.77,1026.34,3.52007,542.952,176392,4603.03,1021.25,0.830579,535.137,4616.11,1017.83,1.7182,532.342
113562.354,74109.42208,187671.8,17.56006389,22.38372009,627.2753934,1.40E+01,0.00E+00,,0.0716048,0.0782087,0.534578,51.9182,4.29767,36547.6,27140.41306,708842.2654,983.731,16297.7,1086,3.00401,1763.31,1746.33,15541.4,40000,187654,0.0227393,0.0370834,68941.2,2860.87,112856,1.70E-06,244415,644415,3064.51,930.429,3.09932,528.768,3132.76,915.354,4.21204,511.883,244415,3129.12,912.229,1.25922,505.545,3128.35,909.573,2.35717,503.652
113562.354,39119.49256,152681.8,30.22487677,47.01238742,699.6323773,2.42E+01,0.00E+00,,0.602509,0.129165,0.614325,47.9858,4.55319,47507.1,46460.85236,975057.4164,800.276,22619.1,1293.28,3.09054,2392.39,2298.87,20210.3,40000,152659,0.0297913,0.137254,71125.9,4103.55,146973,1.82E-05,209420,609420,5063.15,1221.89,2.72359,663.533,5168.29,1201.7,3.55285,641.406,209420,5164.12,1194.78,1.09763,632.04,5166.62,1191.65,1.93902,629.452
96306.67647,0,96306.7,28.14147685,45.68576117,733.6772966,2.25E+01,0.00E+00,,0.656572,0.130018,0.596501,39.1559,3.80315,35687.9,28885.68361,821058.1243,504.77,19130.9,1004.79,2.96846,2199.76,1802.73,16023.3,40000,96288.6,0.0302073,0.203799,74654.7,4006.82,147165,2.28E-05,153050,553050,5107.14,1238.39,2.17339,641.334,5204.44,1219.18,3.31921,620.846,153050,5196.97,1211.83,0.749339,611.177,5200.72,1208.29,1.73862,608.391
