WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,38020.28803,151582.6,29.42033013,38.18041589,501.794256,2.35E+01,0.00E+00,,0.744695,0.0836677,6.79853,40.3611,4.3705,32251.7,23759.86401,685943.9082,794.549,15892.4,929.739,2.93985,2308.09,1631.87,14559.9,40000,151566,0.0183079,6.40598,67536.9,3890.63,144021,2.45E-05,208327,608327,3276.55,750.579,3.08646,409.922,3341.05,738.835,3.56359,396.905,208327,3343.46,733.856,1.62635,389.831,3346.71,732.317,1.95328,388.494
113562.354,24947.95503,138510.3,30.12866449,38.28502604,632.7049872,2.41E+01,0.00E+00,,0.444893,0.122217,1.99416,41.9828,3.88523,41153.4,38076.28282,837694.4305,725.997,19372.8,1170.88,2.97886,3129,2076.02,18341,40000,138490,0.0269777,1.57508,63514.6,4245,152764,1.46E-05,195251,595251,4784.91,1106.36,2.58486,599.258,4882.66,1088.16,3.55687,579.304,195251,4877.08,1082.42,0.973596,570.944,4888.67,1079.11,1.78874,568.169
87349.9401,0,87349.9,35.75016628,21.56564315,490.089295,2.86E+01,0.00E+00,,0.818211,0.057694,19.3308,27.035,3.31029,16958.5,9397.842676,420450.0484,457.857,9797.51,513.638,2.48227,3328.6,1019.27,9220.17,40000,87339.7,0.0123284,19.0732,54296.2,3568.9,140872,3.64E-05,144101,544101,2268.01,505.317,2.74796,277.843,2308.58,497.867,3.32279,269.922,144101,2307.7,494.233,1.46812,264.395,2307.76,493.135,1.80063,263.601
113562.354,72316.49996,185878.9,34.05490732,46.08858173,686.8157236,2.72E+01,0.00E+00,,0.410631,0.123208,1.23741,53.0042,4.90082,52274.9,54653.03512,955813.4685,974.293,21997.1,1443.34,3.1245,2686.63,2498.79,21871.8,40000,185854,0.0269019,0.712254,65700.6,4182.33,148278,1.24E-05,242615,642615,4819.53,1103.83,3.0376,615.867,4921.65,1084.82,3.8091,594.916,242615,4918.35,1079.15,1.29667,586.653,4928.33,1076.07,2.00969,583.98
113562.354,83146.66053,196709,14.2304288,46.8470226,682.4257924,1.14E+01,0.00E+00,,0.502216,0.0743806,0.544887,55.2704,5.33206,38240.5,26585.56875,873695.3824,1031.11,20158.6,1267.97,3.12724,0.58,1728.03,15384.9,40000,196692,0.0245923,0.0221657,85727.1,2189.27,92625.2,1.03E-05,253453,653453,2925.98,1007.08,3.38986,562.963,2982.34,991.729,4.03276,545.747,253453,2977.08,986.121,1.74001,537.625,2975.22,983.693,2.74744,535.967
113562.354,66134.56073,179696.9,12.4046041,27.25396611,738.6997694,9.92E+00,0.00E+00,,0.0216288,0.0747255,0.545849,54.3735,4.31604,35571.3,24208.38281,787985.7233,941.93,18116.8,1207.82,3.02779,286.8,1647.49,14694.1,40000,179680,0.0284107,0.028699,84549.8,1851.38,83840.8,1.00E-06,236441,636441,2931.65,1161.38,2.95172,656.004,2995.27,1143.25,4.29231,635.467,236441,2990.01,1139.97,0.943364,628.647,2989.02,1136.43,2.42709,626.135
113209.2295,0,113209.2,15.94468911,40.16112522,622.8881337,1.28E+01,0.00E+00,,0.727357,0.0889285,0.372785,34.0168,3.64903,29520.7,19484.73664,783157.7734,593.394,18269.2,937.019,2.92702,747.63,1475.2,13208.2,40000,113194,0.0270414,0.0467826,87201.1,2982.3,119337,1.93E-05,169955,569955,3498.68,1107.47,2.49588,587.455,3565.65,1091.29,3.45632,569.767,169955,3558.94,1084.41,1.04865,560.48,3557.14,1081.66,2.02924,558.512
113562.354,22741.64759,136304,36.50199841,25.55217529,510.8956467,2.92E+01,0.00E+00,,0.446955,0.0881025,12.8007,36.3797,3.54091,29788.6,22951.92088,638501.9942,714.456,14777.8,880.87,2.78495,3641.74,1603.37,14314.8,40000,136288,0.0193311,12.4446,55632.9,4124.5,151371,1.53E-05,193049,593049,3448.75,792.433,2.78427,434.899,3518,779.783,3.61441,421.008,193049,3517.42,775.372,1.25392,414.067,3524.1,773.246,1.83082,412.35
113562.354,83915.33461,197477.7,26.84104192,37.20831809,752.399916,2.15E+01,0.00E+00,,0.042687,0.108649,0.625399,56.6438,4.64844,49551.3,48004.32203,896161.0626,1035.11,20605.2,1372.32,3.1015,2232.41,2337.74,20534.5,40000,197454,0.0289347,0.0725259,68928.2,3484.47,128743,1.05E-06,254215,654215,4252.6,1184.71,3.03343,672.757,4351.48,1164.5,4.16101,650.022,254215,4343.96,1160.86,1.02738,643.095,4345.94,1157.39,2.21885,640.355
86462.45986,0,86462.5,11.94612987,29.31712173,704.0500497,9.56E+00,0.00E+00,,0.319517,0.0637635,0.391869,38.1083,3.26518,20291.8,10418.72969,552543.3553,453.202,12834.5,716.114,2.68127,788.03,1073.87,9702.04,40000,86451.7,0.0231064,0.0311503,78626.8,2016.08,92946,8.54E-06,143213,543213,2510.61,945.8,2.18768,508.396,2557.75,931.958,3.67332,493.802,143213,2552.31,927.454,0.684313,486.378,2550.54,924.257,2.05765,484.331
113562.354,75693.31937,189255.7,25.1156275,23.33957681,531.2791978,2.01E+01,0.00E+00,,0.146273,0.0856083,1.43032,48.9341,4.26848,37936.8,31364.74706,655131.3684,992.028,14990.1,1076.39,2.9695,3290.41,1880.11,16682.4,40000,189237,0.0184821,0.95488,53865,3840.48,141502,4.57E-06,245998,645998,3344.37,757.431,3.16897,430.48,3416,744.65,4.078,416.331,245998,3416.18,741.459,1.54321,410.335,3424.33,739.285,2.12892,408.502
113562.354,31147.40197,144709.8,25.73552596,35.73437911,680.5044176,2.06E+01,0.00E+00,,0.283037,0.115852,0.53744,45.6275,3.89935,40990,36773.51197,843982.9452,758.498,19534.1,1163.8,2.98259,2784.74,2039.37,18031.8,40000,144689,0.0289422,0.0875721,66360.2,3836.83,141024,8.13E-06,201450,601450,4540.31,1185.76,2.57303,648.164,4639.57,1166.25,3.67721,626.546,201450,4632.07,1161.19,0.855148,618.606,4634.08,1157.69,1.96292,615.818
113562.354,76453.47149,190015.8,16.49697273,22.03501,569.2856272,1.32E+01,0.00E+00,,0.114161,0.070886,0.519186,50.6038,4.33212,34071.2,23850.03674,653562.2979,996.025,15018.9,1009.11,2.98614,1853.7,1635.02,14587,40000,189999,0.0197273,0.0366163,65887.3,2866.5,113488,2.84E-06,246760,646760,2778.48,807.345,3.21379,459.971,2839.04,794.369,4.20734,445.496,246760,2836.33,791.271,1.52292,439.419,2835.44,789.094,2.42701,437.875
113562.354,50637.66507,164200,14.45274585,38.82269574,595.1719717,1.16E+01,0.00E+00,,0.491601,0.0718937,0.479446,47.0578,4.45762,32201.4,20834.7259,736497.948,860.698,17043.1,1018.83,3.02361,494.4,1526.32,13650.3,40000,164185,0.0220764,0.0321571,82586.6,2585.53,105939,1.16E-05,220946,620946,2825.58,903.91,3.08353,500.48,2881.77,890.217,3.8436,485.209,220946,2877.25,885.237,1.5167,477.68,2875.75,883.055,2.37528,476.145
113562.354,89025.25423,202587.6,20.1060248,37.85543201,747.9186003,1.61E+01,0.00E+00,,0.0467729,0.0913172,0.589404,57.3598,4.77098,44746.7,37562.66847,861034.7615,1061.91,19791.9,1324.18,3.11703,1177.6,2061.64,18219.8,40000,202567,0.0279039,0.0375608,77435.7,2792.68,109533,1.02E-06,259328,659328,3577.63,1141.83,3.15677,649.666,3658.5,1123.05,4.28451,628.499,259328,3653.24,1119.44,1.14112,621.568,3652.69,1116.16,2.43467,619.15
113562.354,49938.60495,163501,28.0994835,23.55307066,489.084888,2.25E+01,0.00E+00,,0.354965,0.079183,5.46132,42.7446,3.99804,31666.4,23770.7832,613450.4058,857.028,14123.6,920.703,2.86885,3387.56,1632.25,14563.2,40000,163485,0.0170646,5.04687,54010.4,3875.78,144200,1.17E-05,220246,620246,3095.63,699.408,3.08205,391.312,3159.11,688.096,3.81935,378.788,220246,3161.15,684.364,1.57366,372.566,3167.32,682.586,2.02584,371.067
113562.354,86100.28588,199662.6,11.30280568,43.69377582,506.571188,9.04E+00,0.00E+00,,0.792505,0.0541135,0.517761,50.61,6.06895,30358,17205.93034,696605.3099,1046.61,16020.2,1063.4,3.07718,0.21,1384.85,12424.4,40000,199649,0.0160322,0.043593,78436.5,2142.7,91630.6,1.87E-05,256410,656410,2132.75,656.262,3.78524,365.526,2169.05,646.837,3.96558,354.774,256410,2165.37,642.357,2.49562,348.59,2164.54,641.288,2.75094,347.657
113562.354,39930.20803,153492.6,30.86544404,45.05866793,682.9469575,2.47E+01,0.00E+00,,0.545869,0.12843,0.782264,47.4441,4.45355,47104.1,46321.79747,945774.7611,804.527,21898.8,1295.45,3.07457,2626.97,2295.34,20180.8,40000,153470,0.0288562,0.309511,68460.5,4182.28,149366,1.69E-05,210231,610231,5030.98,1183.63,2.72613,644.419,5135.03,1163.95,3.57637,622.831,210231,5130.79,1157.43,1.08866,613.811,5137.21,1154.25,1.8815,611.123
113562.354,79015.27113,192577.6,16.79869888,34.53307827,623.3213659,1.34E+01,0.00E+00,,0.129501,0.0756355,0.53415,52.6226,4.50638,36742.1,26599.06018,722315.9649,1009.45,16609.9,1104.23,3.04239,1304.98,1728.48,15388.7,40000,192560,0.0222542,0.0318582,72942,2741.02,109158,3.02E-06,249321,649321,2965.52,910.758,3.19655,517.195,3030.05,896.134,4.20333,500.832,249321,3026.59,892.675,1.41276,494.322,3025.42,890.167,2.46406,492.56
113562.354,40950.56199,154512.9,12.38972106,21.02038144,689.2488458,9.91E+00,0.00E+00,,0.167855,0.0741531,0.485487,48.5756,3.9605,31558.8,20442.66354,753932.6534,809.917,17400.6,1088.9,2.94973,558.83,1511.64,13523.5,40000,154498,0.0274244,0.0247702,83088.1,2059.8,90848.1,3.40E-06,211259,611259,2911.25,1121.67,2.76008,623.551,2973,1104.47,4.01314,604.218,211259,2967.82,1100.43,0.917297,596.925,2966.12,1096.98,2.38527,594.556
113562.354,94413.90315,207976.3,21.03299207,37.85842522,677.3679794,1.68E+01,0.00E+00,,0.0815448,0.0875881,0.576621,56.0301,4.82764,43656.3,36339.40105,804780.6492,1090.16,18491.5,1245,3.10819,1519.74,2027.02,17927.5,40000,207956,0.0243479,0.0380827,72455,3046.4,116731,1.93E-06,264717,664717,3431.02,996.761,3.26637,568.799,3508.13,980.216,4.27711,550.288,264717,3504.29,976.666,1.38266,543.618,3503.53,973.918,2.47472,541.615
79207.29601,0,79207.3,22.51081812,33.93388828,530.8011225,1.80E+01,0.00E+00,,0.759091,0.059996,5.17182,29.0011,3.3033,17779.1,9214.974441,409794.2739,415.172,9554.18,495.645,2.61203,2375.46,1009.19,9131.06,40000,79197.2,0.0127041,4.89361,63370.7,3282.42,136095,3.52E-05,135958,535958,2359.2,520.83,2.59523,284.119,2400.54,513.126,3.31216,276.141,135958,2399.58,509.389,1.33745,270.437,2399.84,508.166,1.75042,269.608
86211.21929,0,86211.2,31.26220495,38.68671144,664.8946992,2.50E+01,0.00E+00,,0.507244,0.105179,5.82057,35.5593,3.3756,27617.3,19370.3043,615505.407,451.864,14310.3,784.4,2.81867,2717.53,1470.79,13170,40000,86196.5,0.0227887,5.46612,66728.7,3968.49,149174,2.01E-05,142958,542958,4126.9,934.449,2.19107,488.793,4203.47,919.927,3.3657,473.583,142958,4198.51,914.504,0.768475,465.703,4207.15,911.547,1.63399,463.475
80039.23486,0,80039.2,23.97735292,30.03150289,599.129243,1.92E+01,0.00E+00,,0.425915,0.0777731,2.95286,32.2698,3.04834,20810.1,12438.55747,460701.8439,419.524,10713.2,585.086,2.63241,3449.86,1174.69,10588.8,40000,80027.5,0.0166354,2.63683,54630.2,3585.54,143264,1.84E-05,136788,536788,3051.59,682.121,2.29122,367.335,3108.18,671.52,3.44118,356.477,136788,3106.18,667.556,0.886676,349.991,3110.92,665.415,1.64012,348.529
108398.0079,0,108398,38.22871243,17.33714555,648.5020168,3.06E+01,0.00E+00,,0.304138,0.129727,10.1411,34.8261,3.15982,35683,32265.0242,765090.6691,568.15,17684.3,1078.84,2.83487,4016.4,1907.48,16915,40000,108379,0.0284588,9.78933,56600.6,4420.39,159597,1.08E-05,165140,565140,5086.81,1166.89,2.21711,620.14,5187.89,1147.8,3.46627,599.36,165140,5172.03,1142.52,0.657663,591.349,5189.08,1138.35,1.68964,587.882
90189.99609,0,90190,35.98392416,48.56125165,674.7048483,2.88E+01,0.00E+00,,0.878202,0.113873,9.78686,36.0675,3.8716,30971.9,22465.10645,726146.3644,472.716,16951.6,856.467,2.943,1660.26,1585.97,14164.9,40000,90174.1,0.0249368,9.42594,79533,4048.52,148996,3.36E-05,146935,546935,4474.55,1022.63,2.29294,526.405,4553.66,1007.18,3.22772,510.144,146935,4550.21,1000.07,0.946706,500.973,4554.94,997.47,1.64426,498.978
113562.354,51393.61189,164956,17.7981739,26.09435072,668.8308236,1.42E+01,0.00E+00,,0.135057,0.0859764,0.51494,49.5412,4.03914,35960.9,27049.15961,756915.029,864.65,17455.6,1107.04,2.97357,1745.89,1743.33,15515.8,40000,164939,0.0261486,0.0382185,72312.5,2885.12,114125,3.16E-06,221700,621700,3370,1069.98,2.82565,598.227,3444.85,1052.86,3.99324,579.025,221700,3439.78,1049.12,0.97752,572.087,3439.06,1045.94,2.23054,569.773
113562.354,16182.03348,129744.4,32.30746409,48.56307337,493.7958936,2.58E+01,0.00E+00,,2.05229,0.0821923,12.255,33.4565,5.53523,29871.6,19851.12243,763492.5659,680.075,17780.3,943.648,3.0039,461.91,1489.24,13329.7,40000,129729,0.0187246,11.9291,89586.4,3799.06,140895,6.82E-05,186490,586490,3232.82,767.187,3.19718,400.191,3290.32,756.223,3.15553,387.903,186490,3288.35,750.135,1.64078,380.321,3287.69,748.983,1.76571,379.235
106530.2313,0,106530.2,21.98816108,30.73351055,750.2448337,1.76E+01,0.00E+00,,0.229649,0.116958,0.482015,40.2031,3.39014,34112.8,27167.36829,813040.6961,558.367,18828.3,1110.77,2.87475,2555.68,1747.21,15549,40000,106513,0.0336116,0.0864389,70571.6,3434.66,131226,6.30E-06,163274,563274,4589.88,1376.09,2.11702,729.784,4687.32,1354.5,3.53493,706.017,163274,4674.54,1349.09,0.531634,697.772,4678.3,1344.47,1.8917,694.014
101777.1652,0,101777.2,14.55091776,32.50365852,485.1461698,1.16E+01,0.00E+00,,0.876388,0.0613088,0.495541,26.8689,3.43346,20230.7,11170.26502,515470.7625,533.483,12018.8,622.643,2.67121,2172.52,1112.41,10041.5,40000,101766,0.0154144,0.241134,66521,3098.99,128525,3.10E-05,158527,558527,2411.44,631.365,2.7907,342.693,2455.89,622.298,3.37135,332.795,158527,2452.85,617.866,1.47785,326.379,2452.35,616.576,1.85528,325.404
113562.354,59418.37557,172980.7,21.22700847,25.84107285,695.152081,1.70E+01,0.00E+00,,0.074393,0.0956608,0.555675,51.6357,4.14218,40217.5,33488.1167,793454.2275,906.707,18274.5,1184.23,3.00493,2164.17,1944.09,17225.6,40000,172961,0.0272914,0.0547226,68995.1,3191.39,122170,1.80E-06,229722,629722,3746.57,1116.9,2.84158,627.38,3831.97,1098.53,4.03694,606.729,229722,3825.73,1095.01,0.931593,599.933,3826.43,1091.66,2.15988,597.378
89212.50742,0,89212.5,11.25731054,49.2031343,740.8898646,9.01E+00,0.00E+00,,1.08674,0.0692862,0.424085,39.8816,4.2463,22396.5,11709.94211,731790.6143,467.615,17122.7,823.787,2.77081,0.06,1139.31,10278.1,40000,89201.1,0.0262885,0.0453355,86970.4,1803.9,84956.5,2.70E-05,145962,545962,2741.48,1076.14,2.3934,558.035,2781.48,1061.83,3.39672,542.7,145962,2773.43,1054.01,1.12317,532.733,2771.45,1051.54,2.0048,531.061
79098.45736,0,79098.5,26.91354374,21.73646597,516.518693,2.15E+01,0.00E+00,,0.737143,0.0554807,10.1435,28.3347,3.24214,16295.2,8486.497277,383020.0925,414.603,8924.23,468.983,2.49314,3244.11,968.029,8766.78,40000,79088.8,0.011569,9.87309,53212.7,3314.02,137056,3.53E-05,135850,535850,2181.38,474.33,2.65968,262.779,2219.89,467.265,3.33229,255.452,135850,2219.13,463.87,1.40859,250.118,2219.23,462.759,1.78595,249.367
99638.58322,0,99638.6,16.58258746,46.90346968,615.6154308,1.33E+01,0.00E+00,,1.1632,0.0829591,0.443905,33.338,4.10173,26740.2,15910.52377,720605.3192,522.261,16848.5,823.678,2.94966,11.45,1330.89,11954.8,40000,99625.3,0.023312,0.121825,93186.3,3003.96,120770,3.52E-05,156386,556386,3270.12,954.965,2.56465,496.755,3326.22,941.513,3.24244,482.233,156386,3319.63,934.424,1.2618,473.242,3318.37,932.48,1.80741,471.768
113562.354,63546.19294,177108.5,27.01390228,18.91828653,464.4882781,2.16E+01,0.00E+00,,0.317361,0.0717716,5.12763,44.87,4.25455,31184.5,22463.16337,584943.8858,928.365,13430,915.207,2.88783,3232.88,1585.9,14164.3,40000,177093,0.0153339,4.69589,53098.2,3742.55,140000,1.04E-05,233854,633854,2805.34,628.389,3.26442,354.737,2862.7,618.247,3.9221,343.462,233854,2865.69,614.847,1.83556,337.706,2870.86,613.356,2.18307,336.403
80637.47644,0,80637.5,13.96475821,26.03304398,662.9125852,1.12E+01,0.00E+00,,0.36597,0.0617213,0.390673,35.7991,3.16774,18863,9606.555115,481418.7935,422.668,11199,607.35,2.62732,1547.8,1030.66,9320.78,40000,80627.2,0.0191634,0.0491643,70089.1,2401.63,106314,1.17E-05,137388,537388,2429.96,784.797,2.2288,424.774,2474.71,773.189,3.59599,412.793,137388,2470.09,769.057,0.788635,405.888,2468.85,766.534,1.88117,404.32
113562.354,34351.69319,147914,38.71816634,39.77192982,569.7863112,3.10E+01,0.00E+00,,0.603582,0.103084,10.8005,41.9114,4.18148,37185.7,31487.92387,776680.5053,775.304,17984.8,1062.57,2.96226,2700.62,1883.88,16714.4,40000,147895,0.022552,10.3868,66551.7,4186.02,150631,1.97E-05,204656,604656,4036.78,924.93,2.849,503.523,4116.68,909.993,3.56405,487.136,204656,4116.28,904.399,1.30418,479.177,4123.38,902.078,1.8536,477.222
113562.354,48753.38976,162315.7,18.5807331,21.89328024,638.169694,1.49E+01,0.00E+00,,0.174434,0.0861588,0.502998,47.9546,3.97628,35296.5,26661.06434,733856.0541,850.81,16937.7,1059.44,2.95514,2069.1,1730.53,15406.3,40000,162298,0.024732,0.0408231,68935.1,3080.74,120118,4.34E-06,219059,619059,3376.99,1012.29,2.83444,565.151,3451.66,996.051,3.94482,546.997,219059,3447.1,992.227,1.04205,540.075,3446.35,989.279,2.19728,537.933
113562.354,92075.68937,205638,13.35110736,18.45896139,600.2879941,1.07E+01,0.00E+00,,0.00283103,0.0641472,0.537212,53.8268,4.55254,34239.8,22506.53164,658440.3619,1077.92,15084.9,1062.74,3.03655,934.67,1587.46,14177.7,40000,205622,0.0204002,0.027781,72528.5,2248.03,94696,1.00E-06,262383,662383,2516.33,834.242,3.3412,480.197,2569.92,821.011,4.50049,465.43,262383,2567.02,818.341,1.56054,459.508,2565.89,816.006,2.60848,457.922
112792.5591,0,112792.6,28.83311508,20.1947024,535.0462645,2.31E+01,0.00E+00,,0.491657,0.0984205,7.26808,29.1802,3.07293,28957.1,22355.80724,658322.3146,591.204,15291,853.745,2.75647,3750.18,1582.04,14131,40000,112777,0.0218147,6.9798,56810.3,4138.83,153841,1.75E-05,169538,569538,3855.08,894.297,2.49909,480.995,3931.36,880.25,3.46955,465.735,169538,3928.98,875.157,0.994901,458.099,3936.82,872.586,1.71641,456.081
112648.2252,0,112648.2,27.07612271,41.25713569,560.8204802,2.17E+01,0.00E+00,,0.904864,0.106396,4.71398,30.4714,3.69456,32423.5,24961.12194,766733.5446,590.443,17887.1,916.33,2.91977,2252.46,1673.39,14916.5,40000,112631,0.0238285,4.41167,73537.3,4082.41,150630,3.15E-05,169392,569392,4173.69,977.066,2.57449,514.68,4252.75,962.159,3.29185,498.51,169392,4251.9,955.378,1.16585,489.635,4255.83,953.141,1.71587,487.833
98442.2688,0,98442.3,21.4916462,41.08213045,558.3195615,1.72E+01,0.00E+00,,0.935124,0.0885363,1.44732,30.33,3.66416,26599.5,17150.49013,635661.9685,515.987,14843.1,745.921,2.87621,1605.23,1382.58,12404.7,40000,98428.4,0.0200453,1.15023,77494.3,3696.31,142405,3.46E-05,155189,555189,3478.29,821.685,2.55711,431.62,3541.83,809.52,3.26101,418.592,155189,3540.11,803.619,1.21663,410.693,3541.45,801.811,1.70838,409.31
113562.354,29154.61682,142717,15.25898318,15.48631578,741.291389,1.22E+01,0.00E+00,,0.152164,0.089461,0.496101,47.947,3.85389,34289.8,24583.62643,820827.7384,748.071,18956.2,1173.84,2.95378,1050.26,1660.45,14805.4,40000,142700,0.0316043,0.0361991,81995.9,2446.92,102076,3.21E-06,199461,599461,3509.65,1292.77,2.53378,709.576,3586.35,1272.69,3.86323,686.998,199461,3578.96,1268.24,0.712193,679.351,3578.44,1264.17,2.21092,676.293
113562.354,1540.437355,115102.8,19.21381034,28.21315059,448.2763092,1.54E+01,0.00E+00,,0.863927,0.0700742,3.12204,25.7092,3.4115,22760.7,14454.04979,558158.8987,603.332,13000.7,687.63,2.6728,3345.28,1267.61,11402.6,40000,115090,0.0157685,2.87634,56882.3,3664.05,144170,3.14E-05,171851,571851,2748.45,646.069,2.90236,351.197,2801.53,636.522,3.38869,340.593,171851,2801.93,632.028,1.52139,334.097,2802.97,630.739,1.84058,333.049
113562.354,1011.401562,114573.8,11.3593461,41.21783245,499.504243,9.09E+00,0.00E+00,,1.65916,0.0600822,0.418663,28.0582,4.56633,22456.7,11937.0692,676318.1828,600.564,15777.5,808.577,2.82619,0.22,1150.45,10376,40000,114562,0.0186255,0.154953,89111,2524.54,108002,4.58E-05,171323,571323,2371.75,762.257,3.04166,403.309,2409.92,752.159,3.26886,391.877,171323,2404.35,746.274,1.64202,384.294,2403.29,745.018,1.87303,383.199
100106.941,0,100106.9,16.12789943,43.05099993,593.3910024,1.29E+01,0.00E+00,,0.986075,0.0791379,0.418484,32.2616,3.83166,25607.7,15032.66237,674258.8594,524.718,15754.9,780.674,2.90844,298.72,1293.11,11625.2,40000,100094,0.0220477,0.107958,89700.5,3015.72,121811,3.03E-05,156855,556855,3117.47,903.142,2.55754,474.328,3172.58,890.289,3.3082,460.465,156855,3166.69,883.846,1.23625,451.984,3165.52,881.908,1.83385,450.558
82483.41879,0,82483.4,14.0726034,43.94431378,647.9966845,1.13E+01,0.00E+00,,0.929788,0.0645107,0.435624,34.9652,3.81323,20509.3,10231.30893,564691.6225,432.343,13198.1,650.439,2.7852,0.2,1064.05,9615.44,40000,82472.8,0.0195532,0.101212,87572.2,2429.04,105916,2.99E-05,139234,539234,2547.03,800.787,2.43444,421.131,2587.47,789.775,3.33468,409.541,139234,2581.66,783.97,1.17655,401.656,2580.43,782.127,1.81754,400.406
113562.354,33642.28659,147204.6,32.96236096,35.6581926,550.2504802,2.64E+01,0.00E+00,,0.479547,0.0979178,7.28853,40.9902,3.93556,35238.1,28993.3834,720107.9304,771.589,16649,1010.98,2.91877,3064.88,1806.16,16052.5,40000,147187,0.02137,6.88519,61702.2,4112.76,149816,1.58E-05,203948,603948,3831.72,876.243,2.83032,480.065,3909.09,862.059,3.62864,464.476,203948,3908.82,857.138,1.26898,457.051,3916.71,854.8,1.85811,455.108
113562.354,74975.4195,188537.8,18.01324482,32.69637087,500.2274033,1.44E+01,0.00E+00,,0.255105,0.0696087,0.528684,48.2686,4.48273,32977.8,22991.52258,617134.8263,988.279,14190.8,943.86,2.97587,2315.21,1604.78,14326.9,40000,188522,0.0166023,0.0679083,60769.2,3275.19,126037,7.38E-06,245283,645283,2726.99,679.994,3.33421,385.469,2784.89,669.056,4.05397,373.299,245283,2784.48,665.649,1.87648,367.424,2784.35,664.09,2.40372,366.199
112583.8679,0,112583.9,23.65003349,22.08179324,674.5083636,1.89E+01,0.00E+00,,0.290078,0.119444,0.467435,36.3535,3.24119,35117.5,29578.63057,800641.0433,590.098,18569.8,1065.18,2.86612,3156.68,1824.67,16210.4,40000,112566,0.0307668,0.107422,64611,3836.95,142897,8.71E-06,169327,569327,4685.26,1260.25,2.23465,672.177,4784.91,1240.16,3.51761,650.077,169327,4774.14,1234.72,0.637563,641.826,4777.76,1230.67,1.8499,638.584
77740.73833,0,77740.7,23.88193614,23.17994459,495.2739549,1.91E+01,0.00E+00,,0.923245,0.0474378,8.79152,27.3767,3.44959,14814.1,7209.872072,354182.7547,407.49,8245.2,440.804,2.44737,3063.96,891.479,8087.54,40000,77731.8,0.00985784,8.53349,52862.6,3078.95,131669,4.66E-05,134493,534493,1867.71,404.016,2.8473,226.916,1899.67,398.208,3.27907,220.756,134493,1898.12,395.168,1.61609,216.034,1897.51,394.314,1.86256,215.412
94116.94991,0,94116.9,37.94714073,46.48668615,511.4319206,3.04E+01,0.00E+00,,1.78166,0.0716884,20.4753,27.9475,4.58295,22521.1,12676.0866,594883.9962,493.323,13893.7,695.279,2.85775,55.92,1186,10688.1,40000,94105.1,0.0161583,20.2047,93298.4,3655.44,138644,6.99E-05,150866,550866,2825.99,661.899,2.90403,341.546,2872.8,652.825,3.04844,331.563,150866,2868.75,647.45,1.50213,324.725,2867.54,646.332,1.68543,323.763
113562.354,57983.2897,171545.6,27.45783213,19.45120416,607.8873065,2.20E+01,0.00E+00,,0.149013,0.104477,0.862171,48.2343,4.01974,41559.9,38016.79572,745564.9571,899.177,17128.2,1156.09,2.97432,3440.83,2074.36,18327,40000,171525,0.0233547,0.387442,56237.7,4020.43,146193,4.57E-06,228286,628286,4085.37,957.079,2.87107,536.935,4175.71,940.752,3.92341,518.798,228286,4170.54,937.147,1.1008,512.169,4179.09,934.189,1.95496,509.733
113562.354,90964.89426,204527.2,20.72292485,46.8397978,693.6712163,1.66E+01,0.00E+00,,0.363024,0.0894915,0.568417,56.2952,5.28943,44837.5,36820.7346,897881.8208,1072.08,20694.2,1325.52,3.17177,774.86,2040.71,18043.1,40000,204507,0.0252134,0.0291675,80946.9,2967.11,114252,8.44E-06,261268,661268,3511.02,1033.05,3.34482,581.376,3585.74,1016.32,4.05521,562.753,261268,3581.3,1011.12,1.60958,554.932,3579.66,1008.54,2.61083,553.07
113562.354,23646.12455,137208.5,37.12417922,18.44578026,557.6921295,2.97E+01,0.00E+00,,0.344132,0.101713,10.7955,38.5369,3.51696,33793.1,28477.54728,695719.201,719.188,16065.9,995.969,2.83786,3758.6,1789.69,15912,40000,137191,0.0222653,10.4145,55752.3,4242.77,153965,1.16E-05,193952,593952,3981.1,912.826,2.65482,499.792,4062.39,897.898,3.6378,483.405,193952,4057.98,893.406,1.04743,476.184,4068.51,890.614,1.79092,473.902
81933.82475,0,81933.8,36.44318196,20.47815172,745.9950851,2.92E+01,0.00E+00,,0.236229,0.119547,6.95249,39.6058,3.27621,28959,22183.15011,615803.3999,429.435,14227.1,874.908,2.76054,3850.8,1575.81,14077.3,40000,81918.1,0.0256345,6.55419,55329.6,4140.47,153409,9.40E-06,138679,538679,4688.64,1051.11,1.9806,549.49,4778.64,1034.11,3.42544,531.574,138679,4764.42,1029.57,0.52091,524.331,4781.87,1025.38,1.62473,520.981
86533.02466,0,86533,33.37540128,16.56006496,450.9813099,2.67E+01,0.00E+00,,1.20948,0.0443573,19.8053,25.2268,3.77333,14322.7,7178.525072,376178.6517,453.581,8748.38,477.053,2.38474,3026.35,889.519,8070.12,40000,86524.1,0.00951719,19.5701,54001.1,3255.63,132225,5.79E-05,143285,543285,1747.62,389.673,3.13045,218.144,1777.29,384.368,3.25912,212.173,143285,1775.12,381.395,1.7776,207.676,1774.29,380.688,1.90941,207.075
109565.6709,0,109565.7,15.88628973,46.00265503,651.5875985,1.27E+01,0.00E+00,,0.975981,0.090038,0.394823,35.3857,4.0171,29914.5,19243.3397,828813.6873,574.294,19363.8,962.088,2.97804,70.93,1465.88,13127.5,40000,109551,0.0279962,0.0548055,94225.8,2855.02,115135,2.55E-05,166312,566312,3547.33,1146.64,2.51011,600.675,3611.04,1130.29,3.35846,582.865,166312,3603.37,1122.43,1.13751,572.848,3601.52,1119.85,1.9808,570.957
113562.354,8039.038234,121601.4,17.94973896,36.92954647,733.0420903,1.44E+01,0.00E+00,,0.359942,0.103938,0.444392,42.26,3.7027,34685.8,25997.50232,869307.0413,637.376,20170.4,1148.55,2.95386,1307.16,1708.44,15217.1,40000,121584,0.0334293,0.0365382,82728.6,2945.21,116777,8.62E-06,178345,578345,4081.68,1368.42,2.33711,732.34,4166.99,1347.49,3.60846,709.15,178345,4158.86,1341.35,0.699021,700.174,4157.52,1337.17,2.16572,697.03
98913.34298,0,98913.3,33.592845,22.89928812,585.0908391,2.69E+01,0.00E+00,,0.411709,0.0988815,10.4834,31.6089,3.06263,27046,19987.68667,606612.1048,518.45,14078.2,798.4,2.72322,3764.63,1494.44,13374.7,40000,98898.4,0.0215806,10.1698,56018.2,4104.95,153095,1.56E-05,155659,555659,3875.72,884.792,2.32713,472.5,3950.56,870.81,3.45492,457.593,155659,3946.05,866.045,0.837997,450.22,3955.26,863.225,1.66393,448.061
103313.9186,0,103313.9,24.43650476,42.93910223,725.0438934,1.95E+01,0.00E+00,,0.592129,0.122365,0.459489,38.9408,3.73398,35475.8,28204.60813,847184.6971,541.504,19736.4,1040.02,2.96387,1943.49,1780.92,15837.1,40000,103296,0.0315145,0.0740896,77380.2,3722.84,139030,1.83E-05,160057,560057,4808.1,1291.33,2.21605,674.828,4902.84,1271.47,3.38622,653.377,160057,4894.76,1264.24,0.746196,643.706,4894.61,1260.58,1.89242,640.895
113562.354,93303.1668,206865.5,35.06602104,47.2302194,568.186063,2.81E+01,0.00E+00,,0.532788,0.0925739,5.41805,52.6077,5.53014,44796,39368.22512,823720.814,1084.33,18918,1282.99,3.13422,1920.79,2111.78,18642.2,40000,206844,0.0197185,4.90676,69126.3,3900.24,140188,1.60E-05,263605,663605,3620.08,809.172,3.48417,453.607,3692.84,795.653,3.91343,438.734,263605,3696.88,790.511,1.95583,431.489,3702.96,788.74,2.26123,429.851
94817.83124,0,94817.8,26.30576841,33.32303404,722.9634468,2.10E+01,0.00E+00,,0.278093,0.119166,0.57058,38.6205,3.3073,31803.1,25055.27806,707683.6895,496.971,16405.1,950.187,2.82874,3284.47,1676.6,14944.1,40000,94801.1,0.0286361,0.185534,61968.7,3892.59,145522,9.44E-06,151562,551562,4676.34,1173.35,2.07919,617.475,4771.72,1154.64,3.45728,597.339,151562,4759.89,1149.5,0.565775,589.476,4766.63,1145.45,1.74059,586.246
113562.354,45545.41454,159107.8,16.21647627,26.54684488,739.0586066,1.30E+01,0.00E+00,,0.0964364,0.0885764,0.528827,50.9982,4.05167,36558.2,27175.91599,815988.4119,833.992,18810.4,1200.96,2.9918,1154.58,1747.49,15551.4,40000,159090,0.0302221,0.0386623,79672.3,2515.55,103449,2.03E-06,215851,615851,3472.9,1236.14,2.69813,687.174,3550.07,1216.62,3.99023,665.139,215851,3543.28,1212.7,0.79347,657.915,3543.06,1208.88,2.2277,655.053
113562.354,59335.39923,172897.8,36.34211744,22.06070905,574.2100402,2.91E+01,0.00E+00,,0.175282,0.100077,6.75672,47.3533,4.02523,39763.1,35878.01574,713490.3512,906.268,16353.2,1144.49,2.94332,3626.54,2013.82,17815.9,40000,172878,0.0215183,6.291,54272.4,4159.51,150034,5.59E-06,229639,629639,3911.18,882.14,2.93351,495.58,3994.97,867.106,3.9257,478.931,229639,3990.85,863.528,1.21685,472.424,4003.07,860.73,1.95275,470.078
77205.7049,0,77205.7,14.8032969,25.01707693,494.3059057,1.18E+01,0.00E+00,,0.984209,0.0422258,1.46585,27.3884,3.54163,14214.1,6465.328047,343653.1011,404.688,7994.68,433.094,2.452,2643.24,843.738,7662.72,40000,77197.3,0.00939264,1.2098,54766.5,2680.89,121939,4.84E-05,133958,533958,1664.45,384.799,2.91579,218.16,1691.99,379.42,3.2891,212.399,133958,1689.75,376.499,1.691,207.855,1689.03,375.706,1.90621,207.262
113562.354,72452.8906,186015.2,12.49753587,33.15676634,505.4506178,1.00E+01,0.00E+00,,0.295428,0.0567801,0.489506,48.2889,4.55787,29043.4,17079.4868,602214.3444,975.067,13848,920.749,2.98201,992.13,1379.67,12379.4,40000,186001,0.0165099,0.0351992,70945.5,2444.2,101833,7.33E-06,242762,642762,2230.54,675.72,3.40713,383.118,2274.94,665.428,4.10738,371.58,242762,2272.18,661.94,1.99676,365.673,2271.2,660.396,2.59686,364.549
113562.354,9324.261791,122886.6,38.21941594,31.86599081,545.2738233,3.06E+01,0.00E+00,,0.447336,0.100439,14.2641,33.3526,3.29483,30902.4,24989.97225,683101.3952,644.115,15833.5,918.929,2.78519,3710.6,1674.37,14925,40000,122870,0.0222094,13.9341,57471.7,4260.83,155154,1.55E-05,179631,579631,3935.16,910.547,2.56537,492.74,4013.04,896.001,3.52546,476.864,179631,4008.83,891.036,1.02178,469.301,4017.54,888.376,1.7439,467.166
113562.354,10913.97021,124476.3,29.99270119,15.10974956,526.290292,2.40E+01,0.00E+00,,0.46342,0.09461,7.67894,33.0753,3.30622,29901,23224.54992,655313.7198,652.452,15193.5,877.462,2.78337,3694.79,1613.04,14398,40000,124460,0.020855,7.35342,56231.8,4118.06,152491,1.61E-05,181221,581221,3703.91,854.936,2.62871,464.485,3778.15,841.371,3.53977,449.664,181221,3776.8,836.6,1.10066,442.334,3784.4,834.202,1.7635,440.423
100491.6108,0,100491.6,22.9833848,19.41547116,715.4116172,1.84E+01,0.00E+00,,0.263958,0.112267,0.479214,38.3643,3.2907,31545,24236.79502,731625.9189,526.716,16964.1,978.348,2.83144,2921.43,1648.47,14702.6,40000,100475,0.0296742,0.100619,65625.6,3610.64,137309,8.06E-06,157236,557236,4406.29,1215.33,2.12678,643.54,4498,1196.2,3.5051,622.745,157236,4487.31,1191.04,0.575139,614.792,4490.7,1186.97,1.82645,611.581
113562.354,57821.86603,171384.2,33.50049547,27.54263528,733.7753388,2.68E+01,0.00E+00,,0.0301105,0.130482,0.775461,52.3741,4.11655,50706.4,54292.52448,887001.0837,898.309,20380.4,1372.48,3.04098,3554.99,2490.3,21801.6,40000,171359,0.030371,0.254591,58629.2,4105.68,149854,1.00E-06,228120,628120,5105.98,1244.3,2.68995,697.398,5223.37,1222.53,3.94163,672.995,228120,5208.88,1218.94,0.778492,666.137,5219.26,1214.84,1.94489,662.696
79559.86376,0,79559.9,14.36544706,44.64789912,745.4647529,1.15E+01,0.00E+00,,0.697215,0.0712433,0.432065,40.0051,3.78418,21717.2,11178.17645,606519.1349,417.015,14161.3,713.02,2.7989,0.21,1112.81,10045,40000,79548.7,0.0235198,0.0488498,88235.7,2255.4,99554.4,2.05E-05,136310,536310,2812.03,963.114,2.2149,503.466,2858.07,949.665,3.4511,489.412,136310,2851.51,943.45,0.877971,480.775,2849.73,940.791,1.93242,479.062
82261.23435,0,82261.2,26.82834073,43.96411261,688.792503,2.15E+01,0.00E+00,,0.645368,0.104018,1.68901,36.7602,3.59545,27592.6,18374.48664,624847.0034,431.159,14562.1,761.694,2.88358,1858.93,1431.86,12832.6,40000,82246.9,0.022891,1.32334,75274.3,3797.67,144533,2.57E-05,139008,539008,4085.84,938.584,2.19297,486.322,4159.5,924.335,3.3076,471.494,139008,4155.26,918.361,0.821874,463.226,4160.73,915.64,1.63821,461.219
113562.354,73095.71453,186658.1,33.60494991,35.70058467,651.0612867,2.69E+01,0.00E+00,,0.141344,0.115372,1.82841,51.9985,4.38672,48490.9,49325.04003,829226.8324,978.385,18991,1345.02,3.0508,3354.51,2370.53,20807.6,40000,186634,0.0249901,1.3144,57895.9,4175.38,149717,4.33E-06,243395,643395,4508.85,1024.65,2.97222,578.234,4608.17,1006.74,3.9855,558.328,243395,4601.36,1002.9,1.14481,551.471,4614.88,999.606,1.99624,548.678
111578.5055,0,111578.5,30.90033657,47.08803679,537.8909121,2.47E+01,0.00E+00,,1.5239,0.0975806,10.2152,29.2966,4.40857,30763.5,21867.26648,781030.2313,584.841,18255.4,898.643,2.96553,1122.14,1564.35,13978.5,40000,111563,0.0220696,9.92632,85352.3,3987.47,147199,5.28E-05,168324,568324,3835.83,904.798,2.78799,468.916,3905.21,891.525,3.12045,454.404,168324,3903.15,884.398,1.40051,445.635,3903.22,882.784,1.69758,444.255
81881.39253,0,81881.4,36.39747915,14.74841884,650.8110187,2.91E+01,0.00E+00,,0.335692,0.0946589,11.8139,34.8244,3.09751,23900.3,16161.6939,525541.8462,429.173,12187.1,701.327,2.67097,3713.4,1341.52,12047.3,40000,81868,0.020203,11.4682,54848,3957.02,150194,1.39E-05,138629,538629,3712.85,828.448,2.15647,439.708,3782.54,815.306,3.44135,426.074,138629,3776.55,811.059,0.701527,419.173,3786.36,808.12,1.61494,417.005
81544.16177,0,81544.2,25.04731233,38.30173345,606.49472,2.00E+01,0.00E+00,,0.624288,0.082987,3.58645,32.656,3.33244,22835.8,13638.00248,515835.8324,427.411,12025.1,625.296,2.76956,2116.66,1230.8,11080.6,40000,81531.9,0.0179387,3.26588,70193.4,3623.97,142321,2.63E-05,138293,538293,3259.46,735.518,2.33393,388.928,3318.03,724.398,3.34018,377.436,138293,3316.25,719.569,0.982619,370.329,3319.48,717.548,1.65143,368.922
113562.354,21771.96424,135334.3,26.84417857,47.19165869,742.5686057,2.15E+01,0.00E+00,,0.63558,0.130324,0.511078,46.1382,4.35417,44637.3,41059.3932,1003969.823,709.344,23351.1,1270.33,3.07621,1894.39,2157.75,19028.8,40000,135313,0.0335064,0.0551986,77857.1,3808.16,139202,1.80E-05,192074,592074,5116.37,1373.44,2.50987,734.621,5221.54,1351.54,3.47783,710.616,192074,5214.06,1343.87,0.933056,700.498,5212.96,1340.26,2.0541,697.665
113562.354,74558.66073,188121,35.87306021,22.14170296,572.9488161,2.87E+01,0.00E+00,,0.108113,0.0972635,5.78591,49.9025,4.21798,41484.4,37910.18962,708254.2717,986.069,16185.9,1183.38,2.97463,3550.17,2071.38,18301.9,40000,188100,0.0207845,5.29688,53701.2,4104.83,147893,3.39E-06,244861,644861,3799.45,851.989,3.06377,483.677,3881.96,837.288,4.07043,467.383,244861,3878.34,834.083,1.32887,461.188,3890.54,831.378,2.04462,458.91
92475.35849,0,92475.4,27.00487452,44.69545435,735.7043012,2.16E+01,0.00E+00,,0.615769,0.122805,0.554861,39.2659,3.74235,33382.8,25590.38605,771707.5143,484.69,17981.9,943.512,2.94502,2079.42,1694.75,15099.8,40000,92458.4,0.0289433,0.162816,75159,3883.49,144378,2.15E-05,149219,549219,4825.21,1186.4,2.15123,614.236,4916.98,1168.12,3.33235,594.811,149219,4909.59,1161.17,0.730668,585.504,4912.21,1157.73,1.74622,582.852
113562.354,94126.46439,207688.8,25.67892803,20.50288661,570.2964138,2.05E+01,0.00E+00,,0.0112808,0.0892412,0.793981,52.7268,4.48179,42347.2,37345.28015,687103.6258,1088.65,15699.1,1151.48,3.023,3150.52,2055.53,18168.2,40000,207668,0.0197536,0.281977,54877.9,3786.09,138567,1.00E-06,264429,664429,3487.16,809.228,3.24762,465.225,3565.29,795.241,4.31436,449.746,264429,3563.51,792.489,1.51819,443.914,3569.65,790.143,2.2325,441.984
79238.72308,0,79238.7,25.99736446,40.04944022,702.4108795,2.08E+01,0.00E+00,,0.491217,0.100693,0.976692,37.4431,3.43459,26127.9,17090.82568,581844.1153,415.317,13537.5,731.688,2.82444,2300.16,1380.14,12383.4,40000,79224.9,0.0223461,0.604917,69805.3,3729.53,143437,1.97E-05,135986,535986,3954.48,916.165,2.12675,477.479,4027.35,902.064,3.36525,462.862,135986,4021.84,896.766,0.723521,455.099,4027.73,893.842,1.64022,452.958
103415.2289,0,103415.2,30.26623879,39.04495758,601.4507985,2.42E+01,0.00E+00,,0.656195,0.109294,6.20614,32.4557,3.44967,31217.1,23942.38613,714254.2537,542.043,16628.9,887.524,2.87142,2700.24,1638.24,14614.7,40000,103399,0.0241417,5.88266,68555.2,4115.09,151831,2.39E-05,160160,560160,4286.32,989.898,2.38651,521.221,4367.46,974.562,3.35267,504.785,160160,4364.65,968.38,0.94921,496.267,4371.77,965.667,1.68168,494.14
113562.354,40478.32693,154040.7,22.25389494,18.37936216,697.3209216,1.78E+01,0.00E+00,,0.139491,0.103559,0.535599,48.3184,3.90609,39240,33161.29178,809685.6255,807.419,18689.7,1167.09,2.96943,2458.62,1934.37,17143.2,40000,154021,0.0288387,0.0640957,68081.8,3396.94,128594,3.56E-06,210782,610782,4057.31,1180.54,2.63814,653.358,4148.63,1161.25,3.84394,631.75,210782,4141.02,1157.16,0.811068,624.524,4142.35,1153.55,2.05143,621.707
108824.7932,0,108824.8,24.25919781,15.49141344,584.8536819,1.94E+01,0.00E+00,,0.400277,0.107339,1.10438,31.6604,3.0844,30872,24464.47307,683949.0521,570.4,15868.4,904.817,2.79783,3680.07,1656.34,14770.2,40000,108808,0.0241777,0.789769,57631.4,4077.39,151998,1.41E-05,165569,565569,4204.99,991.064,2.35895,530.041,4289.76,975.328,3.47914,512.994,165569,4284.7,970.208,0.827974,505.209,4293.58,967.11,1.70643,502.761
96655.87084,0,96655.9,22.41147935,27.93624499,541.7753835,1.79E+01,0.00E+00,,0.518729,0.0826606,2.51653,29.4799,3.0673,23612.7,15448.63816,539647.0884,506.626,12556.6,677.745,2.68655,3504.2,1311.14,11782.6,40000,96642.8,0.0181713,2.22834,56046.5,3761.26,146503,2.02E-05,153404,553404,3240.89,744.889,2.45892,400.949,3302.94,733.424,3.43755,388.792,153404,3301.98,728.923,1.03369,381.853,3306.43,726.853,1.69415,380.345
104395.0738,0,104395.1,31.95154705,43.71006603,666.3221758,2.56E+01,0.00E+00,,0.701029,0.129735,4.41183,35.7062,3.69877,36627.8,31094.13336,830594.4681,547.167,19329.9,1039.66,2.95481,2591.31,1871.81,16611.8,40000,104376,0.0286898,4.05186,71131.2,4245.19,153620,2.49E-05,161137,561137,5089.71,1176.62,2.29564,614.179,5185.3,1158.19,3.31768,594.409,161137,5179.62,1150.93,0.856593,584.855,5189.4,1147.59,1.68157,582.146
113562.354,65574.31617,179136.7,36.66830946,21.65579458,465.5941189,2.93E+01,0.00E+00,,0.301639,0.071652,11.0129,45.2994,4.27797,30983.9,22673.23416,586225.6467,938.996,13451.6,925.041,2.86588,3296.51,1593.43,14229.2,40000,179121,0.0153198,10.5769,53105.9,3861.58,141936,9.85E-06,235882,635882,2800.92,627.841,3.28021,354.769,2858.11,617.662,3.94313,343.456,235882,2860.72,614.297,1.84758,337.724,2866.08,612.791,2.19631,336.404
92138.56118,0,92138.6,32.21389352,41.33984441,461.5240474,2.58E+01,0.00E+00,,1.8347,0.0551844,17.7251,25.5438,4.56355,18594.1,9277.687122,493933.8431,482.961,11510,603.27,2.74718,1.87,1012.66,9161.7,40000,92128.4,0.0124337,17.4828,90395.1,3337.59,131730,7.76E-05,148889,548889,2177.07,508.864,3.14531,267.706,2212.24,502.252,3.09508,260.172,148889,2208.56,498.176,1.65082,254.673,2207.38,497.348,1.75539,253.921
113562.354,38653.12558,152215.5,14.15867752,16.65742029,509.5719429,1.13E+01,0.00E+00,,0.424199,0.064107,0.439768,41.1859,3.91685,26847.5,16553.43829,601516.7033,797.881,13921,830.64,2.8485,1978.42,1357.93,12190.2,40000,152202,0.0178654,0.048806,65749.6,2874.89,116692,1.16E-05,208963,608963,2516.81,731.414,3.05451,408.077,2568.3,720.308,3.81641,395.699,208963,2565.23,716.333,1.57468,389.219,2564.28,714.617,2.22568,387.982
87380.14202,0,87380.1,33.26790504,26.73880251,646.9265425,2.66E+01,0.00E+00,,0.333779,0.101531,8.24302,34.6514,3.10578,26117.4,18667.88019,571599.2839,457.993,13247.5,770.443,2.71506,3751.2,1443.43,12933,40000,87365.7,0.0218602,7.898,55357.4,4027.64,151592,1.33E-05,144127,544127,3980.67,896.335,2.16723,474.988,4056.81,882.069,3.44461,460.003,144127,4050,877.577,0.692805,452.845,4061.25,874.406,1.62829,450.433
113562.354,62850.20637,176412.6,36.84027541,36.82597541,686.9478235,2.95E+01,0.00E+00,,0.172987,0.128561,2.03771,51.5654,4.31565,51157.6,54912.95005,887575.2134,924.668,20356.8,1410.16,3.06521,3558.18,2504.89,21922.3,40000,176388,0.0276508,1.52418,58226.9,4266.28,155340,5.40E-06,233149,633149,5026.75,1133.95,2.82691,634.921,5136.17,1114.06,3.8718,612.82,233149,5126.63,1109.78,0.995647,605.535,5142.42,1106.03,1.92997,602.332
113562.354,87888.08143,201450.4,32.70571788,25.065209,746.532278,2.62E+01,0.00E+00,,2.27E-06,0.119867,0.740938,56.7402,4.49282,53590.1,57869.20501,884149.5998,1055.92,20272.5,1410.45,3.08314,3197.9,2573.36,22487.8,40000,201425,0.0288132,0.181795,59808.1,3913.09,141924,1.00E-06,258186,658186,4687.59,1179.93,2.99935,675.529,4799,1159.14,4.23293,652.072,258186,4787.2,1156.22,0.951399,645.672,4794.67,1152.53,2.10275,642.633
113562.354,60199.29486,173761.6,36.24986674,24.90629377,703.2733559,2.90E+01,0.00E+00,,0.0463717,0.131762,1.18176,51.6851,4.10042,51391.9,56126.33916,866490.2173,910.77,19864,1385.87,3.04611,3909.3,2533.2,22156.3,40000,173736,0.0287475,0.666349,55324.3,4232.78,156919,1.44E-06,230497,630497,5152.82,1178.28,2.72881,661.946,5268.53,1157.46,3.94306,638.682,230497,5255.23,1153.94,0.838604,631.922,5270.49,1149.9,1.91829,628.5
113562.354,5727.414117,119289.8,36.56842444,28.52937154,623.4971994,2.93E+01,0.00E+00,,0.308859,0.126217,8.64839,35.7165,3.2432,37046.1,34101.27002,779251.0408,625.244,18003.5,1106.91,2.85816,3985.29,1962.2,17379.1,40000,119270,0.0277446,8.28906,56573.2,4405.52,159173,1.06E-05,176031,576031,4945.44,1137.58,2.33741,610.523,5045.61,1118.87,3.51531,590.028,176031,5032.64,1113.71,0.738842,582.087,5048.68,1109.78,1.71659,578.819
113562.354,35973.68611,149536,29.59206521,21.8654825,500.0546655,2.37E+01,0.00E+00,,0.406874,0.0835941,6.75356,39.7341,3.77436,30863.8,23397.8335,626036.1615,783.821,14453.9,899.057,2.83474,3500.01,1619.16,14450.6,40000,149520,0.0181632,6.36648,54784.4,3969.37,147322,1.37E-05,206281,606281,3269.5,744.495,2.93341,412.597,3336.16,732.534,3.71073,399.401,206281,3337.35,728.469,1.40621,392.822,3343.77,726.529,1.9182,391.223
113562.354,55430.40833,168992.8,29.32112393,26.42347261,461.3042473,2.35E+01,0.00E+00,,0.38469,0.0713691,7.15979,43.1015,4.17041,29883,21243.44418,581572.7901,885.822,13381.2,881.334,2.85486,3278.18,1541.48,13781.2,40000,168977,0.0153174,6.74493,53434.8,3779.95,141353,1.28E-05,225738,625738,2790.66,627.708,3.22834,352.625,2847.28,617.683,3.84683,341.463,225738,2850.22,614.136,1.80038,335.612,2854.76,612.698,2.13496,334.36
113562.354,68934.21901,182496.6,18.61275259,28.55101372,553.0882161,1.49E+01,0.00E+00,,0.170568,0.0759213,0.516968,48.7898,4.22421,34386,25189.79241,652442.9488,956.605,15016.4,984.159,2.96244,2404.9,1681.18,14983.4,40000,182480,0.0193891,0.0489552,61753.4,3230.47,124474,4.64E-06,239241,639241,2974.26,793.854,3.14841,449.771,3039.49,780.96,4.08078,435.421,239241,3037.34,777.653,1.49956,429.252,3036.85,775.565,2.30974,427.717
113562.354,44871.31988,158433.7,23.71854989,20.80417424,532.1707115,1.90E+01,0.00E+00,,0.301736,0.0895435,1.20801,43.0476,3.86064,34417.6,27485.17304,660734.5973,830.457,15221.9,982.004,2.90101,3411.61,1757.6,15637.9,40000,158416,0.0196905,0.787434,55300.7,3906.64,145143,9.77E-06,215177,615177,3501.24,807.032,2.91758,449.582,3574.69,793.799,3.8039,434.971,215177,3574.64,789.878,1.31327,428.343,3581.74,787.621,1.93808,426.487
113562.354,90449.2929,204011.6,36.86151312,48.63242924,643.0102076,2.95E+01,0.00E+00,,0.459767,0.110399,3.72861,54.1762,5.3379,51222.7,51343.62154,922288.8588,1069.35,21178.1,1440.18,3.14849,2355.18,2419.86,21217.6,40000,203987,0.0236115,3.19635,67053.4,4100.01,145337,1.38E-05,260748,660748,4316.06,969.154,3.31487,544.495,4405.33,952.503,3.90639,526.203,260748,4406.36,946.953,1.64164,518.275,4415.95,944.46,2.14484,516.047
80489.02553,0,80489,28.07140114,46.25001739,575.485321,2.25E+01,0.00E+00,,1.18907,0.0747063,8.53277,31.1385,3.94627,22000.9,11904.70583,527468.606,421.884,12327.8,607.879,2.86525,280.43,1148.87,10362.1,40000,80477.5,0.0162224,8.22956,89231.4,3474.82,136913,5.12E-05,137239,537239,2942.58,664.927,2.57762,345.482,2991.59,655.487,3.12605,335.544,137239,2988.73,650.256,1.31761,328.624,2988.25,648.895,1.67704,327.608
92833.38904,0,92833.4,32.69381962,17.56770506,550.6040065,2.62E+01,0.00E+00,,0.502242,0.0818622,12.1614,29.8957,3.05726,22608.4,14778.55016,520747.7814,486.589,12115.3,655.557,2.64321,3613.56,1281.97,11528,40000,92820.6,0.0176935,11.8686,55298.1,3886.17,148847,2.02E-05,149582,549582,3210.57,725.414,2.42609,390.471,3271.02,714.187,3.43074,378.656,149582,3269.75,709.813,1.00475,371.84,3274.49,707.741,1.67629,370.351
113562.354,7844.208132,121406.6,35.75853102,15.12111363,702.6873086,2.86E+01,0.00E+00,,0.211078,0.151736,2.52026,40.1902,3.40442,44654.8,46437.66671,883664.7701,636.323,20364.9,1306.16,2.94895,4201.27,2298.28,20205.4,40000,121384,0.0330416,2.11163,56192.6,4441.08,163787,7.20E-06,178145,578145,5945.96,1354.74,2.20894,726.597,6068.81,1331.89,3.51744,701.382,178145,6047.88,1326.67,0.587724,693.324,6069.43,1321.66,1.74122,689.01
113562.354,71924.49849,185486.9,36.20012944,19.64143655,591.6806134,2.90E+01,0.00E+00,,0.10319,0.10237,5.31618,50.0304,4.18149,42882.7,40397.93857,731494.7009,972.257,16722.8,1216.43,2.98273,3610.7,2139.88,18878.6,40000,185465,0.0219108,4.82429,53910.4,4150.14,149387,3.23E-06,242226,642226,3999.27,898.181,3.00669,508.869,4086.6,882.61,4.04565,491.591,242226,4081.56,879.349,1.23531,485.285,4094.79,876.431,2.00879,482.829
113562.354,58079.21788,171641.6,12.45872562,41.14306774,475.4621511,9.97E+00,0.00E+00,,1.05791,0.0561048,0.503604,44.4374,5.56234,27999.5,15608.53343,653860.9432,899.72,15095.5,939.834,3.03658,2.17,1318.01,11842.5,40000,171628,0.01549,0.084232,82709.4,2546.98,105459,2.83E-05,228389,628389,2209.28,633.997,3.57812,348.539,2248.22,624.989,3.71058,338.224,228389,2244.89,620.57,2.20198,332.092,2244.19,619.6,2.37057,331.187
113562.354,43780.76705,157343.1,14.29872707,44.39208148,618.9022251,1.14E+01,0.00E+00,,0.773427,0.0750349,0.478324,46.4747,4.76386,32765.6,21167.77463,810038.7479,824.752,18798.8,1066.65,3.05342,4.7,1538.68,13757.1,40000,157328,0.0237051,0.0359264,88897,2517.73,103753,1.79E-05,214089,614089,2953.22,970.811,3.07579,529.374,3008.68,956.473,3.67901,513.389,214089,3002.98,950.304,1.57227,504.94,3001.39,948.203,2.31903,503.409
113562.354,38721.5359,152283.9,23.18049143,24.15331843,456.6588894,1.85E+01,0.00E+00,,0.522257,0.0710306,3.99967,38.9607,3.97374,27789.3,18990.79298,575762.907,798.234,13303.3,816.752,2.81481,3274.7,1456.07,13042.5,40000,152269,0.015461,3.62472,54390.1,3717.41,141575,1.77E-05,209030,609030,2779.51,633.529,3.13171,352.324,2835.27,623.647,3.69844,341.311,209030,2837.91,619.807,1.71133,335.253,2841.22,618.441,2.03562,334.084
90758.2852,0,90758.3,14.63429229,42.31231085,470.5979245,1.17E+01,0.00E+00,,2.06792,0.0512865,1.77333,25.9834,4.8458,18198.9,8511.805014,498270.3168,475.727,11609.9,609.718,2.75804,0.16,969.487,8779.7,40000,90748.6,0.0123459,1.52807,86887.8,2803.87,120197,8.44E-05,147510,547510,2026.5,504.971,3.2213,264.792,2056.83,498.743,3.07596,257.559,147510,2052.65,494.643,1.66074,252.07,2051.46,493.836,1.74536,251.319
113562.354,16984.55406,130546.9,11.96158433,29.37623662,551.3875337,9.57E+00,0.00E+00,,0.45517,0.0638747,0.382269,36.7976,3.53278,24601.4,14327.524,629313.7165,684.294,14611.3,822.036,2.79214,1299.38,1261.97,11353.3,40000,130534,0.0208878,0.0354424,74598.4,2466.24,105271,1.13E-05,187295,587295,2511.18,854.926,2.77388,470.762,2560.93,842.338,3.73806,456.842,187295,2556.47,837.74,1.24385,449.55,2554.99,835.511,2.1688,448.054
113562.354,77126.91591,190689.3,13.13099545,26.73559096,667.4085138,1.05E+01,0.00E+00,,0.0266336,0.0698019,0.537159,53.7218,4.38542,34840.1,23421.32942,721669.6612,999.557,16574.4,1123.88,3.02678,649.46,1619.99,14457.7,40000,190673,0.0242156,0.027048,78463.8,2096.05,90633.2,1.00E-06,247434,647434,2738.18,990.143,3.13381,564.301,2797.25,974.539,4.36958,546.742,247434,2793.33,971.547,1.20129,540.321,2792.08,968.624,2.49226,538.323
113562.354,20565.17039,134127.5,27.35123129,46.32970089,751.7526792,2.19E+01,0.00E+00,,0.590099,0.133115,0.515562,46.223,4.29506,45059.8,42041.45958,1007769.763,703.016,23429.1,1285.52,3.07021,2018.36,2184.04,19249.4,40000,134106,0.0342066,0.0580397,76837.7,3838.98,140006,1.67E-05,190867,590867,5225.42,1402.06,2.47025,749.879,5333.4,1379.62,3.48444,725.248,190867,5325.33,1372.06,0.879806,715.193,5324.61,1368.26,2.04039,712.193
113562.354,71.18530628,113633.5,11.73313814,14.75565255,527.416242,9.39E+00,0.00E+00,,0.601212,0.0628081,0.323272,29.2678,3.22237,22067.7,12502.86461,605777.3332,595.634,14112,744.128,2.70358,1527.72,1177.76,10615.8,40000,113622,0.0201542,0.049266,73603.3,2574.29,110118,1.61E-05,170383,570383,2471.01,825.064,2.67807,449.874,2518.47,813.189,3.58469,436.824,170383,2513.68,808.195,1.23967,429.332,2512.33,806.168,2.03281,427.958
77722.22617,0,77722.2,21.96343064,39.22711188,567.8964099,1.76E+01,0.00E+00,,0.8162,0.0679402,3.22546,30.7904,3.46003,19884.2,10429.53499,454688.6096,407.383,10611.8,539.017,2.75264,1267.83,1074.43,9707.04,40000,77711.5,0.014649,2.92733,76712,3320.65,135546,3.66E-05,134472,534472,2672.85,600.557,2.49586,320.157,2718.82,591.756,3.26735,311.069,134472,2717.17,587.38,1.23261,304.718,2717.61,585.959,1.70129,303.747
