WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
82666.74043,0,82666.7,12.48299756,16.23721636,531.5827398,9.99E+00,0.00E+00,,0.719172,0.0464115,0.446351,29.2099,3.28303,15678.1,7303.384083,400741.2919,433.313,9335.96,491.849,2.51814,1928.14,897.301,8139.28,40000,82657.8,0.0127159,0.172033,62795,2433.74,110871,2.76E-05,139419,539419,1829.35,520.897,2.65011,290.146,1860.47,513.458,3.43548,282.392,139419,1857.15,509.852,1.42313,276.723,1856.46,508.637,1.87214,275.925
76629.45659,0,76629.5,16.69762227,36.12693129,673.3207036,1.34E+01,0.00E+00,,0.452213,0.06812,0.422552,36.2032,3.28879,19956.5,10367.21211,485518.8056,401.655,11310.8,596.099,2.70927,1241.31,1071.18,9678.31,40000,76618.7,0.0188803,0.0737913,75200.5,2732.07,116326,1.60E-05,133380,533380,2682.18,773.495,2.21061,413.66,2730.41,762.042,3.49526,401.927,133380,2725.69,757.58,0.820915,394.868,2724.8,755.213,1.79809,393.374
106567.5605,0,106567.6,27.18066564,22.5631241,589.9698793,2.17E+01,0.00E+00,,0.391932,0.108413,3.3365,31.8869,3.0812,30609.4,24334.08096,674582.052,558.568,15639.4,904.1,2.78747,3773.1,1651.84,14731.5,40000,106551,0.0239821,3.01882,56792.6,4145.88,153772,1.41E-05,163312,563312,4246.51,983.191,2.33465,525.178,4331.07,967.524,3.47086,508.259,163312,4325.43,962.462,0.80954,500.536,4336.53,959.284,1.68567,498.016
113562.354,49766.68844,163329,32.67816938,44.9680471,701.9599978,2.61E+01,0.00E+00,,0.462374,0.130636,0.83966,49.9732,4.5642,49921,51286.31667,966162.8909,856.085,22322,1372.25,3.09174,2744.38,2418.47,21206.1,40000,163305,0.0292104,0.341786,66911.6,4209.37,149608,1.42E-05,220066,620066,5115.49,1198.24,2.78699,658.358,5223.26,1177.95,3.65425,636.03,220066,5217.64,1171.76,1.08861,627.251,5225.44,1168.41,1.91543,624.395
113562.354,34510.71392,148073.1,12.27769411,19.92679725,453.4403697,9.82E+00,0.00E+00,,0.64552,0.0536974,0.439016,38.0288,4.12376,23252.3,12904.40003,545972.628,776.174,12637.4,752.073,2.78879,1922.67,1196.78,10782.6,40000,148061,0.0146974,0.0814628,63792.7,2735.17,114171,1.87E-05,204822,604822,2110.36,601.568,3.25388,335.762,2151.23,592.804,3.72369,325.839,204822,2148.55,589.032,1.92125,320.005,2147.9,587.898,2.25001,319.085
113562.354,83747.37242,197309.7,16.4562171,48.93750675,547.1376377,1.32E+01,0.00E+00,,0.915874,0.0701556,0.546221,51.11,6.09315,36493.3,24497.86795,788417.1362,1034.26,18181.9,1153.3,3.1647,88.9,1657.49,14780.1,40000,197293,0.0183985,0.0599845,83751.2,2835.67,111441,2.34E-05,254054,654054,2758.83,753.906,3.65186,416.336,2810.66,742.474,3.81251,403.516,254054,2807.09,737.193,2.23543,396.485,2806.22,735.939,2.51127,395.383
113562.354,58918.03683,172480.4,26.77624405,47.23676586,492.8015348,2.14E+01,0.00E+00,,1.30552,0.0773075,5.08768,44.7711,5.87673,34639.1,24316.50835,748809.1163,904.099,17311.7,1052.15,3.09248,891.39,1651.23,14726.3,40000,172464,0.0169989,4.65501,79710.4,3621.08,134755,4.09E-05,229225,629225,3032.59,696.772,3.50567,377.597,3089.33,686.197,3.5348,365.727,229225,3091.44,681.012,1.98358,358.893,3092.3,679.955,2.08071,357.844
83508.61194,0,83508.6,15.98145962,18.28566893,525.1448791,1.28E+01,0.00E+00,,0.687277,0.0563307,0.674683,28.7825,3.21391,17333.5,8907.431647,415054.9008,437.721,9673.26,505.577,2.56017,2794.73,992.015,8979.13,40000,83498.7,0.0131226,0.400681,57305.7,3009.99,128836,2.89E-05,140260,540260,2215.97,537.793,2.6092,296.195,2255.55,529.872,3.38722,287.938,140260,2253.35,526.18,1.3428,282.165,2253.23,524.905,1.796,281.311
113562.354,53933.91429,167496.3,30.85348944,48.6527036,536.4543417,2.47E+01,0.00E+00,,1.1697,0.089596,6.04989,45.151,5.49359,37785.4,29243.15101,811626.1676,877.963,18802,1102.38,3.09149,1299.19,1814.08,16120.1,40000,167478,0.0196334,5.60959,77880.3,3841.97,140433,3.65E-05,224239,624239,3512.18,805.244,3.31964,435.776,3579.43,792.66,3.49854,421.824,224239,3582.03,786.706,1.80712,414.098,3583.84,785.336,1.99648,412.812
113562.354,11040.43785,124602.8,11.35836927,23.69499629,670.6391478,9.09E+00,0.00E+00,,0.297666,0.0741999,0.404558,40.5068,3.50505,27370.1,16668.53245,739595.3127,653.128,17143.7,994.19,2.84977,558.93,1362.71,12231.9,40000,124589,0.0284324,0.0234439,85271.3,2055.75,92107.2,6.31E-06,181350,581350,2916.51,1163.21,2.4842,632.616,2976.12,1145.95,3.79459,613.441,181350,2970.16,1140.94,0.800776,605.372,2968,1137.3,2.33472,602.909
88214.5495,0,88214.5,25.24701553,33.064726,542.1521906,2.02E+01,0.00E+00,,0.613877,0.0742988,5.97404,29.4988,3.166,21111.7,12616.72161,486301.4244,462.381,11331.4,594.692,2.66069,3012.36,1183.18,10663.4,40000,88202.7,0.0159904,5.68721,59852.7,3634.35,143675,2.57E-05,144964,544964,2916.31,655.561,2.48383,353.168,2970.03,645.618,3.37976,342.769,144964,2969.51,641.317,1.1297,336.213,2971.95,639.615,1.69661,335.024
113562.354,10705.19899,124267.6,26.47326101,21.51466084,631.7251186,2.12E+01,0.00E+00,,0.289447,0.120226,0.698617,37.8449,3.35215,37112.3,33030.1706,777867.0945,651.341,18000.8,1075.67,2.88366,3638.42,1930.46,17110,40000,124248,0.0276975,0.321154,58692.7,4153.16,151686,9.42E-06,181009,581009,4709.86,1135.19,2.38805,612.626,4809.67,1116.58,3.56171,592.165,181009,4800.17,1111.56,0.759132,584.323,4809.03,1107.9,1.77492,581.329
113562.354,83358.67641,196921,29.25514899,46.71137128,729.2347107,2.34E+01,0.00E+00,,0.336933,0.113997,0.602088,56.0386,5.08782,51949.5,51733.91691,971210.5841,1032.18,22408.8,1409.24,3.15333,2027.61,2429.29,21295.9,40000,196897,0.0279511,0.0545438,71515.2,3737.18,135406,8.97E-06,253658,653658,4465.12,1145.95,3.14005,643.688,4564.42,1126.43,3.9385,622.037,253658,4560.15,1121.03,1.32159,613.915,4559.87,1118.04,2.30852,611.567
113562.354,88332.20616,201894.6,29.34208571,16.13234528,622.3888231,2.35E+01,0.00E+00,,0.00732601,0.102332,0.924537,53.3055,4.39789,46332.1,44801.10181,752194.7692,1058.26,17196.1,1250.78,3.03514,3346.51,2256.38,19855.3,40000,201872,0.0226623,0.402343,55299.4,3972.97,143461,1.00E-06,258633,658633,3998.65,928.515,3.11465,531.858,4089.8,912.239,4.25069,513.754,258633,4084.25,909.382,1.25936,507.652,4093.29,906.492,2.11682,505.266
113562.354,78961.86758,192524.2,36.68944016,25.01244381,582.5560827,2.94E+01,0.00E+00,,0.0778943,0.0990625,5.67034,50.8494,4.26941,42915.7,40122.38544,718630.6065,1009.15,16408.1,1215.65,2.9895,3562.69,2132.4,18815.6,40000,192503,0.0211266,5.17178,53578.6,4116.05,148102,2.43E-06,249264,649264,3869.38,865.995,3.08088,492.986,3954.02,850.945,4.11809,476.296,249264,3949.73,847.85,1.32026,470.153,3962.5,845.063,2.06113,467.804
113562.354,71390.36221,184952.7,30.47274181,47.75405912,649.0933071,2.44E+01,0.00E+00,,0.548415,0.113334,0.950993,51.7677,5.05255,48841.6,47377.33507,923840.3955,969.447,21310.2,1346.13,3.12943,2286.92,2322.02,20403.5,40000,184929,0.0248968,0.440893,68828.9,4046.58,144766,1.65E-05,241690,641690,4434.68,1021.57,3.13151,567.075,4526.69,1004.35,3.75862,548.143,241690,4527.27,998.387,1.47442,539.8,4533.37,995.874,2.04494,537.614
102732.5783,0,102732.6,12.12786465,27.82223254,599.5897832,9.70E+00,0.00E+00,,0.44718,0.0654539,0.346376,32.8664,3.1765,21906.1,12144.36619,595722.193,538.489,13863.2,746.335,2.70807,1252.01,1160.53,10464.5,40000,102721,0.0220669,0.036747,76065.5,2385.96,104090,1.18E-05,159482,559482,2575.57,903.313,2.43989,489.386,2624.94,890.162,3.63288,475.199,159482,2619.81,885.286,0.945069,467.573,2618.16,882.676,2.04527,465.88
80903.39256,0,80903.4,12.9190498,45.8226278,738.8447876,1.03E+01,0.00E+00,,0.822484,0.0673883,0.428462,39.6893,3.90721,21036.9,10608.99131,622762.521,424.059,14554.7,717.974,2.76312,0.1,1083.75,9789.15,40000,80892.6,0.0234571,0.0497744,86821.5,2046,93086.7,2.32E-05,137654,537654,2662.8,960.428,2.27994,501.565,2704.18,947.315,3.43398,487.79,137654,2697.34,940.756,0.980928,478.912,2695.53,938.283,1.94338,477.316
81483.92222,0,81483.9,25.69620258,43.68782975,659.0655045,2.06E+01,0.00E+00,,0.698659,0.0957363,2.0691,35.2742,3.57189,25896.5,16341.16378,589694.1977,427.089,13755.2,706.504,2.86983,1613.7,1349.06,12113,40000,81470.4,0.0209978,1.71994,77044.6,3704.64,142736,2.83E-05,138231,538231,3761.77,860.942,2.25769,447.546,3828.68,848.001,3.29368,434.12,138231,3825.61,842.267,0.91019,426.162,3829.45,839.91,1.64059,424.465
113562.354,73679.26155,187241.6,36.25988735,24.15686378,634.0379305,2.90E+01,0.00E+00,,0.0549998,0.112975,3.38648,51.5504,4.20837,47190.9,47855.14063,782059.7095,981.446,17870.8,1308.49,3.01924,3741.82,2334.01,20503.4,40000,187218,0.0241465,2.87707,53964,4199.42,152448,1.71E-06,243979,643979,4413.68,989.815,2.94888,561.43,4511.64,972.396,4.07123,542.044,243979,4503.73,969.203,1.09866,535.665,4519.01,965.86,1.98838,532.846
106815.3639,0,106815.4,27.68077702,36.28071432,597.3536788,2.21E+01,0.00E+00,,0.549031,0.111334,3.57083,32.2642,3.31374,31968.7,25342.75,718997.7968,559.865,16711.3,921.455,2.85491,3108.44,1686.38,15027.9,40000,106798,0.0246902,3.249,64303,4139.48,152754,1.96E-05,163559,563559,4363.5,1012.34,2.37266,536.383,4448.25,996.452,3.4034,519.264,163559,4444.4,990.572,0.893352,510.912,4453.37,987.61,1.69064,508.563
113562.354,50804.4802,164366.8,37.80720241,24.28401027,539.9380985,3.02E+01,0.00E+00,,0.257624,0.0923783,9.74049,44.5733,3.92909,35629.7,29977.26606,673671.5181,861.556,15480.3,1040.87,2.89134,3593.75,1837.18,16317,40000,164348,0.019945,9.30371,54443.2,4127.99,149561,8.37E-06,221109,621109,3611.58,817.626,2.93851,457.052,3687.13,803.999,3.84657,442,221109,3685.29,800.225,1.3043,435.461,3695.13,797.799,1.94159,433.439
113562.354,11036.83717,124599.2,15.04000253,18.52118698,592.2627038,1.20E+01,0.00E+00,,0.387081,0.0789129,0.387568,36.5891,3.39213,27559.4,18086.50665,682245.2161,653.106,15845.9,885.532,2.81579,1896.94,1420.41,12733.3,40000,124585,0.0240518,0.0384397,72172.4,2912.69,117887,1.01E-05,181346,581346,3098.99,984.642,2.57657,536.396,3163.02,969.754,3.67326,519.985,181346,3158,964.862,0.985392,512.279,3156.51,962.074,2.09232,510.344
84920.10853,0,84920.1,26.44481549,28.79670451,518.1528875,2.12E+01,0.00E+00,,0.665987,0.0633888,8.75403,28.3594,3.16244,18294.6,10225.23227,428714.0507,445.117,9990.32,523.495,2.55547,3355.22,1063.73,9612.62,40000,84909.5,0.0134509,8.4813,54101.3,3487.74,141006,2.96E-05,141670,541670,2489.63,551.455,2.58582,301.717,2534.85,543.155,3.36494,293.064,141670,2534.55,539.381,1.28501,287.186,2535.55,538.036,1.74292,286.266
100961.0581,0,100961.1,23.20920506,27.41458873,503.4922564,1.86E+01,0.00E+00,,0.634327,0.0766257,4.77892,27.6249,3.13325,22672,14527.79777,532620.401,529.197,12405.2,656.822,2.66266,3486.06,1270.89,11431.2,40000,100948,0.0168077,4.51104,55879.1,3746.88,146323,2.46E-05,157709,557709,3004.9,688.94,2.60557,372.69,3062.2,678.48,3.40916,361.476,157709,3062.29,674.006,1.21674,354.743,3065.03,672.31,1.7381,353.49
113562.354,36628.21702,150190.6,37.01434046,43.22651311,752.4594537,2.96E+01,0.00E+00,,0.380158,0.151374,1.02636,49.3663,4.31737,53234.5,59110.40033,1021747.457,787.201,23587.4,1470.01,3.0877,3293.22,2601.61,22720.7,40000,150165,0.0333926,0.528881,63964.9,4352.54,157190,1.20E-05,206926,606926,5930.47,1369.76,2.54599,746.545,6054.59,1346.31,3.58725,720.694,206926,6041.6,1340,0.840178,711.688,6054.95,1335.7,1.84684,707.973
113562.354,62483.83899,176046.2,19.58465524,27.29486145,677.2841709,1.57E+01,0.00E+00,,0.0850506,0.0892901,0.54344,51.6088,4.17343,38676.8,30766.43329,768515.0593,922.781,17697,1150.12,3.00274,1955.11,1861.71,16525.9,40000,176028,0.0260426,0.0451381,69941,3032.36,117772,2.02E-06,232789,632789,3497.83,1065.68,2.90944,600.141,3576.91,1048.3,4.08006,580.609,232789,3571.72,1044.86,1.01003,573.901,3571.6,1041.71,2.22539,571.559
113562.354,27578.71732,141141.1,20.9688828,15.0907054,608.0626949,1.68E+01,0.00E+00,,0.279625,0.0953817,0.471479,41.9503,3.63808,34029.4,26675.71061,723690.7365,739.807,16761.2,986.645,2.89466,2829.39,1731.02,15410.4,40000,141124,0.024578,0.0630346,63621.1,3570.9,135346,8.00E-06,197885,597885,3738.58,1006.62,2.64483,552.923,3819.83,990.452,3.724,535.039,197885,3815.19,986.019,0.967997,527.709,3815.27,983.122,2.0038,525.537
90473.51162,0,90473.5,25.23689695,34.71942019,633.8380084,2.02E+01,0.00E+00,,0.436185,0.100391,1.48314,34.0312,3.20946,27019.8,18918.00282,599500.195,474.209,13927.5,774.687,2.7807,3135.76,1453.23,13017.9,40000,90459,0.0221518,1.14544,61629,3883.04,147875,1.68E-05,147220,547220,3937.08,908.161,2.23158,480.082,4012.44,893.966,3.4182,465.118,147220,4007.81,888.973,0.776802,457.565,4015.65,886.071,1.65249,455.38
113562.354,59333.63761,172896,34.88868824,23.99913034,512.2649703,2.79E+01,0.00E+00,,0.25881,0.0841163,8.4085,45.432,4.07752,34391.8,27575.33802,639851.2806,906.272,14687.3,1004.46,2.89584,3459.71,1760.54,15663,40000,172878,0.0180571,7.96639,53831.1,3997.93,146015,8.39E-06,229639,629639,3287.43,740.16,3.08317,416.347,3355.93,727.903,3.91129,402.789,229639,3356.45,724.345,1.50776,396.576,3364.65,722.285,2.0379,394.838
113562.354,11657.08159,125219.4,31.33209977,21.45883662,621.3724391,2.51E+01,0.00E+00,,0.291874,0.123182,3.82438,37.6206,3.34744,37724.9,34559.49803,775190.9486,656.328,17897.4,1113.44,2.87912,3878.62,1975.63,17492.9,40000,125200,0.0271426,3.44728,56544.5,4328.82,156509,9.88E-06,181961,581961,4823.06,1112.84,2.39999,600.963,4922.77,1094.46,3.55643,580.781,181961,4911.94,1089.49,0.776752,573.008,4927.28,1085.7,1.73507,569.851
111767.5132,0,111767.5,18.24390869,45.03400152,509.2613633,1.46E+01,0.00E+00,,1.65343,0.0833611,1.06188,27.9141,4.51589,27865.1,17652.02824,725059.147,585.84,16935.9,845.504,2.96201,553.08,1402.97,12581.9,40000,111753,0.0199807,0.791056,88877.6,3543.19,136982,5.52E-05,168514,568514,3280.49,818.646,2.90247,425.903,3338.81,807.049,3.13509,413.067,168514,3335.15,800.607,1.49897,405.016,3334.45,799.23,1.73499,403.815
113562.354,74525.90997,188088.3,17.60449792,36.63048382,640.8472679,1.41E+01,0.00E+00,,0.198191,0.0798804,0.533497,52.5135,4.553,37855.6,28073.47869,760417.7097,985.913,17512.8,1135.74,3.06005,1203.77,1776.69,15801,40000,188070,0.0234035,0.0312932,75321.2,2813.13,111194,4.64E-06,244831,644831,3132.62,958.016,3.15062,540.51,3200.37,942.681,4.10676,523.354,244831,3196.53,938.749,1.37503,516.455,3195.22,936.142,2.4476,514.614
113562.354,38632.21211,152194.6,19.60633121,19.95125113,449.8050016,1.57E+01,0.00E+00,,0.554612,0.0682899,1.94922,38.7198,4.02403,27166.1,17997.79118,566321.4496,797.768,13088.1,800.409,2.81755,3164.42,1416.87,12702.5,40000,152180,0.01501,1.57777,54691.3,3599.39,138926,1.88E-05,208941,608941,2673.23,614.963,3.1718,342.126,2726.65,605.462,3.69204,331.5,208941,2729.05,601.666,1.7722,325.55,2731.6,600.401,2.06311,324.455
95825.19442,0,95825.2,24.58510979,26.70190476,475.830588,1.97E+01,0.00E+00,,0.824773,0.0631206,8.20739,26.3215,3.30856,19175.7,11056.96161,467597.7618,502.282,10897.2,570.202,2.57739,3339.85,1106.68,9991.11,40000,95814.1,0.0136971,7.95601,55082.7,3544.22,141947,3.42E-05,152575,552575,2478.84,561.322,2.77229,306.182,2524.61,553.047,3.3407,297.255,152575,2524.34,549.074,1.45756,291.335,2524.82,547.882,1.79869,290.44
99304.38391,0,99304.4,28.48725407,27.97068112,661.6450301,2.28E+01,0.00E+00,,0.303206,0.119984,1.82793,35.4548,3.1622,32203.1,26398.42769,693485.6813,520.488,16047.3,959.794,2.81167,3795.87,1721.82,15331.7,40000,99287.2,0.0265608,1.47212,56900.1,4169.09,153758,1.10E-05,156048,556048,4701.82,1088.89,2.16598,576.235,4795.77,1071.32,3.4571,557.332,156048,4785.08,1066.31,0.642122,549.603,4799.36,1062.43,1.67141,546.47
109313.7286,0,109313.7,36.19205016,33.54767411,449.9092397,2.90E+01,0.00E+00,,1.10239,0.0673056,20.0544,25.0528,3.674,21257.9,13180.41933,553337.106,572.987,12899.6,670.48,2.64431,2611.51,1209.69,10895.7,40000,109302,0.0151468,19.8151,66063.8,3852.96,145726,4.12E-05,166063,566063,2644.17,620.569,2.94772,334.008,2693.13,611.582,3.29076,324.002,166063,2692.17,607.012,1.57135,317.627,2692.22,605.871,1.81673,316.672
112213.9456,0,112213.9,26.15076118,44.48846446,612.8543747,2.09E+01,0.00E+00,,0.893983,0.12057,1.50203,33.0728,3.82227,36259.4,29899.63643,848056.9013,588.158,19782.2,1015.61,2.9778,2194.47,1834.75,16296.3,40000,112196,0.027247,1.17109,75008.7,4130.34,150868,3.05E-05,168957,568957,4730.5,1117.36,2.47367,585.355,4820.21,1100.15,3.28346,566.754,168957,4817.88,1092.57,1.05701,557.047,4822.81,1089.88,1.71183,554.864
113562.354,84204.72354,197767.1,25.63538492,44.23716008,582.6544708,2.05E+01,0.00E+00,,0.462367,0.0937335,0.721399,51.8042,5.14785,43899.6,38000.09386,810869.3603,1036.64,18668.3,1217.52,3.11809,2004.13,2073.89,18323.1,40000,197746,0.0207505,0.217833,68438.7,3772.53,137676,1.36E-05,254507,654507,3667.79,851.064,3.34525,476.967,3744.23,836.899,3.90641,461.337,254507,3746.48,831.937,1.76788,454.065,3749.34,830.02,2.22983,452.401
113562.354,80680.54812,194242.9,24.91487743,45.857208,560.3596403,1.99E+01,0.00E+00,,0.611842,0.0900104,0.908012,50.6452,5.33031,42134.7,34916.94366,802579.9544,1018.17,18492.9,1189.63,3.12375,1733.89,1986.05,17581.1,40000,194223,0.0197444,0.41639,70902.9,3736,136911,1.83E-05,250984,650984,3522.91,809.911,3.40294,450.719,3594.15,796.658,3.8202,436.082,250984,3597.34,791.433,1.88344,428.764,3600.42,789.774,2.20983,427.266
113562.354,26304.96213,139867.3,13.24553524,38.0590617,616.1556611,1.06E+01,0.00E+00,,0.547466,0.0736388,0.431749,42.3233,4.03798,29526.6,18363.67233,747089.0106,733.145,17346.8,974.866,2.95767,316.93,1431.43,12828.9,40000,139853,0.0244835,0.0303512,86772.4,2444.82,102834,1.27E-05,196614,596614,2896.57,1002.3,2.79997,546.611,2952.86,987.489,3.71304,530.193,196614,2947.37,981.895,1.24181,521.971,2945.55,979.339,2.27008,520.222
113562.354,61574.58604,175136.9,23.48012204,20.36853658,547.4841759,1.88E+01,0.00E+00,,0.203447,0.0884945,0.723155,47.0071,4.08284,36883.5,30174.55413,671641.2682,918.016,15440.7,1030.68,2.94858,3236.6,1843.34,16369.5,40000,175119,0.0197919,0.265351,55808.1,3808.78,141198,6.28E-06,231880,631880,3460.5,810.975,3.03198,456.728,3535.44,797.442,3.95553,441.737,231880,3534.86,793.928,1.37456,435.395,3539.78,791.675,2.04905,433.56
113562.354,47351.0678,160913.4,36.48726296,38.42384818,589.7028486,2.92E+01,0.00E+00,,0.432535,0.106222,7.16584,45.5666,4.24421,40446.8,36225.304,788307.448,843.443,18179.1,1153.41,2.99089,2960.34,2023.76,17900,40000,160893,0.0230262,6.71597,62899.9,4184.84,150223,1.39E-05,217654,617654,4155.63,944.399,2.89226,520.727,4240.64,928.727,3.70073,503.479,217654,4239.01,923.674,1.26956,495.858,4248.86,921.046,1.9016,493.628
113562.354,10740.45033,124302.8,36.937604,36.98879515,558.2881788,2.96E+01,0.00E+00,,0.627387,0.104401,12.4321,34.4633,3.61879,32991.4,26743.83612,739297.9722,651.536,17176.4,954.198,2.87191,2978.09,1733.27,15429.7,40000,124285,0.023117,12.0906,65480.8,4229.6,153487,2.14E-05,181046,581046,4091.9,947.922,2.6168,508.625,4171.26,932.963,3.44674,492.317,181046,4169.14,927.155,1.11903,484.129,4176.03,924.681,1.75262,482.122
113562.354,58846.77624,172409.1,21.45399816,25.267928,513.6901382,1.72E+01,0.00E+00,,0.265682,0.0808013,0.702206,45.4571,4.08742,33944.7,25913.63659,633643.2582,903.723,14581.2,958.314,2.92356,3153.42,1705.63,15193,40000,172392,0.0180323,0.26191,55496.7,3702.93,139081,8.33E-06,229153,629153,3160.34,738.852,3.09735,415.745,3227.44,726.753,3.9208,402.342,229153,3228.41,723.192,1.52935,396.131,3232.05,721.291,2.08796,394.575
78393.62486,0,78393.6,13.67408263,28.24498045,625.3229193,1.09E+01,0.00E+00,,0.433077,0.0555747,0.389273,33.8472,3.13251,17326.7,8457.794045,436259.0043,410.909,10158.8,540.048,2.57772,1701.6,966.372,8752.11,40000,78384,0.0164303,0.0670936,66942.6,2412.37,108002,1.51E-05,135145,535145,2188.9,673.035,2.31524,368.429,2228.02,663.117,3.56452,358.321,135145,2224.02,659.232,0.939974,351.812,2222.99,657.211,1.83228,350.603
113562.354,36171.18199,149733.5,30.37091722,48.92135542,664.8449622,2.43E+01,0.00E+00,,0.767879,0.126455,1.03238,45.9514,4.65153,46037.5,43894.9016,960364.5068,784.824,22284.5,1267.55,3.09147,2288.97,2232.86,19658.6,40000,149711,0.0281068,0.574357,72051,4175.6,149263,2.42E-05,206472,606472,4954.76,1153.19,2.77876,622.362,5053.45,1134.37,3.47639,601.81,206472,5052.15,1127.07,1.21655,592.267,5058.22,1124.27,1.84834,589.879
107152.1885,0,107152.2,30.87327438,47.54379569,499.8187156,2.47E+01,0.00E+00,,2.03045,0.0810762,13.0546,27.3645,4.92602,26426.2,16407.29589,704061.2897,561.648,16443.1,823.351,2.94041,286.79,1351.83,12137.1,40000,107139,0.0185144,12.7881,92454.8,3757.51,141449,7.27E-05,163900,563900,3193.04,758.481,2.98382,390.19,3247.91,747.94,3.04304,378.484,163900,3244.18,741.785,1.51511,370.877,3243.05,740.578,1.68108,369.794
113562.354,8666.539986,122228.9,17.50673113,29.45463239,686.7763532,1.40E+01,0.00E+00,,0.26514,0.0968683,0.430721,40.1661,3.4516,32159.5,23600.10499,786054.9674,640.67,18219.3,1057.97,2.87785,1926.16,1626.27,14511.8,40000,122213,0.0303507,0.0430836,74983.8,3013.42,119427,6.55E-06,178974,578974,3801.43,1242.25,2.36657,670.521,3882.84,1223.06,3.65879,649.227,178974,3875.32,1217.91,0.695787,641.124,3874.73,1214.03,2.07703,638.203
87962.23767,0,87962.2,11.58869777,30.21291898,735.6195916,9.27E+00,0.00E+00,,0.288861,0.0667004,0.404772,39.7815,3.33558,21252.2,11093.92498,589009.6459,461.062,13668.7,776.216,2.7109,561.15,1108.55,10007.6,40000,87951.2,0.0253437,0.0284812,81769.6,1900.88,88950.7,7.25E-06,144712,544712,2625.82,1037.17,2.14528,554.855,2675.84,1022,3.69129,538.719,144712,2669.85,1017.34,0.619924,531.097,2668.02,1013.75,2.12305,528.73
76672.94538,0,76672.9,22.12741606,31.33946286,731.873238,1.77E+01,0.00E+00,,0.268427,0.0884752,0.502783,39.0264,3.24011,22996.6,14128.51467,525886.4464,401.873,12207,689.878,2.69701,2844.72,1253.05,11275.3,40000,76660.4,0.0221486,0.119882,61592.6,3305.16,132233,9.84E-06,133421,533421,3476.58,907.486,2.03903,480.162,3544.08,893.388,3.4883,465.537,133421,3536.66,889.176,0.582346,458.569,3539.01,885.944,1.71948,456.257
113562.354,1605.174651,115167.5,15.52564292,17.83011212,583.2488646,1.24E+01,0.00E+00,,0.435736,0.0816768,0.356758,32.6554,3.19499,26708.8,17639.3004,677226.6779,603.664,15755.5,852.857,2.7811,2150.51,1402.46,12577.4,40000,115154,0.0241607,0.0448074,70774.9,3064.99,123073,1.19E-05,171915,571915,3208.04,989.257,2.49031,534.871,3273.71,974.387,3.59117,518.563,171915,3268.46,969.208,0.94482,510.649,3267.07,966.427,2.01935,508.707
113562.354,30439.00905,144001.4,35.17891201,35.4926137,507.407724,2.81E+01,0.00E+00,,0.620171,0.0861138,11.2928,38.5305,3.99238,31157.1,23485.3307,669940.5719,754.807,15523.6,906.072,2.87134,2830.01,1622.24,14477.1,40000,143985,0.0188916,10.9168,63406.9,4031.93,147928,2.07E-05,200746,600746,3371.82,774.514,2.94477,423.46,3438.61,762.295,3.57226,409.984,200746,3440.05,757.446,1.46158,402.865,3444.55,755.666,1.89286,401.376
106523.8401,0,106523.8,36.32848072,45.32845999,721.5347292,2.91E+01,0.00E+00,,0.657295,0.149434,5.21673,38.4903,3.82176,41766.5,39454.69013,930524.44,558.314,21617.5,1202.75,2.99228,2853.41,2114.15,18662.2,40000,106503,0.0329552,4.82497,69625.4,4408.17,156604,2.31E-05,163264,563264,5865.36,1351.77,2.21292,704.465,5975.75,1330.19,3.31867,681.212,163264,5963.42,1322.34,0.754547,671.045,5977.37,1318.21,1.69357,667.582
113562.354,37210.48159,150772.8,33.71024141,36.43338573,642.4623485,2.70E+01,0.00E+00,,0.315414,0.122641,3.34735,45.2933,3.9665,43503.8,42136.51584,835690.6851,790.275,19253,1241.54,2.98861,3393.29,2186.57,19270.6,40000,150751,0.0267345,2.89567,60166.6,4291.43,153733,1.02E-05,207512,607512,4798.74,1096.39,2.65736,601.611,4899.2,1077.89,3.67092,581.218,207512,4891.46,1072.88,0.967281,573.416,4905.65,1069.38,1.8259,570.453
113562.354,39607.18862,153169.5,23.55653758,28.85085824,561.4985667,1.88E+01,0.00E+00,,0.281565,0.0950134,0.66716,42.9148,3.77411,35349.2,28933.65464,690908.6217,802.859,15948.4,995.494,2.90531,3360.12,1804.26,16036.3,40000,153151,0.0215622,0.246701,57005.3,3902.29,144724,8.89E-06,209912,609912,3717.81,883.611,2.80903,490.108,3797.55,869.064,3.77363,474.047,209912,3795.7,864.999,1.15924,467.176,3800.53,862.489,1.91599,465.162
110366.8548,0,110366.9,35.5312401,14.63423236,717.2684242,2.84E+01,0.00E+00,,0.227093,0.154515,2.85038,38.3139,3.2949,42581.6,43157.97429,871470.6296,578.455,20098.9,1273.11,2.92023,4172.84,2213.57,19497,40000,110345,0.0338082,2.45938,56584.9,4462.35,162954,7.91E-06,167106,567106,6058.23,1386.17,2.1026,735.097,6181.47,1363.03,3.45985,709.695,167106,6157.99,1357.57,0.53694,701.466,6180.59,1352.33,1.71912,696.947
93178.03846,0,93178,25.40500379,29.84224196,689.4406608,2.03E+01,0.00E+00,,0.287887,0.111142,0.58752,36.9007,3.2042,29579.6,22330.91456,655250.8021,488.38,15195.5,873.919,2.78951,3437.33,1581.14,14123.3,40000,93162.2,0.0260691,0.220491,59447.2,3875.62,146152,1.02E-05,149923,549923,4360.56,1068.29,2.11772,564.211,4448.76,1051.28,3.46413,546.029,149923,4439.17,1046.43,0.608561,538.449,4445.69,1042.76,1.7122,535.588
82098.53846,0,82098.5,11.71421131,49.38253813,532.7159583,9.37E+00,0.00E+00,,2.73015,0.0454386,0.959556,28.9747,5.64318,16333.1,7133.503966,528080.3723,430.335,12319.8,630.882,2.64081,0.03,886.697,8045.03,40000,82089.7,0.0129436,0.685551,81501.9,2161.8,99486.1,0.000103367,138851,538851,1803.68,528.931,3.30202,271.359,1824.09,523.134,2.99683,264.448,138851,1818.81,518.588,1.59835,258.588,1817.55,517.743,1.66257,257.784
109917.8068,0,109917.8,33.97860529,28.65132841,581.9293167,2.72E+01,0.00E+00,,0.399559,0.110235,9.88298,31.4946,3.08,31255.6,25668.28957,694061.7683,576.128,16087.7,933.522,2.78158,3863.67,1697.38,15122.3,40000,109901,0.0243262,9.56865,56729.4,4274.6,156317,1.42E-05,166662,566662,4319.68,997.356,2.36306,533.468,4405.02,981.404,3.47401,516.173,166662,4397.91,976.252,0.827114,508.362,4409.42,973.046,1.69226,505.796
113562.354,65126.50573,178688.9,37.18503054,23.7082154,583.8662916,2.97E+01,0.00E+00,,0.140163,0.101539,6.56155,48.6788,4.09755,41278.6,38143.80251,723759.8522,936.623,16567.7,1181.84,2.96077,3633.8,2077.9,18356.9,40000,178668,0.0217813,6.08271,54101.9,4169.85,150116,4.43E-06,235429,635429,3967.7,892.905,2.96431,503.513,4053.45,877.556,3.97901,486.495,235429,4048.73,874.124,1.2193,480.078,4061.56,871.251,1.97634,477.664
113562.354,46870.02624,160432.4,17.60775369,36.79904088,689.6380802,1.41E+01,0.00E+00,,0.270645,0.0886704,0.506843,49.5938,4.21354,36797.4,27463.84143,814246.4501,840.935,18820.8,1147.84,3.02065,1159.73,1756.91,15631.9,40000,160415,0.0275596,0.0307227,79435.5,2813.29,111923,6.23E-06,217176,617176,3478.98,1128.11,2.8126,624.578,3553.71,1110.36,3.88535,604.733,217176,3548.38,1105.62,1.03038,597.003,3546.82,1102.38,2.31706,594.69
113562.354,702.2407246,114264.6,37.92967507,35.4488448,513.4203742,3.03E+01,0.00E+00,,0.766488,0.0917861,17.4632,28.438,3.40982,27802.2,20522.46322,672042.3842,598.925,15660,821.217,2.77629,2903.03,1514.64,13549.4,40000,114249,0.0205691,17.184,66312.6,4165.41,152790,2.70E-05,171010,571010,3600.91,843.27,2.65533,450.582,3669.08,830.376,3.36742,436.52,171010,3667.9,824.732,1.22609,428.678,3671.44,822.765,1.74352,427.118
113562.354,76598.07522,190160.4,11.87412372,30.74838798,458.0682081,9.50E+00,0.00E+00,,0.25784,0.0511913,0.488932,47.6779,4.6029,27061.8,15190.27945,543562.8734,996.801,12469.6,860.776,2.93983,1491.09,1299.97,11685.1,40000,190147,0.0140979,0.0426915,63124.6,2477.29,103292,6.80E-06,246908,646908,2010.67,576.902,3.52514,329.348,2050.36,568.17,4.14982,319.523,246908,2048.32,565.123,2.27694,314.28,2047.65,563.915,2.70141,313.34
92546.96906,0,92547,14.53323412,32.60421374,658.1985142,1.16E+01,0.00E+00,,0.373757,0.0724918,0.38255,35.6876,3.21573,22373.1,12688.44419,580571.896,485.092,13501.1,736.888,2.72008,1509.26,1186.59,10693.2,40000,92535.1,0.0229167,0.0418749,74107.6,2595.2,110324,1.07E-05,149296,549296,2851.56,938.271,2.26364,503.373,2906.53,924.368,3.59224,488.582,149296,2901.1,919.611,0.765697,481.032,2899.67,916.666,1.96596,479.079
113562.354,50861.87953,164424.2,31.89143461,32.73131576,608.6808542,2.55E+01,0.00E+00,,0.199996,0.110122,2.96941,46.894,3.96789,41895.4,39293.51028,763710.8004,861.843,17534.8,1194.5,2.96687,3576.28,2109.73,18624.9,40000,164403,0.0239,2.50542,56115.6,4192.21,151097,6.37E-06,221164,621164,4305.08,979.853,2.80392,546.087,4397.66,963.147,3.83443,527.583,221164,4391.51,959.174,1.06531,520.668,4404.87,956.002,1.89073,518.004
113562.354,24384.67405,137947,38.57543335,30.22306276,720.3088415,3.09E+01,0.00E+00,,0.14218,0.15262,2.08663,45.4491,3.67612,49283.1,54166.58541,906213.2262,723.023,20836.8,1387.24,3.00569,4284.56,2487.33,21777,40000,137922,0.0327466,1.62634,55170.5,4400.33,165563,4.75E-06,194683,594683,5977.14,1342.63,2.3441,731.677,6103.54,1319.42,3.62863,705.911,194683,6083.32,1314.79,0.625966,698.301,6104.8,1309.86,1.78627,694.037
92312.12076,0,92312.1,28.53991146,34.91916295,514.5653445,2.28E+01,0.00E+00,,0.812915,0.0715662,10.2779,28.1711,3.37058,21128.4,12469.07184,504562.8276,483.862,11768.9,605.036,2.68726,2450.18,1176.15,10601.6,40000,92300.4,0.0155411,10.0055,66316.1,3663.5,143231,3.34E-05,149061,549061,2811.05,637.041,2.62733,341.635,2862.22,627.588,3.30906,331.58,149061,2861.66,623.074,1.30724,325.052,2862.65,621.643,1.73416,324.004
113562.354,45316.82971,158879.2,13.4600107,32.97158318,506.5167517,1.08E+01,0.00E+00,,0.476864,0.0614726,0.451717,42.7385,4.17472,27267.6,16323.05912,610945.1124,832.814,14128.7,854.163,2.90155,1393.93,1348.3,12106.4,40000,158866,0.0174664,0.0472189,70679.1,2721.4,111663,1.26E-05,215627,615627,2414.83,715.036,3.16505,399.121,2463.08,704.296,3.83602,387.104,215627,2459.88,700.236,1.72774,380.666,2458.9,698.655,2.30657,379.503
113562.354,14010.36428,127572.7,33.76023979,18.50081937,467.2717248,2.70E+01,0.00E+00,,0.649862,0.0757765,13.8108,31.6543,3.52234,25221.5,17505.33031,584995.5901,668.695,13587.5,758.975,2.70259,3524.22,1397.04,12530.3,40000,127559,0.0167685,13.5046,55932.2,3975.14,148730,2.29E-05,184320,584320,2968.75,687.23,2.89275,375.96,3027.1,676.675,3.50889,364.302,184320,3028.18,672.266,1.46079,357.679,3031.06,670.739,1.85972,356.443
113562.354,7792.253401,121354.6,26.40293681,23.68311148,534.6620518,2.11E+01,0.00E+00,,0.45733,0.0975119,4.34747,32.3024,3.23862,30293.7,23656.5186,664798.7671,636.086,15417.8,885.774,2.79245,3691.11,1628.25,14528.8,40000,121338,0.0215811,4.02891,56534.7,4095.65,152347,1.59E-05,178099,578099,3817.39,884.69,2.57311,479.128,3894.12,870.666,3.52299,463.825,178099,3892.38,865.78,1.04402,456.357,3900.48,863.244,1.74692,454.34
97282.17922,0,97282.2,29.05074005,21.49584597,605.336577,2.32E+01,0.00E+00,,0.380573,0.102572,5.22448,32.6136,3.07749,27834.5,20723.58347,614568.2054,509.898,14252.7,819.016,2.74611,3745.77,1522.17,13614.5,40000,97267,0.0223954,4.90019,56033.3,4064.07,152337,1.44E-05,154028,554028,4019.34,918.189,2.2753,489.087,4097.74,903.623,3.45603,473.57,154028,4092.48,898.853,0.780059,466.155,4102.9,895.816,1.65754,463.812
105900.0604,0,105900.1,36.95809997,27.7509965,694.638465,2.96E+01,0.00E+00,,0.25562,0.141175,6.45353,37.1403,3.23735,38117.7,35889.35642,799362.7076,555.049,18451.2,1152.43,2.86724,4059.69,2014.14,17818.7,40000,105880,0.0308451,6.07641,56462,4439.03,160151,9.07E-06,162641,562641,5535.75,1264.74,2.12368,669.427,5646.64,1243.85,3.4545,646.665,162641,5626.6,1238.55,0.573254,638.621,5647,1233.8,1.69226,634.61
80480.74972,0,80480.7,37.54069282,36.09953511,474.3339638,3.00E+01,0.00E+00,,1.31391,0.046021,23.2612,26.3022,3.91806,15134.7,7140.174905,382170.4376,421.854,8895.85,476.526,2.54721,911.15,887.116,8048.75,40000,80471.9,0.00991484,23.014,77589.1,3231.61,129443,6.45E-05,137233,537233,1815.31,405.975,3.04292,222.576,1844.7,400.533,3.18115,216.537,137233,1841.84,397.341,1.69933,211.864,1840.84,396.594,1.84276,211.242
113562.354,25131.25411,138693.6,24.56320194,23.21268201,558.019964,1.97E+01,0.00E+00,,0.341236,0.0996358,1.19143,39.0013,3.54661,34075.9,27931.82061,691966.4395,726.974,15991.2,978.636,2.86929,3566.87,1772.11,15761.9,40000,138676,0.0221563,0.807112,56406.2,4034.57,149280,1.13E-05,195437,595437,3898.27,908.176,2.67466,498.292,3979.45,893.39,3.65564,482.042,195437,3977.08,888.941,1.06565,474.855,3985.43,886.253,1.815,472.677
113562.354,80801.58665,194363.9,38.25545357,15.51090234,564.0873782,3.06E+01,0.00E+00,,0.0853183,0.0941872,7.16666,50.6142,4.30025,41324,37492.58494,695867.6673,1018.8,15883.8,1181.71,2.97631,3521.77,2059.67,18203.2,40000,194343,0.0200554,6.67191,53378.6,4089.48,147138,2.66E-06,251104,651104,3678.86,822.088,3.13396,468.554,3758.74,807.865,4.13581,452.803,251104,3755.67,804.803,1.41433,446.758,3767.49,802.215,2.0969,444.57
113562.354,74432.50286,187994.9,27.46010268,42.81058395,656.5966095,2.20E+01,0.00E+00,,0.355311,0.10623,0.595681,52.6234,4.81063,46747.9,43553.8368,873080.0686,985.4,20145.4,1266.08,3.10446,2259.7,2223.95,19584,40000,187973,0.0248947,0.0813169,68259.5,3809.13,138422,1.01E-05,244734,644734,4159.55,1020.65,3.10738,571.191,4250.48,1003.43,3.89281,552.131,244734,4248.34,998.391,1.37903,544.433,4249.18,995.787,2.19291,542.344
113562.354,35716.34274,149278.7,31.07518201,22.79058575,740.629995,2.49E+01,0.00E+00,,0.10194,0.134103,0.701959,48.7918,3.87222,46964,48079.65892,896553.3303,782.434,20654.5,1332.64,2.99826,3438.96,2339.62,20550.2,40000,149255,0.0323904,0.215287,60920.7,4086.08,147964,2.97E-06,206016,606016,5252.43,1326.96,2.47223,730.374,5370.86,1304.3,3.74179,705.039,206016,5354.29,1300.04,0.666109,697.681,5364.12,1295.61,1.88248,693.946
90653.92558,0,90653.9,22.87989656,28.65675338,615.6202513,1.83E+01,0.00E+00,,0.381002,0.0928412,0.746277,33.1454,3.08167,25201.7,17066.32001,562365.4184,475.159,13065.7,725.791,2.72148,3454.2,1379.13,12374.7,40000,90640.1,0.0209022,0.419389,57196.6,3758.74,145428,1.45E-05,147401,547401,3641.6,856.76,2.25327,456.761,3712.57,843.349,3.46066,442.632,147401,3708.3,838.822,0.782622,435.467,3713.65,836.088,1.67188,433.46
113562.354,43468.3577,157030.7,26.02493977,37.89033066,550.5954899,2.08E+01,0.00E+00,,0.525806,0.0955766,2.06568,43.388,4.23473,36821.6,29995.73494,736453.0941,823.098,17021.3,1039.53,2.98042,2668.6,1837.76,16321.9,40000,157012,0.0209241,1.64036,64391,3964.1,145619,1.69E-05,213773,613773,3739.56,857.981,2.95835,471.756,3815.38,844.103,3.6607,456.468,213773,3816.71,839.091,1.40897,449.047,3823.06,836.963,1.92527,447.25
97959.43205,0,97959.4,35.48112162,35.95430155,480.7436091,2.84E+01,0.00E+00,,1.08248,0.067117,18.6492,26.5336,3.66724,20643,12070.135,521501.3674,513.468,12165.2,624.138,2.68085,1991.54,1156.93,10432.9,40000,97947.9,0.0148437,18.3945,71781.6,3729.88,142961,4.31E-05,154709,554709,2638.8,608.249,2.82172,325.249,2686.15,599.464,3.2458,315.667,154709,2684.77,594.921,1.49179,309.343,2684.68,593.747,1.77332,308.408
113562.354,6991.09908,120553.5,11.11177023,45.69176988,701.5564025,8.89E+00,0.00E+00,,0.938842,0.0787722,0.409597,40.676,4.27184,28646.8,17512.59716,899094.5068,631.898,20984,1065.46,2.89958,0.12,1397.33,12532.9,40000,120539,0.0307477,0.0266748,91322.2,1920.8,87501.6,1.95E-05,177300,577300,3109.09,1258.65,2.60116,666.09,3161.73,1241.17,3.52801,646.764,177300,3153.33,1232.9,1.16946,636.121,3150.89,1229.91,2.31949,634.084
113562.354,46770.96544,160333.3,36.62209358,30.81676249,592.7105623,2.93E+01,0.00E+00,,0.203617,0.107408,6.82835,45.5174,3.85895,39876.8,36703.4007,738444.6066,840.401,16958.5,1151.17,2.93043,3734.97,2037.38,18015,40000,160313,0.023206,6.3781,54824.2,4238.87,152845,6.58E-06,217074,617074,4199.64,951.394,2.78299,529.472,4289.05,935.24,3.8172,511.6,217074,4282.89,931.339,1.06445,504.767,4296.3,928.238,1.87309,502.174
113562.354,40309.56999,153871.9,38.62533582,40.76227428,476.0174607,3.09E+01,0.00E+00,,1.06658,0.0751795,14.7704,40.0294,4.91767,30087.1,20746.85088,677874.1641,806.556,15709,915.236,2.94046,1618.87,1523.04,13622,40000,153857,0.0166598,14.3835,74390.1,3851.87,141376,3.49E-05,210618,610618,2948.14,682.805,3.2883,370.336,3004.4,672.446,3.49459,358.71,210618,3006.05,667.538,1.83144,352.002,3007.18,666.391,2.0004,350.93
113562.354,4378.753916,117941.1,27.4841727,22.67855515,485.1026636,2.20E+01,0.00E+00,,0.629553,0.0826371,8.32464,28.6549,3.25486,25866.1,18302.3462,604082.5087,618.202,14051.1,763.464,2.71419,3591.43,1429,12807.8,40000,117927,0.018324,8.0459,56461.8,3973.81,150176,2.25E-05,174688,574688,3237.5,751.065,2.72475,407.478,3301.14,739.527,3.46052,394.845,174688,3301.69,734.764,1.28082,387.777,3305.48,732.96,1.78333,386.362
113562.354,7555.661098,121118,38.6331342,19.33030253,656.7799412,3.09E+01,0.00E+00,,0.260291,0.1379,7.73503,37.9222,3.32134,40586.6,39769.45912,824705.1529,634.82,19024.9,1200.23,2.90199,4156.3,2122.77,18734.7,40000,121097,0.0299292,7.35139,55977.9,4447.84,162931,8.96E-06,177858,577858,5404.11,1227.22,2.28768,658.795,5513.86,1206.74,3.52142,636.289,177858,5496.93,1201.58,0.670811,628.31,5515.99,1197.17,1.72535,624.577
113562.354,63167.1316,176729.5,12.45958289,42.93491565,506.5861794,9.97E+00,0.00E+00,,1.00972,0.0585156,0.501756,46.4934,5.6159,29471.4,16972.60554,697285.7025,926.389,16103.1,997.186,3.05037,0.53,1375.28,12341.2,40000,176716,0.0168493,0.0627414,82650.2,2440.98,101653,2.54E-05,233477,633477,2304.81,689.768,3.56809,379.541,2345.36,679.881,3.74855,368.273,233477,2341.46,675.083,2.18629,361.7,2340.63,673.974,2.42658,360.717
113562.354,85243.23414,198805.6,28.91036991,15.98706258,569.42274,2.31E+01,0.00E+00,,0.0577095,0.0937489,1.89274,51.4216,4.3563,42329.7,38250.73616,697427.3593,1042.08,15917.3,1186.46,3.00352,3387.57,2080.88,18382,40000,198785,0.020142,1.39087,53716.8,3964.51,143738,1.77E-06,255546,655546,3661.29,825.479,3.1615,471.895,3741.7,811.193,4.19087,456.069,255546,3739.17,808.239,1.43045,450.088,3749.96,805.679,2.12846,447.934
113562.354,25676.22464,139238.6,34.50704305,30.10018868,747.9958384,2.76E+01,0.00E+00,,0.120466,0.14819,0.823733,46.9391,3.74897,48624.6,52168.65615,922580.8168,729.796,21253.6,1371.84,3.0024,3869.08,2439.76,21382.7,40000,139214,0.0340294,0.351087,58540.5,4260.43,157019,3.75E-06,195975,595975,5806,1394.56,2.34212,760.644,5933.3,1370.64,3.64906,733.988,195975,5913.15,1366.04,0.600639,726.376,5927.61,1361.17,1.83022,722.194
94181.12178,0,94181.1,31.52705515,29.42074441,540.6105439,2.52E+01,0.00E+00,,0.525998,0.0805704,11.3712,29.4116,3.06516,22498.2,14648.31269,521161.4565,493.654,12128.4,652.602,2.64151,3598.17,1276.23,11477.8,40000,94168.4,0.0174451,11.0837,55357,3872.44,148583,2.11E-05,150929,550929,3159.8,715.217,2.4599,385.552,3219.44,704.181,3.42994,373.909,150929,3218.54,699.79,1.04587,367.109,3222.82,697.803,1.68778,365.68
113562.354,36693.89018,150256.2,29.22321853,26.70815767,475.7887945,2.34E+01,0.00E+00,,0.468342,0.0768419,7.58172,39.0695,3.85281,28967.6,20880.10385,598488.9845,787.601,13827.4,849.988,2.81233,3421.17,1528.01,13664.9,40000,150241,0.0166898,7.20338,54552.9,3887.28,145396,1.59E-05,207002,607002,3006.15,684.013,3.02783,379.685,3066.86,673.186,3.69786,367.693,207002,3069.01,669.215,1.55824,361.362,3073.68,667.593,1.97028,360.008
113562.354,66973.59435,180535.9,38.30033083,14.91006419,678.4874975,3.06E+01,0.00E+00,,0.0433332,0.127123,2.3897,51.907,4.15201,51071.3,55479.8808,840361.1978,946.283,19223.4,1385.68,3.04659,3990.12,2518.15,22032,40000,180511,0.0270343,1.87306,53945.8,4255.03,158357,1.36E-06,237272,637272,4968.64,1108.23,2.8172,625.734,5078.95,1088.58,4.00487,603.797,237272,5067.53,1085.23,0.928277,597.203,5084.91,1081.37,1.93777,593.932
113562.354,67406.18858,180968.5,31.81712093,27.47710925,593.7008659,2.55E+01,0.00E+00,,0.120687,0.103001,2.93168,49.3663,4.12555,42471.8,39602.68962,733458.4856,948.572,16785.4,1201.99,2.98144,3570.23,2118.21,18696.3,40000,180947,0.0222021,2.44604,54319,4113.42,148461,3.78E-06,237708,637708,4024.23,910.097,2.9681,513.972,4112.2,894.394,4.00393,496.543,237708,4107.25,891.025,1.20009,490.145,4120.04,888.083,1.98467,487.675
113562.354,24367.34427,137929.7,26.71787009,37.74606448,623.4980139,2.14E+01,0.00E+00,,0.452848,0.115941,0.711269,41.5076,3.86002,39422.4,34919.91625,815561.4845,722.958,18898.4,1102.49,2.97087,2954.73,1986.14,17581.8,40000,137910,0.0263287,0.299195,64787.1,4099.81,149199,1.45E-05,194671,594671,4541.46,1079.41,2.60218,585.046,4635.56,1061.82,3.56176,565.743,194671,4631.57,1056.18,0.998381,557.486,4637.63,1053.15,1.82784,555.004
113562.354,35287.87008,148850.2,19.5652161,45.10836588,713.6357011,1.57E+01,0.00E+00,,0.576473,0.10034,0.497759,48.2337,4.48199,39167.5,30441.33193,918993.3215,780.214,21334.9,1202.56,3.07972,790.46,1851.64,16440.2,40000,148832,0.0299798,0.0322551,85948.1,3040.75,118173,1.39E-05,205593,605593,3941.9,1228.06,2.73915,666.091,4022.23,1209.09,3.64478,645.111,205593,4015.67,1202.38,1.11439,635.814,4013.61,1199.19,2.28296,633.498
113562.354,40412.65091,153975,28.20114003,28.66971582,529.5904776,2.26E+01,0.00E+00,,0.323338,0.091057,4.20905,41.8956,3.79392,33911.7,27318.78334,660804.3655,807.084,15225.7,979.915,2.87931,3539.09,1752.17,15591.4,40000,153957,0.0197683,3.79879,54840.5,4017.73,148110,1.07E-05,210718,610718,3560.1,810.333,2.87889,449.915,3633.92,797.061,3.76064,435.281,210718,3633.59,793.046,1.28354,428.583,3642.28,790.732,1.90036,426.673
109312.5008,0,109312.5,33.25767778,19.09702272,452.3427623,2.66E+01,0.00E+00,,0.876578,0.0680998,16.8118,25.1809,3.37108,21017.1,13370.94181,535001.4084,572.98,12466.4,654.014,2.58894,3473.58,1218.52,10973.1,40000,109300,0.0151683,16.5711,56455.4,3864.15,147358,3.30E-05,166061,566061,2672.65,621.554,2.87428,337.761,2723.33,612.362,3.36135,327.611,166061,2723.21,607.984,1.50482,321.265,2723.99,606.732,1.82126,320.264
80518.09854,0,80518.1,22.9826524,34.36010571,521.1193702,1.84E+01,0.00E+00,,0.823785,0.059393,6.05339,28.5308,3.36757,17844.4,9209.005232,414806.818,422.043,9671.65,501.103,2.62484,2212.05,1008.86,9128.13,40000,80508,0.0126039,5.78015,65302.8,3291.98,136143,3.80E-05,137269,537269,2336.01,516.665,2.64311,281.221,2376.81,509.091,3.28525,273.307,137269,2375.69,505.32,1.38793,267.643,2375.72,504.154,1.76045,266.831
113562.354,48014.55118,161576.9,29.34219752,48.95016252,626.2181645,2.35E+01,0.00E+00,,0.810403,0.113864,1.48891,46.9949,4.90121,44560.6,40586.23907,915255.3618,846.915,21210.4,1235.39,3.1023,2061.47,2144.98,18921.5,40000,161555,0.0250511,1.02404,72625.3,4072.31,146465,2.52E-05,218316,618316,4459.28,1027.88,2.9858,558.741,4547.87,1011.14,3.53168,540.407,218316,4549.17,1004.35,1.42838,531.469,4554.57,1002.04,1.9088,529.464
113562.354,93391.13721,206953.5,24.11090516,44.73070542,541.4533747,1.93E+01,0.00E+00,,0.491416,0.0843746,0.959845,51.9944,5.47018,41947.1,34092.80515,767329.2857,1084.8,17625.7,1192.34,3.1339,1711.27,1961.95,17377,40000,206934,0.0183173,0.457849,69294.5,3650.3,134275,1.46E-05,263695,663695,3301.27,751.324,3.52674,421.766,3368,738.963,3.95082,408.113,263695,3371.61,734.238,2.05482,401.313,3374.99,732.693,2.34114,399.887
91058.31548,0,91058.3,26.97524743,23.13222754,531.7150716,2.16E+01,0.00E+00,,0.56883,0.0744604,7.80797,28.9838,3.08668,21075.5,12947.85541,487945.5231,477.288,11363,603.412,2.62311,3496.1,1198.82,10800.5,40000,91046.3,0.0160323,7.52624,54977.8,3705.24,145520,2.35E-05,147807,547807,2921.24,657.27,2.4988,355.67,2975.83,647.227,3.40965,345.122,147807,2975.49,643.034,1.12187,338.615,2978.42,641.294,1.70152,337.391
113562.354,38451.60372,152014,36.58858289,26.57176919,719.139118,2.93E+01,0.00E+00,,0.105716,0.143258,1.1859,48.4463,3.85994,50081.6,54732.22668,895050.3173,796.765,20569.3,1380.98,3.02203,4059.75,2500.65,21887.2,40000,151989,0.0313447,0.698951,55867.6,4309.24,160601,3.38E-06,208750,608750,5607.48,1284.87,2.49582,708.94,5730.13,1262.48,3.7428,683.981,208750,5713.16,1258.31,0.696863,676.723,5730.31,1253.79,1.83883,672.846
113366.4151,0,113366.4,14.47197651,45.50450456,627.2506684,1.16E+01,0.00E+00,,1.07829,0.0848756,0.383638,34.1738,4.09315,29104.5,18313.4135,833357.0597,594.221,19473.5,963.81,2.95979,1.09,1429.44,12811.6,40000,113352,0.0272422,0.057037,94229.7,2718.46,111352,2.72E-05,170113,570113,3345.45,1115.64,2.60928,585.545,3404.49,1099.93,3.35085,568.308,170113,3396.81,1092.06,1.24348,558.342,3395.03,1089.69,1.9852,556.58
113562.354,82622.5475,196184.9,32.2090979,44.04362643,701.325822,2.58E+01,0.00E+00,,0.282323,0.118645,0.720959,54.8812,4.92054,52818.7,54989.28983,939768.8258,1028.32,21625.6,1421.36,3.13009,2613.72,2506.68,21937.1,40000,196160,0.0268796,0.180199,65568.9,4029.03,143726,8.13E-06,252921,652921,4642.35,1102.37,3.10499,620.76,4745.13,1083.2,3.94421,599.53,252921,4740.81,1078.22,1.28515,591.769,4745.82,1075.18,2.1188,589.217
113562.354,87763.47461,201325.8,19.10505266,31.85538398,555.2444031,1.53E+01,0.00E+00,,0.0723785,0.0749059,0.545318,51.7779,4.48392,36700,27545.20798,652852.791,1055.31,14977.8,1032.81,3.01107,2294.28,1759.56,15654.6,40000,201308,0.0188594,0.0496236,61405.3,3196.85,122505,1.94E-06,258069,658069,2933.3,772.091,3.29653,442.105,2998.31,759.339,4.27041,427.939,258069,2996.51,756.405,1.64476,422.082,2996.24,754.374,2.43357,420.574
113562.354,60837.00126,174399.4,20.30924175,31.2998178,697.6071344,1.62E+01,0.00E+00,,0.0696152,0.092979,0.552887,51.973,4.16836,39687.7,32366.45814,790420.4738,914.145,18201,1183.33,3.00731,1985.05,1910.54,16941,40000,174380,0.0272581,0.0498526,70465,3070.15,118687,1.64E-06,231141,631141,3641.93,1115.38,2.86128,627.021,3724.77,1097.14,4.06347,606.497,231141,3718.79,1093.67,0.941808,599.72,3719.16,1090.32,2.19036,597.196
93586.45025,0,93586.5,33.57909477,49.13031095,646.5515177,2.69E+01,0.00E+00,,1.00705,0.110504,8.55326,34.6708,3.96495,30989.4,22235.47272,738032.2363,490.521,17244.3,855.257,2.95883,1442.6,1577.7,14093.6,40000,93570.7,0.0243367,8.20724,81734.1,4010.97,148066,3.79E-05,150332,550332,4342.78,997.997,2.38461,514.043,4419.69,983.047,3.19325,498.224,150332,4417.09,975.792,1.05415,489.026,4420.18,973.468,1.65282,487.227
113562.354,79724.82746,193287.2,36.38896654,31.23804123,499.2362232,2.91E+01,0.00E+00,,0.164655,0.0788251,8.65521,48.7135,4.37577,35557.8,28352.33256,623008.2388,1013.17,14236.5,1042.2,2.93457,3307.74,1785.67,15877.7,40000,193269,0.0167272,8.18417,53144.2,3912.29,142512,5.23E-06,250030,650030,3079.24,685.6,3.27448,390.415,3143.72,674.114,4.09385,377.709,250030,3144.97,670.972,1.7496,371.944,3153,669.088,2.21303,370.315
113562.354,16888.34291,130450.7,30.92418069,26.56394988,659.6817012,2.47E+01,0.00E+00,,0.230447,0.131548,1.58087,40.9232,3.4835,41303.8,40010.4865,821632.6618,683.744,18943.9,1205.88,2.9227,3869.15,2129.35,18790,40000,130429,0.0292201,1.16974,56905.3,4334.85,156325,7.60E-06,187190,587190,5150.67,1197.93,2.38443,649.056,5259.69,1177.82,3.58906,626.87,187190,5245.79,1172.98,0.716462,619.142,5261.9,1168.81,1.7596,615.62
113562.354,58761.4085,172323.8,18.49267894,18.05065097,632.8771895,1.48E+01,0.00E+00,,0.137585,0.083665,0.517575,49.5998,4.10216,36028.5,27259.4822,725250.6323,903.273,16715,1071.1,2.97494,2013.54,1750.23,15574.8,40000,172306,0.0238885,0.0402493,68400.8,3039.05,118541,3.38E-06,229067,629067,3278.57,977.689,2.93819,549.732,3351.46,961.9,4.0364,532.063,229067,3347.31,958.358,1.12381,525.384,3346.6,955.538,2.24745,523.345
113562.354,13094.48193,126656.8,29.76637788,36.14975051,609.9841833,2.38E+01,0.00E+00,,0.456225,0.119186,3.2121,37.5763,3.57928,37568.1,33252.3027,794028.3573,663.866,18388.7,1084.11,2.9204,3297.92,1937.08,17166.2,40000,126637,0.0263443,2.83665,62320.4,4255.24,154096,1.54E-05,183398,583398,4667.36,1080.28,2.49136,581.056,4761.43,1062.76,3.50441,561.917,183398,4755.76,1057.05,0.9207,553.599,4767.44,1053.77,1.74605,550.89
113562.354,4228.623357,117791,14.34950276,24.00055151,731.0820983,1.15E+01,0.00E+00,,0.245412,0.0916225,0.426334,41.0327,3.47464,30812.2,21060.80909,815459.1361,617.41,18887.2,1111.18,2.8811,1065.15,1534.72,13722.9,40000,117776,0.0332158,0.0345678,83791.5,2449.38,103198,5.37E-06,174537,574537,3597.89,1358.93,2.28985,730.217,3674.13,1338.4,3.69371,707.348,174537,3665.84,1333.03,0.615256,698.971,3664.9,1328.63,2.18441,695.666
113562.354,37972.19218,151534.5,22.6609285,20.35484373,558.0558929,1.81E+01,0.00E+00,,0.297261,0.0928531,0.588599,42.4363,3.75846,34501.6,27640.44773,683962.7937,794.29,15804.1,969.454,2.89804,3279.3,1762.66,15681.1,40000,151517,0.0213749,0.173742,57679.4,3838.29,143147,9.31E-06,208278,608278,3634.56,875.839,2.81021,485.3,3712.53,861.525,3.76246,469.495,208278,3710.86,857.42,1.17267,462.608,3714.12,854.997,1.93474,460.692
