WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,7497.280626,121059.6,32.5504646,45.20560752,600.8454847,2.60E+01,0.00E+00,,0.931521,0.118082,6.97768,35.2775,4.04736,37151.3,31281.10953,857051.7365,634.527,19974.7,1043.7,2.98667,2214.38,1877.55,16660.6,40000,121041,0.0262659,6.62525,74602,4218.97,152334,3.15E-05,177802,577802,4631.88,1077.32,2.59393,568.074,4719.4,1060.56,3.30195,549.884,177802,4718.06,1053.13,1.15662,540.375,4723.28,1050.64,1.72791,538.313
113562.354,13369.76647,126932.1,19.83564774,35.18496051,553.095169,1.59E+01,0.00E+00,,0.581865,0.0909732,0.441643,35.343,3.61073,30731.6,22390.57052,700596.0416,665.327,16303.8,877.669,2.87831,2476.33,1583.29,14141.8,40000,126916,0.0222298,0.0978626,67934.8,3663.16,139542,1.82E-05,183677,583677,3569.12,910.891,2.67754,492.376,3641.94,896.802,3.51804,476.927,183677,3639.1,891.408,1.18126,469.084,3638.93,889.192,1.91204,467.417
113562.354,35863.45424,149425.8,24.68369834,16.2094139,539.0416489,1.97E+01,0.00E+00,,0.32872,0.0932943,1.68078,41.13,3.72122,34004.1,27420.73445,670310.8204,783.236,15461.7,977.052,2.88092,3508.09,1755.5,15619.9,40000,149408,0.0205056,1.27744,55542.1,3985.37,147579,1.08E-05,206169,606169,3648.36,840.497,2.817,465.074,3724.33,826.773,3.7304,449.953,206169,3723.58,822.635,1.21411,443.107,3731.77,820.222,1.87425,441.133
113562.354,79664.15246,193226.5,18.7246493,41.55147702,558.2883459,1.50E+01,0.00E+00,,0.469679,0.0763687,0.534204,50.8072,5.07303,37325.5,27081.48031,739834.6693,1012.85,17057.2,1086.56,3.09907,1137.39,1744.39,15524.9,40000,193209,0.0192932,0.048654,74705.4,3146.49,120821,1.25E-05,249970,649970,2996.14,790.573,3.40278,442.638,3058.06,778.019,3.94028,428.662,249970,3055.63,773.414,1.91949,421.803,3054.75,771.726,2.47376,420.484
110599.0313,0,110599,25.28223574,42.25562968,448.2126226,2.02E+01,0.00E+00,,2.02204,0.0680898,10.0518,24.8666,4.85696,23462.2,13496.08324,629399.7544,579.724,14673.6,761.846,2.87145,377.85,1224.29,11023.6,40000,110587,0.015673,9.81381,89599.5,3569.19,137945,7.35E-05,167348,567348,2681.35,641.658,3.16843,334.746,2727.68,632.99,3.10887,324.872,167348,2724.61,627.904,1.63083,318.308,2723.59,626.92,1.74338,317.39
113562.354,71174.5888,184736.9,22.16757036,22.62195384,517.3196132,1.77E+01,0.00E+00,,0.190821,0.0806871,0.76585,47.8323,4.23882,35687.3,27919.31486,636167.9611,968.345,14596.4,1005.03,2.95356,3134.28,1771.71,15758.4,40000,184719,0.0178263,0.302971,54834.3,3703.34,138253,5.91E-06,241480,641480,3154.48,730.41,3.18105,414.113,3222.04,718.276,4.03534,400.67,241480,3222.99,714.984,1.6001,394.67,3227.48,713.053,2.15705,393.069
113562.354,23422.93668,136985.3,14.12604908,22.51993064,545.3998246,1.13E+01,0.00E+00,,0.425163,0.0692642,0.407398,38.4436,3.62371,26564.9,16598.65675,633916.5814,718.04,14706.3,839.917,2.82173,1853.84,1359.81,12206.6,40000,136972,0.020494,0.0419427,69613.1,2834.02,115782,1.12E-05,193733,593733,2720.25,838.983,2.81668,462.975,2775.84,826.338,3.73782,448.977,193733,2771.83,821.915,1.2764,441.88,2770.57,819.758,2.13692,440.386
113562.354,66654.40365,180216.8,19.66992409,24.94141983,683.0761475,1.57E+01,0.00E+00,,0.0548139,0.0891065,0.552178,52.4218,4.22624,39309.1,31501.20461,771299.6701,944.643,17749.6,1165.81,3.01259,1913.22,1884.28,16717.9,40000,180198,0.0261078,0.0460834,70170.2,3009.5,116895,1.29E-06,236959,636959,3490.2,1068.25,2.93735,603.314,3569.49,1050.78,4.12966,583.673,236959,3564.26,1047.48,1.01664,577.053,3564.26,1044.31,2.2371,574.699
113562.354,33042.00146,146604.4,18.34132018,40.41602718,544.3662327,1.47E+01,0.00E+00,,0.799357,0.0819085,0.481489,40.8875,4.40706,32184.5,22276.24577,729662.4197,768.454,16955.4,938.895,2.99284,1329.07,1579.17,14106.3,40000,146589,0.020645,0.087096,77282.1,3370.7,129761,2.33E-05,203350,603350,3216.51,845.946,3.00777,459.359,3280.43,833.059,3.54205,445.07,203350,3277.14,827.505,1.56061,437.378,3276.34,825.799,2.05624,436.025
113562.354,10121.08485,123683.4,34.38439901,29.87604776,573.9948029,2.75E+01,0.00E+00,,0.368574,0.109317,9.00687,34.9438,3.28356,33485.8,28480.57031,715089.1068,648.286,16543.9,992.998,2.82129,3832.51,1789.79,15912.8,40000,123666,0.0240812,8.65911,56431.1,4286.13,155744,1.27E-05,180427,580427,4280.93,987.294,2.48762,533.954,4367.45,971.289,3.54518,516.456,180427,4361.01,966.372,0.906068,508.825,4372.7,963.248,1.73352,506.284
87862.2147,0,87862.2,37.90255811,25.36644943,694.9800016,3.03E+01,0.00E+00,,0.278031,0.115357,10.0751,37.064,3.19028,28948.7,22371.31708,624900.9912,460.513,14452.7,872.418,2.75345,3862.34,1582.6,14135.8,40000,87846.4,0.0248819,9.70307,55600.6,4184.93,154355,1.08E-05,144607,544607,4524.23,1020.25,2.07526,536.563,4611,1003.8,3.436,519.144,144607,4598.85,999.136,0.591041,511.782,4614.29,995.278,1.63198,508.72
106223.6603,0,106223.7,26.30645287,36.52685146,657.2170015,2.10E+01,0.00E+00,,0.451776,0.122755,0.644328,35.3253,3.36671,34818.5,29104.86219,776401.188,556.756,18036.2,1004.32,2.88968,3105.44,1809.7,16082.7,40000,106206,0.0283112,0.290847,64971.9,4099.9,150658,1.54E-05,162967,562967,4814.45,1160.52,2.25373,612.996,4911.15,1142.07,3.42262,593.04,162967,4903.31,1136.03,0.739887,584.411,4910.22,1132.45,1.73527,581.547
113562.354,23633.09568,137195.4,27.01462884,14.70008074,711.1398806,2.16E+01,0.00E+00,,0.171388,0.124691,0.586095,45.0253,3.67968,41627.8,38879.56145,853930.3138,719.103,19724.9,1216.95,2.95139,3200.7,2098.32,18528.9,40000,137174,0.0314232,0.139225,63225.9,3921.13,143428,4.93E-06,193935,593935,4886.26,1287.12,2.41081,701.24,4994.67,1265.75,3.66494,677.454,193935,4981.55,1261.1,0.673525,669.8,4987.66,1256.93,1.88201,666.357
113562.354,32491.33059,146053.7,15.49095536,20.97623509,634.8674291,1.24E+01,0.00E+00,,0.246511,0.080077,0.45797,44.501,3.76956,31326.8,21497.74408,720284.8994,765.569,16661.8,1002.52,2.9074,1583.55,1550.84,13862,40000,146038,0.025235,0.0324073,74090.5,2745.7,111370,5.87E-06,202799,602799,3142.17,1032.79,2.71669,570.566,3209.41,1016.75,3.8541,552.689,202799,3204.51,1012.44,0.984502,545.354,3203.08,1009.4,2.21938,543.218
113562.354,81013.40879,194575.8,35.69434855,15.78437717,557.7157437,2.86E+01,0.00E+00,,0.0905754,0.0926382,6.00617,50.472,4.30652,40894,36583.77447,688102.2364,1019.91,15707.4,1167.67,2.9778,3482.17,2033.98,17986.3,40000,194555,0.0197219,5.51336,53334.1,4048.48,146082,2.83E-06,251316,651316,3618.17,808.393,3.1462,460.833,3696.55,794.456,4.13528,445.402,251316,3694.12,791.394,1.44423,439.384,3705.53,788.878,2.10728,437.257
98551.22212,0,98551.2,17.76814156,34.2980765,591.0541131,1.42E+01,0.00E+00,,0.535982,0.0814078,0.391781,32.1559,3.24441,24612.5,15388.91406,601198.5262,516.562,14013.7,730.137,2.76938,2140.34,1308.57,11760.1,40000,98538.1,0.0213324,0.081071,70124.4,3273.79,130574,1.75E-05,155299,555299,3199.59,873.896,2.40447,467.27,3261.6,860.795,3.46662,453.266,155299,3257.06,855.652,0.969592,445.615,3256.31,853.294,1.84266,443.985
113562.354,49844.53941,163406.9,12.27485517,34.08006203,546.0101033,9.82E+00,0.00E+00,,0.406776,0.0612664,0.459191,45.225,4.23106,28244.8,16698.29427,645865.6158,856.549,14923.3,915.956,2.94457,722.1,1363.95,12242.6,40000,163393,0.0192758,0.0322696,77224,2378.43,100676,9.71E-06,220154,620154,2408.13,788.935,3.13898,441.139,2455.72,777.11,3.92996,427.923,220154,2451.95,772.942,1.61616,421.171,2450.66,771.032,2.39801,419.849
113562.354,76947.88162,190510.2,29.8850246,41.41705716,547.0779502,2.39E+01,0.00E+00,,0.470651,0.0899187,3.69607,49.6366,4.9456,40719.6,34069.98326,755954.7481,998.6,17381,1158.09,3.06815,2274.5,1961.28,17371.3,40000,190491,0.019277,3.21326,65718.9,3882.5,141223,1.46E-05,247252,647252,3515.88,790.678,3.3142,441.903,3587.26,777.621,3.86674,427.48,247252,3590.43,772.921,1.77912,420.507,3596.75,771.079,2.1569,418.861
113562.354,43883.34414,157445.7,21.10260142,29.82923104,656.6239592,1.69E+01,0.00E+00,,0.168469,0.0958579,0.515823,47.5516,3.91089,37329,30217.17034,764797.8955,825.274,17659.6,1096.36,2.9566,2447.1,1844.67,16380.8,40000,157427,0.0262647,0.0538594,66825.8,3358.07,127871,4.38E-06,214188,614188,3755.85,1075.24,2.73212,597.378,3839.74,1057.75,3.87508,577.842,214188,3834.13,1053.78,0.933631,570.773,3834.32,1050.59,2.09807,568.364
88360.44789,0,88360.4,13.02882828,23.20154828,597.5947721,1.04E+01,0.00E+00,,0.468794,0.0588247,0.365253,32.5473,3.14019,18859.8,9669.816954,491295.3337,463.154,11442.2,606.363,2.62385,1612.33,1034.09,9351.04,40000,88350.1,0.0180565,0.0567188,69590.4,2457.11,108209,1.48E-05,145111,545111,2316.04,739.464,2.39345,403.016,2358.53,728.65,3.57366,391.707,145111,2354.19,724.376,0.990625,384.818,2352.99,722.262,1.89249,383.5
100801.899,0,100801.9,33.0546329,21.65506616,607.0996337,2.64E+01,0.00E+00,,0.371869,0.107576,8.53099,32.7134,3.08577,29312.5,22866.31521,647323.6525,528.345,15003.4,871.613,2.75941,3821.31,1600.33,14288.5,40000,100786,0.0235347,8.20465,56241.8,4182,154528,1.38E-05,157547,557547,4215.88,964.921,2.27763,513.802,4298.27,949.523,3.45944,497.298,157547,4291.41,944.613,0.76612,489.725,4303.06,941.389,1.66463,487.192
113562.354,85019.91858,198582.3,14.33829643,24.60893489,676.2098158,1.15E+01,0.00E+00,,0.00131742,0.0725352,0.553015,54.9563,4.48446,36816.2,25900.64247,731908.58,1040.93,16795.7,1153.68,3.04757,831.26,1705.19,15189.3,40000,198565,0.0243459,0.0299021,76823.5,2231.01,94221.4,1.00E-06,255326,655326,2843.99,995.412,3.18571,569.665,2906.31,979.561,4.43874,551.814,255326,2902.4,976.748,1.2209,545.513,2901.41,973.838,2.4903,543.493
113562.354,42797.80745,156360.2,20.55089293,33.63956367,487.5749733,1.64E+01,0.00E+00,,0.528042,0.0776791,1.13046,41.0777,4.12681,30957.8,22076.92063,629806.1306,819.597,14557.1,888.312,2.90426,2765.64,1571.96,14044.2,40000,156344,0.0171926,0.733206,60462.8,3697.27,140137,1.72E-05,213105,613105,3040.45,704.593,3.09621,390.177,3101.85,693.493,3.69827,377.855,213105,3103.95,689.259,1.63481,371.341,3107.16,687.702,2.0194,370.023
113562.354,22657.66353,136220,38.77428475,32.7861239,491.1938629,3.10E+01,0.00E+00,,0.591618,0.0820821,15.7651,35.5818,3.71786,28281.9,20765.81738,629276.8139,714.02,14592.1,840.331,2.78225,3233.75,1523.75,13628.1,40000,136205,0.0181161,15.4187,59568.9,4074.25,149571,2.02E-05,192966,592966,3215.09,742.598,2.89121,406.302,3278.42,730.974,3.55752,393.491,192966,3279.12,726.382,1.42067,386.597,3283.28,724.645,1.86711,385.174
113562.354,19050.96298,132613.3,28.2213694,14.70812913,470.9937783,2.26E+01,0.00E+00,,0.59931,0.0768228,8.36956,33.5897,3.59369,26476.5,18483.3792,590387.1087,695.117,13696.5,782.197,2.74803,3479.64,1436.16,12870,40000,132599,0.0168851,8.04438,55506.8,3900.23,147203,2.09E-05,189360,589360,3008.1,692.015,2.91496,379.763,3067.86,681.301,3.55343,367.926,189360,3069.48,676.975,1.46998,361.338,3072.91,675.404,1.8803,360.059
113562.354,51168.83176,164731.2,30.93499505,35.76394276,637.8263511,2.47E+01,0.00E+00,,0.250858,0.116319,1.48914,47.9661,4.12269,44447.3,42949.36408,819325.541,863.447,18842.1,1251.1,3.00854,3313.18,2208.08,19451,40000,164709,0.0255276,1.01351,59466.8,4188.13,150374,7.87E-06,221470,621470,4549.13,1046.72,2.79546,580.994,4646.93,1028.87,3.79198,561.244,221470,4640.58,1024.39,1.05376,553.885,4652.78,1021.11,1.89615,551.115
113562.354,43188.42625,156750.8,38.82557276,29.42349456,743.1882421,3.11E+01,0.00E+00,,0.0653368,0.148782,1.11208,50.2302,3.94755,53152.9,60495.39178,923678.9215,821.589,21215,1437.37,3.05017,4144.97,2632.81,22977.5,40000,156724,0.0324464,0.606648,55651.4,4300.42,162571,2.08E-06,213485,613485,5824.11,1329.97,2.50395,737.098,5952.41,1306.57,3.78556,710.956,213485,5933.78,1302.56,0.673245,703.789,5951.28,1297.86,1.86007,699.746
113562.354,13951.71973,127514.1,16.95225212,37.03541296,691.5229103,1.36E+01,0.00E+00,,0.401622,0.0949364,0.437146,42.1134,3.75972,33274.2,23901.04464,824908.2187,668.375,19149.7,1080.41,2.95158,1166.54,1636.8,14602.3,40000,127498,0.0302184,0.0326377,82568.5,2884.31,115255,9.68E-06,184259,584259,3728.9,1237.1,2.47158,666.688,3806.03,1218.26,3.64401,645.842,184259,3799.3,1212.36,0.835517,637.119,3797.46,1208.73,2.19917,634.506
93642.61889,0,93642.6,31.60082862,38.92141036,667.5640399,2.53E+01,0.00E+00,,0.512246,0.116172,5.07405,35.7221,3.42243,31104.6,23885.77858,692319.3172,490.813,16084.1,894.39,2.86068,2896.35,1636.27,14597.7,40000,93626.3,0.0253885,4.71605,66221.6,4112.13,151853,1.93E-05,150387,550387,4556.58,1041.06,2.20322,544.649,4642.54,1024.73,3.36818,527.318,150387,4636.24,1018.84,0.75534,518.964,4646.89,1015.54,1.65216,516.374
113562.354,20383.32242,133945.7,24.4593643,16.16698119,642.1684118,1.96E+01,0.00E+00,,0.253312,0.111569,0.521101,41.3055,3.54005,37055.7,31902.71192,775889.0381,702.078,17961.5,1066.46,2.9052,3237.08,1896.51,16821.8,40000,133927,0.0274004,0.113491,61635.2,3886.49,143757,7.60E-06,190688,590688,4371.97,1122.5,2.48559,611.514,4467.18,1104.15,3.64661,591.236,190688,4459.53,1099.46,0.803144,583.632,4462.75,1096.02,1.88374,580.904
108716.0438,0,108716,38.17586552,33.10273432,617.4844769,3.05E+01,0.00E+00,,0.388285,0.120074,12.0553,33.2694,3.17291,33498.2,28804.06014,738228.4925,569.823,17099.6,1004.77,2.81812,3770.68,1800.13,16001.1,40000,108698,0.0264686,11.7211,58672.5,4367.48,157851,1.38E-05,165459,565459,4708.49,1085.29,2.29266,577.327,4800.64,1067.8,3.45369,558.362,165459,4789.49,1062.36,0.755008,550.26,4802.97,1058.74,1.68771,547.316
113562.354,14115.15983,127677.5,30.3471699,37.57200937,536.0479504,2.43E+01,0.00E+00,,0.716817,0.0972156,7.67443,34.6525,3.77434,32069.7,24760.17233,717428.4001,669.231,16679.2,915.067,2.89022,2691.56,1666.51,14857.5,40000,127661,0.0214948,7.33322,67120,4081.66,150219,2.45E-05,184422,584422,3809.27,881.32,2.73144,473.653,3883.41,867.578,3.43637,458.623,184422,3883.74,861.877,1.26272,450.671,3888.62,859.791,1.784,448.968
113562.354,55978.51265,169540.9,19.34512148,42.62375614,745.3196012,1.55E+01,0.00E+00,,0.34633,0.0965327,0.538928,53.1517,4.6197,41556,33187.07046,915670.0563,888.675,21170.6,1285.36,3.10122,812.55,1935.14,17149.7,40000,169522,0.0299932,0.0278651,84062.9,2838.23,111729,7.76E-06,226283,626283,3788.48,1228.1,2.88398,679.223,3869.15,1208.67,3.86928,657.508,226283,3863.23,1203.15,1.08812,649.1,3861.31,1199.73,2.42346,646.643
113562.354,40618.36876,154180.7,37.88776782,46.48671661,716.5100703,3.03E+01,0.00E+00,,0.524018,0.142595,2.83228,48.7554,4.51169,51546.8,55248.58808,1008202.399,808.123,23286.7,1438.53,3.09335,2980.04,2512.75,21987.3,40000,154156,0.0309421,2.34233,66152.1,4376.48,155598,1.67E-05,210917,610917,5584.59,1269.7,2.67343,691.597,5697.81,1248.21,3.56524,668.041,210917,5689.82,1241.43,1.01568,658.737,5703.81,1237.68,1.83645,655.485
89363.53404,0,89363.5,36.71760112,32.81902516,501.5294797,2.94E+01,0.00E+00,,0.804963,0.0637815,19.3851,27.557,3.32119,18632.2,10655.59889,456591.5153,468.409,10645.2,552.284,2.56887,2859.62,1086.16,9810.34,40000,89352.7,0.0137752,19.1205,60938,3669.65,142715,3.45E-05,146114,546114,2506.65,564.631,2.68204,306.346,2551.63,556.281,3.31816,297.479,146114,2550.8,552.259,1.38204,291.496,2551.26,551.007,1.76314,290.591
113562.354,12488.32215,126050.7,31.6426432,30.54417915,520.6983,2.53E+01,0.00E+00,,0.470801,0.0926237,9.37575,33.3922,3.3418,29568.1,22811.59985,648637.0966,660.706,15038,869.224,2.77781,3691.74,1598.38,14271.7,40000,126035,0.0204016,9.04759,56116.1,4124.29,152475,1.64E-05,182796,582796,3626.35,836.358,2.66185,455.13,3698.9,823.085,3.54728,440.618,182796,3697.79,818.374,1.13707,433.366,3704.95,816.065,1.77408,431.525
113562.354,29417.85655,142980.2,35.91156186,41.46863702,558.282191,2.87E+01,0.00E+00,,0.755853,0.100739,9.7695,40.2038,4.26468,35952.3,29321.80134,777554.3406,749.443,18046.3,1022.5,2.96946,2381.75,1816.57,16141.3,40000,142962,0.0221425,9.37322,69957.5,4128.51,149432,2.48E-05,199723,599723,3946.63,908.114,2.86749,490.742,4023.64,893.706,3.48199,474.942,199723,4024.44,887.761,1.37031,466.803,4029.57,885.702,1.84076,465.063
113562.354,27216.38827,140778.7,23.46058017,17.65109933,527.2017544,1.88E+01,0.00E+00,,0.577694,0.0380339,15.1166,38.5347,3.95221,18125.3,8428.369114,587716.9569,737.947,13596.8,816.414,2.57139,0.11,964.671,8737.04,40000,140769,0.0177937,14.756,77761.2,1175.02,59724.6,1.16E-05,197530,597530,1495.76,727.619,3.19334,406.32,1523.92,717.748,3.62739,394.834,197530,1520.28,713.269,1.60178,388.065,1521.35,711.747,1.96712,386.744
113562.354,43764.48519,157326.8,30.83899524,46.40527101,603.2565639,2.47E+01,0.00E+00,,0.776543,0.109867,3.33037,45.3081,4.71534,42115.9,37207.31206,869499.5053,824.64,20148.4,1175.27,3.06865,2173.96,2051.64,18135.4,40000,157306,0.0240243,2.88258,71463.5,4091.63,147450,2.46E-05,214067,614067,4302.2,985.631,2.95851,535.271,4387.25,969.67,3.52898,517.777,214067,4388.66,963.215,1.41611,509.148,4394.69,960.971,1.88945,507.203
113562.354,54276.56369,167838.9,13.58531513,41.10412639,666.7823028,1.09E+01,0.00E+00,,0.447308,0.0749517,0.500703,50.3619,4.59015,34246.4,22601.04687,813041.5116,879.771,18805.6,1133.49,3.05809,38.85,1590.85,14206.9,40000,167823,0.025517,0.0233452,87803.7,2242.24,95385.2,9.48E-06,224584,624584,2947.31,1044.56,3.03732,578.176,3005.35,1028.77,3.91121,560.534,224584,3000.05,1023.41,1.36393,552.428,2998.07,1020.68,2.51707,550.582
113562.354,66029.0804,179591.4,22.35128457,42.49860068,713.7415719,1.79E+01,0.00E+00,,0.326372,0.0997131,0.551651,53.4812,4.70961,43830.7,37301.56854,896779.6385,941.356,20716.7,1275.99,3.10671,1384.85,2054.3,18157.8,40000,179571,0.0278811,0.034556,77645.1,3214.53,121963,7.94E-06,236332,636332,3909.94,1142.06,2.99285,636.133,3995.06,1123.51,3.9027,615.461,236332,3989.97,1118.33,1.20337,607.443,3988.52,1115.24,2.36376,605.175
112974.4141,0,112974.4,20.71679382,31.7853859,721.5710336,1.66E+01,0.00E+00,,0.251559,0.114138,0.451044,38.8448,3.35114,34620.2,27740.99437,835081.08,592.148,19350,1129.59,2.88348,2441.43,1765.93,15709,40000,112957,0.0335763,0.070638,71997.4,3379.95,129575,6.64E-06,169718,569718,4478.55,1374.57,2.19742,732.898,4574.55,1353.06,3.5602,709.083,169718,4563.29,1347.53,0.577481,700.682,4565.52,1343.05,1.94583,697.089
113562.354,11205.82656,124768.2,23.10872236,41.98317662,724.9841422,1.85E+01,0.00E+00,,0.520972,0.120224,0.466482,42.6631,3.94575,39408.8,33171.09996,928319.2598,653.965,21584.9,1181.27,3.01194,1791.16,1934.66,17145.7,40000,124749,0.0331713,0.0481084,78895.9,3554.14,133201,1.42E-05,181510,581510,4720.74,1358.94,2.39224,724.062,4818.1,1337.72,3.50184,700.739,181510,4810.15,1330.68,0.813006,691.098,4808.96,1326.85,2.06623,688.16
113562.354,72547.0827,186109.4,30.5445978,17.96863088,682.870763,2.44E+01,0.00E+00,,0.0231215,0.114615,0.75201,52.9312,4.24198,48110.1,48622.01925,820932.1256,975.509,18836.8,1295.8,3.03361,3342.31,2353.13,20662.7,40000,186086,0.0265504,0.229985,57973.1,4008.13,144597,1.00E-06,242847,642847,4482.58,1087.66,2.9016,616.325,4586.46,1068.65,4.08907,595.059,242847,4576.7,1065.45,0.979692,588.56,4584.61,1062.02,2.022,585.734
113562.354,8733.894443,122296.2,30.35148666,45.90292002,494.0833985,2.43E+01,0.00E+00,,1.77919,0.0839705,11.0802,30.7681,4.9405,29017.7,19336.72501,739450.4346,641.031,17244.2,890.137,2.96406,786.67,1469.49,13158.8,40000,122282,0.0190797,10.7803,86884.6,3836.81,143019,6.05E-05,179043,579043,3301.53,781.86,3.0587,408.276,3361.12,770.602,3.15373,395.729,179043,3359.3,764.436,1.57826,387.999,3358.82,763.189,1.75108,386.864
83739.08896,0,83739.1,30.45460554,25.39698732,681.4511647,2.44E+01,0.00E+00,,0.297502,0.104946,4.34465,36.3695,3.15297,26454.8,18861.64876,570667.7503,438.905,13214.1,780.998,2.72963,3723.81,1451.03,12998.8,40000,83724.6,0.0226031,3.9818,55379.5,3977.48,150531,1.19E-05,140486,540486,4114.49,926.786,2.09665,488.841,4193.57,911.99,3.44067,473.341,140486,4185.25,907.555,0.627609,466.216,4197.83,904.125,1.62158,463.584
113562.354,52866.49566,166428.8,11.75450604,47.54369989,710.7879579,9.40E+00,0.00E+00,,0.640279,0.0780648,0.51045,51.7965,4.91186,35526.9,23738.50492,905119.1991,872.377,20975.2,1222.01,3.07962,0.56,1631.12,14553.5,40000,166413,0.0274588,0.0208539,87616.8,2029.5,93317.1,1.28E-05,223174,623174,3074.56,1124.6,3.13256,619.495,3131.31,1107.73,3.87206,600.54,223174,3124.84,1101.2,1.44912,591.41,3122.59,1098.35,2.63824,589.493
113562.354,65946.2692,179508.6,14.66431268,48.99573014,666.5094397,1.17E+01,0.00E+00,,0.768637,0.0767845,0.524311,52.2178,5.33259,36688,25149.29368,891767.4207,940.942,20648.3,1221.47,3.10613,0.47,1679.8,14971.6,40000,179492,0.0248176,0.0282795,87324.5,2350.76,97709.4,1.65E-05,236253,636253,3022.68,1016.57,3.28993,559.198,3079.1,1001.37,3.79967,542.187,236253,3073.12,994.903,1.73179,533.468,3071.38,992.704,2.54079,531.883
104883.5968,0,104883.6,25.79637075,39.28093495,683.3830903,2.06E+01,0.00E+00,,0.513958,0.123508,0.507523,36.7118,3.51899,35262.8,29013.25314,805673.6493,549.732,18747.6,1010.8,2.92244,2652.51,1806.79,16057.9,40000,104866,0.0295418,0.141449,69857,3977.75,146766,1.70E-05,161627,561627,4848.07,1210.79,2.23854,636.393,4945,1191.78,3.40098,615.844,161627,4937.34,1185.23,0.744456,606.787,4940.31,1181.67,1.78996,603.984
113562.354,61268.33459,174830.7,38.26238425,43.68521747,481.091693,3.06E+01,0.00E+00,,1.02754,0.0742997,12.4878,44.9166,5.50322,33077.7,23307.29691,706122.8966,916.422,16307.5,1009.51,3.0268,1306.12,1615.97,14423.1,40000,174815,0.0162831,12.0547,75607.9,3756.33,137450,3.24E-05,231576,631576,2912.42,667.464,3.48827,364.973,2967.99,657.201,3.61813,353.447,231576,2970.61,652.396,2.0206,346.904,2971.99,651.325,2.1389,345.851
113562.354,4828.891373,118391.2,27.28753772,24.09569808,654.5319191,2.18E+01,0.00E+00,,0.282435,0.127945,0.70024,36.9556,3.28103,37904.1,34550.60406,806168.2653,620.533,18658,1112.53,2.88428,3683.74,1975.37,17490.7,40000,118371,0.0296778,0.329839,59229.4,4203.77,152853,9.21E-06,175132,575132,5014.31,1216.33,2.28932,651.842,5120.24,1196.41,3.51924,629.947,175132,5107.7,1191.15,0.678747,621.885,5117.82,1187.11,1.7627,618.542
87266.01981,0,87266,27.78740409,44.65602677,576.8071641,2.22E+01,0.00E+00,,1.05793,0.0833723,7.17414,31.2052,3.81711,24287.4,14422.27124,580793.7596,457.404,13572,671.429,2.8748,923.52,1266.2,11390.2,40000,87253.4,0.0182631,6.86851,84000.5,3657,141237,4.28E-05,144014,544014,3279.43,748.683,2.5326,389.468,3336.42,737.79,3.17984,377.959,144014,3334.41,732.12,1.24138,370.457,3334.89,730.523,1.67514,369.26
99434.77288,0,99434.8,14.85148574,38.41857028,573.7669227,1.19E+01,0.00E+00,,0.799988,0.0715859,0.386864,31.3273,3.54599,23417.5,13193.83137,611963.3364,521.199,14285.5,722.334,2.82877,673.37,1210.31,10901.2,40000,99422.7,0.0204201,0.0875873,84188.1,2876.64,118786,2.46E-05,156184,556184,2818.95,836.358,2.54892,445.138,2869.81,824.375,3.39787,432.247,156184,2864.58,818.727,1.20526,424.388,2863.44,816.804,1.86933,423.036
113562.354,62294.51405,175856.9,25.03059229,49.3440136,479.8957138,2.00E+01,0.00E+00,,1.60005,0.0730494,4.6041,45.0122,6.47978,34031.5,22893.92907,752047.9746,921.802,17367.1,1076.18,3.12151,442.1,1601.31,14297,40000,175841,0.0161714,4.17033,83271.8,3488.57,130875,4.99E-05,232602,632602,2868.36,662.583,3.64037,357.589,2920.26,652.78,3.51729,346.507,232602,2921.64,647.78,2.04828,339.97,2921.98,646.856,2.09681,339.018
112264.7648,0,112264.8,31.51389599,21.41115885,745.6071569,2.52E+01,0.00E+00,,0.20615,0.153267,0.775828,39.8082,3.36822,43120.1,43375.80112,909034.1278,588.404,20997.1,1296.12,2.93063,3794.46,2219.29,19544.9,40000,112243,0.0360114,0.372076,60178.8,4305.17,155460,6.66E-06,169004,569004,6011.97,1475.8,2.08998,783.243,6138.87,1451.33,3.47518,756.229,169004,6115.08,1445.77,0.50899,747.896,6130.68,1440.46,1.77211,743.304
113562.354,79741.30051,193303.7,20.95127089,36.49951282,744.0686855,1.68E+01,0.00E+00,,0.055496,0.0948435,0.585076,56.0893,4.5961,44239.7,37656.59576,857736.7776,1013.24,19729.2,1306,3.09133,1467.44,2064.28,18242,40000,193283,0.0284291,0.0433898,75425.1,2937.96,113930,1.24E-06,250044,650044,3715.05,1163.33,3.03647,659.09,3799.59,1144.17,4.18795,637.489,250044,3793.8,1140.55,1.04178,630.549,3793.74,1137.16,2.33009,628.006
113562.354,57939.94227,171502.3,27.38408806,42.13855232,702.6724355,2.19E+01,0.00E+00,,0.350912,0.114318,0.568605,51.6363,4.55846,46557,43828.96039,913798.8338,898.942,21128.8,1281.27,3.08553,2258.99,2231.14,19644.2,40000,171480,0.0282647,0.0621851,70359,3776.08,137720,9.67E-06,228241,628241,4479.33,1158.47,2.87804,641.92,4577.69,1139.12,3.79222,620.467,228241,4572.6,1133.72,1.11699,612.298,4572.73,1130.59,2.14399,609.836
113562.354,9769.005047,123331.4,33.23493621,30.598203,549.4745206,2.66E+01,0.00E+00,,0.415449,0.101885,9.43201,33.7035,3.27161,31492.7,25605.056,684066.5692,646.445,15845.5,930.599,2.79744,3778.48,1695.25,15104,40000,123314,0.0224604,9.09831,56371.4,4219.23,154536,1.44E-05,180075,580075,3989.53,920.817,2.54914,498.842,4069.65,906.048,3.5401,482.715,180075,4065.8,901.178,0.992952,475.202,4075.38,898.417,1.74249,472.984
113562.354,41406.63912,154969,17.78585174,24.10372186,546.5198455,1.42E+01,0.00E+00,,0.3218,0.0774172,0.466148,43.0888,3.86209,30944.3,21771.7952,650307.7407,812.305,15042.7,905.495,2.88835,2499.87,1560.87,13948.5,40000,154953,0.0201338,0.0520882,63120.2,3282.61,127582,9.06E-06,211714,611714,3035.26,824.476,2.92735,459.204,3100.2,811.469,3.83127,444.774,211714,3097.42,807.489,1.33328,438.058,3096.69,805.353,2.14621,436.507
113562.354,27825.22029,141387.6,19.7865503,41.64107654,514.2067379,1.58E+01,0.00E+00,,1.03415,0.0836947,0.751532,38.1178,4.55409,31757.7,22140.83135,720650.8663,741.107,16754.7,918.595,2.9883,1483.68,1574.28,14064.1,40000,141372,0.0193396,0.381551,76478.5,3633.98,137863,3.30E-05,198133,598133,3284.38,792.667,3.0577,426.259,3347.73,780.666,3.42451,412.938,198133,3347.3,775.029,1.61985,405.385,3347.79,773.586,1.91941,404.134
113562.354,16554.77873,130117.1,38.12567993,33.1610045,657.6481715,3.05E+01,0.00E+00,,0.263002,0.135047,6.51176,40.7259,3.51839,42068.9,41590.1076,833799.4821,681.993,19221.7,1226.46,2.93302,3987.24,2172,19148.3,40000,130095,0.0292628,6.10133,56895.2,4417.12,161179,8.89E-06,186856,586856,5289.55,1199.94,2.38561,648.896,5398.14,1179.78,3.56728,626.696,186856,5383.68,1174.72,0.734808,618.795,5401.88,1170.51,1.74892,615.23
113562.354,63395.23764,176957.6,15.43652513,24.48348564,696.5849056,1.23E+01,0.00E+00,,0.0638703,0.0797982,0.535398,52.5282,4.22318,36269.1,26184.66929,765172.2216,927.567,17609.1,1156.04,3.01031,1080.6,1714.7,15270.7,40000,176940,0.0266538,0.0328986,77465.5,2435.82,100740,1.35E-06,233701,633701,3128.53,1090.11,2.93838,614.654,3197.75,1072.8,4.1709,595.124,233701,3192.79,1069.42,1.00018,588.377,3191.93,1066.15,2.34184,586.036
113562.354,70305.88098,183868.2,30.56423429,29.00495278,646.6160876,2.45E+01,0.00E+00,,0.0600212,0.111649,0.968711,51.4626,4.1853,46367.3,45909.74709,788614.0855,963.764,18071.3,1268.73,3.01679,3495,2284.84,20093.2,40000,183845,0.0248454,0.460975,55953,4088.31,147302,1.80E-06,240606,640606,4364.55,1018.14,2.91734,576.049,4463.44,1000.37,4.04555,556.231,240606,4455.32,997.094,1.0539,549.765,4465.96,993.815,1.99155,547.04
102275.1789,0,102275.2,19.03054858,32.50161435,548.5001044,1.52E+01,0.00E+00,,0.553473,0.0834125,0.455412,29.9371,3.156,24929.5,16371.79223,588534.317,536.082,13715.4,717.859,2.7406,2929.17,1350.34,12124.2,40000,102262,0.0198723,0.164543,62412.5,3590.67,140529,1.95E-05,159023,559023,3274.29,814.314,2.48482,437.498,3338.51,801.921,3.44806,424.202,159023,3335.89,797.008,1.05139,416.845,3336.5,794.892,1.77894,415.328
113562.354,64650.90741,178213.3,34.45603311,14.97367174,449.0094571,2.76E+01,0.00E+00,,0.344946,0.0677793,10.4702,44.6637,4.33655,29636,20805.93525,568240.1765,934.159,13046.9,888.664,2.85602,3230.21,1525.25,13641,40000,178198,0.0144671,10.042,52875.8,3783.21,140159,1.14E-05,234959,634959,2650.19,592.822,3.33674,334.659,2703.77,583.342,3.92091,324.079,234959,2706.88,580,1.95913,318.504,2711.17,578.684,2.24219,317.327
90444.32258,0,90444.3,27.98897842,45.08995115,571.393922,2.24E+01,0.00E+00,,1.11661,0.0858263,7.40828,30.9392,3.88879,25219.5,15380.62497,608378.9401,474.063,14218.3,701.63,2.89171,949.71,1308.21,11757,40000,90431.2,0.0188834,7.10489,84270,3707.83,142205,4.41E-05,147192,547192,3375.7,774.093,2.56229,401.913,3434.66,762.832,3.16863,389.946,147192,3432.61,756.935,1.26273,382.247,3433.05,755.336,1.67783,381.016
98425.90615,0,98425.9,38.24793944,15.1355212,619.959757,3.06E+01,0.00E+00,,0.355884,0.10837,13.1394,33.3453,3.09585,28960.2,22615.59562,641599.7258,515.89,14865.9,868.739,2.7459,3853.7,1591.37,14211.4,40000,98410,0.023657,12.8063,56139.9,4227.35,155275,1.33E-05,155171,555171,4249.47,969.972,2.24438,515.581,4331.34,954.453,3.455,498.99,155171,4322.72,949.595,0.735232,491.46,4334.78,946.282,1.65654,488.856
110221.614,0,110221.6,29.20486269,14.64906753,569.5221562,2.34E+01,0.00E+00,,0.421437,0.106612,5.81388,30.8798,3.07242,30617.4,24519.56576,680722.8344,577.723,15787.8,906.297,2.782,3800.18,1658.24,14786.5,40000,110205,0.023563,5.50669,56758,4188.57,154715,1.50E-05,166966,566966,4175.91,966.022,2.39419,517.545,4258.93,950.66,3.47437,500.896,166966,4254.03,945.539,0.867609,493.139,4264.47,942.521,1.69709,490.743
113562.354,61618.88609,175181.2,37.33954771,28.45508101,616.0945418,2.99E+01,0.00E+00,,0.122477,0.110947,5.30936,49.083,4.05589,43973.8,42855.66398,764663.7416,918.229,17507.7,1244.97,2.98151,3754.42,2205.61,19430.3,40000,175159,0.0237786,4.82393,54249.8,4230,152964,3.88E-06,231920,631920,4335.95,974.828,2.87124,548.232,4430.36,957.918,3.946,529.451,231920,4423.08,954.407,1.07871,522.874,4437.89,951.146,1.93293,520.128
113562.354,58925.06454,172487.4,13.66859182,31.83205475,643.8072766,1.09E+01,0.00E+00,,0.134515,0.0716151,0.504376,50.2009,4.14441,32787.6,21810.22656,712207.9379,904.141,16404.3,1061.94,2.97606,963.93,1562.27,13960.6,40000,172472,0.0240312,0.0271015,76864.5,2319.35,97862.3,2.89E-06,229233,629233,2809.94,982.998,2.98323,553.799,2870.16,967.646,4.13199,536.566,229233,2866.04,964.133,1.14711,529.831,2864.61,961.249,2.40086,527.861
113562.354,60217.96603,173780.3,11.09899954,29.69786136,624.3424952,8.88E+00,0.00E+00,,0.154497,0.0631889,0.493644,49.9109,4.17409,30386.2,18494.35742,683340.3848,910.925,15732.8,1025.49,2.96635,453.93,1436.6,12873.7,40000,173766,0.0227276,0.022682,79591.6,1927.1,86528.4,3.17E-06,230527,630527,2481.89,929.514,3.06098,525.137,2533.04,915.275,4.19343,509.167,230527,2529.2,911.809,1.26411,502.506,2527.56,909.104,2.50004,500.73
113562.354,26419.18378,139981.5,33.53974955,39.65205112,594.7783386,2.68E+01,0.00E+00,,0.571482,0.112031,6.24918,40.8323,4.00764,38501,33662.01033,805129.694,733.717,18651.7,1093.36,2.9683,2849.62,1949.24,17269.3,40000,139962,0.0245624,5.84371,65928.9,4216.69,151997,1.89E-05,196723,596723,4386.88,1007.38,2.70193,545.258,4474.22,991.077,3.52686,527.419,196723,4472.3,985.205,1.14513,519.102,4481.23,982.496,1.80167,516.839
113562.354,58269.87345,171832.2,11.15803118,24.56324952,484.1857859,8.93E+00,0.00E+00,,0.359948,0.052133,0.459923,44.9618,4.30076,25679.1,14148.68147,564936.1577,900.722,13014,840.536,2.8926,1217.29,1253.96,11283.2,40000,171820,0.0156817,0.0383358,67989.2,2329.74,99625.2,9.06E-06,228581,628581,2049.08,641.721,3.34382,363.151,2089.1,632.15,4.02138,352.392,228581,2086.24,628.687,1.96745,346.564,2085.32,627.267,2.51274,345.53
113562.354,10140.91394,123703.3,36.07049645,17.51027079,476.1760751,2.89E+01,0.00E+00,,0.633668,0.0788298,16.003,30.5753,3.40709,25369.6,17940.42548,594912.7842,648.41,13825.5,764.185,2.69339,3587.96,1414.57,12682.6,40000,123689,0.0174935,15.7063,56256.9,4045.35,150483,2.24E-05,180450,580450,3089.1,716.992,2.81677,390.938,3149.46,705.954,3.49054,378.796,180450,3149.89,701.4,1.37491,371.972,3153.19,699.742,1.82313,370.649
113562.354,79935.56436,193497.9,19.29919901,25.19550983,451.2730893,1.54E+01,0.00E+00,,0.221806,0.0660992,1.04764,47.5816,4.52259,31713.7,21883.49498,564473.3471,1014.28,12917.3,925.886,2.94257,2937.46,1564.94,13983.6,40000,193482,0.0142383,0.59345,52913.7,3479.61,132463,7.06E-06,250243,650243,2584.53,583.316,3.43093,332.268,2637.4,573.903,4.07915,321.79,250243,2640.33,570.843,2.09568,316.455,2643.97,569.533,2.3904,315.275
113562.354,23053.57393,136615.9,21.18020161,46.69937235,474.4199327,1.69E+01,0.00E+00,,1.97625,0.0752347,3.58483,34.9601,5.65554,29289.9,18482.69096,724438.1653,716.1,16838.4,927.775,3.02577,358.54,1436.14,12869.7,40000,136602,0.0172058,3.24674,87976.6,3536.2,135100,6.52E-05,193363,593363,2958.85,704.702,3.31678,370.883,3011.26,694.739,3.23293,359.601,193363,3009.88,689.26,1.73824,352.603,3009.39,688.231,1.83487,351.607
113562.354,59786.7631,173349.1,30.18992156,22.57324983,464.5478384,2.42E+01,0.00E+00,,0.345805,0.0719284,7.34943,44.1157,4.21083,30614.4,22048.77128,585043.6653,908.658,13445.2,902.454,2.86841,3275.79,1570.94,14035.4,40000,173333,0.0153959,6.92469,53258.4,3790.21,141216,1.14E-05,230094,630094,2812,630.939,3.24517,355.286,2869.27,620.791,3.8884,343.999,230094,2872.15,617.318,1.81101,338.184,2877.14,615.837,2.15701,336.893
113562.354,14529.22452,128091.6,29.95913564,37.48538799,535.773843,2.40E+01,0.00E+00,,0.709882,0.0970606,7.14408,34.7818,3.77625,32104.5,24783.24739,717082.862,671.401,16669.1,916.693,2.89101,2696.42,1667.3,14864.3,40000,128075,0.0214643,6.80167,66966.7,4073.74,150036,2.42E-05,184836,584836,3802.82,880.076,2.73385,473.349,3877.09,866.337,3.44162,458.321,184836,3877.47,860.662,1.26311,450.388,3882.43,858.574,1.78609,448.683
113562.354,78429.57239,191991.9,22.16671532,27.5659605,748.6839041,1.77E+01,0.00E+00,,0.000673401,0.0978876,0.604864,55.9159,4.42283,44585.4,39245.91904,837817.5748,1006.36,19248.8,1297.9,3.05913,1948.09,2108.42,18613.9,40000,191971,0.0288268,0.0623931,70866.3,3072.68,117781,1.00E-06,248732,648732,3831.86,1179.28,2.97639,670.437,3921.09,1159.69,4.24633,648.26,248732,3913.77,1156.61,0.935936,641.682,3915.5,1153.07,2.21624,638.936
98858.2121,0,98858.2,32.89544612,18.03110465,655.4939974,2.63E+01,0.00E+00,,0.3092,0.119304,5.98646,35.1324,3.14945,31749.9,26071.03638,685128.8316,518.15,15850.2,951.95,2.79669,3874.51,1710.9,15238.2,40000,98841.1,0.0260718,5.63355,56299,4240.59,155478,1.14E-05,155602,555602,4675.86,1068.96,2.17278,565.715,4768.03,1051.69,3.45279,547.163,155602,4756.87,1046.71,0.652061,539.477,4772.15,1042.87,1.66125,536.378
113562.354,76677.93588,190240.3,16.3539368,24.9875145,629.8383406,1.31E+01,0.00E+00,,0.0563822,0.075047,0.53449,52.4206,4.33798,35994.9,25938.36265,704009.8709,997.198,16177.6,1087.59,3.01178,1499.79,1706.46,15200.1,40000,190223,0.0226417,0.0336943,70798.3,2676.16,107497,1.29E-06,246984,646984,2941.41,926.279,3.13698,527.43,3006.4,911.37,4.2675,510.719,246984,3002.81,908.323,1.28494,504.422,3001.88,905.669,2.40703,502.555
104807.0683,0,104807.1,24.17861732,28.35920566,546.2199901,1.93E+01,0.00E+00,,0.484688,0.0930547,3.06086,29.7115,3.06515,26844.1,19347.26477,608375.0256,549.348,14138.5,781.334,2.73678,3635.3,1469.9,13162.3,40000,104792,0.0205898,2.76828,56584.2,3962.62,150409,1.79E-05,161553,561553,3645.77,844.053,2.4505,453.246,3717.25,830.885,3.4577,439.097,161553,3715.46,826.034,0.97402,431.72,3722.19,823.591,1.69814,429.857
113562.354,78088.32971,191650.7,14.39551159,30.74159262,467.4404805,1.15E+01,0.00E+00,,0.224317,0.0578045,0.504238,48.0506,4.53728,29246.8,17987.35691,560638.2584,1004.61,12865.8,883.334,2.94745,2017.85,1416.45,12698.9,40000,191637,0.014704,0.0510668,60041.7,2856.8,114299,6.23E-06,248398,648398,2267.38,601.917,3.45776,343.136,2314.08,592.525,4.12937,332.628,248398,2312.71,589.468,2.1422,327.266,2312.18,588.161,2.59538,326.242
113562.354,58447.1147,172009.5,32.78554728,47.16648094,599.1670931,2.62E+01,0.00E+00,,0.730196,0.10578,4.20233,48.0538,4.98058,43527.4,38887.22987,869080.7331,901.607,20091.6,1221.8,3.09222,2113.01,2098.53,18530.7,40000,171988,0.0229461,3.72936,70857.2,4060.4,145848,2.27E-05,228749,628749,4140.28,941.526,3.11863,516.33,4222.76,926.093,3.62641,499.376,228749,4225.08,919.959,1.5535,491.078,4231.2,917.845,1.9753,489.21
113562.354,91150.53602,204712.9,34.67789572,34.24081676,466.5848902,2.77E+01,0.00E+00,,0.227794,0.0702305,8.42631,49.7541,4.86418,34442.8,25435.4041,608027.4487,1073.07,13888.6,1022.71,2.98329,2643.6,1689.51,15054.9,40000,204696,0.0147963,7.94999,57528.8,3723.47,136500,7.20E-06,261457,661457,2744.73,606.513,3.50878,345.151,2800.33,596.556,4.11056,334.113,261457,2803.79,593.242,2.17027,328.596,2809.22,591.851,2.43411,327.304
113562.354,45479.09783,159041.5,17.67056382,14.62819984,477.177351,1.41E+01,0.00E+00,,0.432897,0.0700566,0.533177,41.489,4.02915,28858.4,19459.82058,589023.2244,833.658,13611.3,833.949,2.86085,2892.05,1474.24,13199.9,40000,159027,0.0162778,0.135398,57135.2,3453.04,133738,1.36E-05,215788,615788,2744.52,666.788,3.1372,372.604,2801.34,656.338,3.78848,360.966,215788,2801.73,652.572,1.69454,354.849,2802.26,651.114,2.13705,353.677
113562.354,82543.60682,196106,16.95029953,25.80314878,593.1281105,1.36E+01,0.00E+00,,0.0548896,0.0729792,0.534464,52.1795,4.40092,35757.3,25764.2415,672462.0943,1027.95,15438.8,1052.71,3.00964,1769.4,1700.61,15150,40000,196089,0.0206555,0.0362999,66923.7,2829.55,111936,1.33E-06,252850,652850,2859.8,845.194,3.22556,483.257,2922.91,831.492,4.29684,467.962,252850,2919.99,828.561,1.46042,461.907,2919.17,826.22,2.44155,460.249
113562.354,11734.70466,125297.1,35.15093337,24.40289295,578.7292732,2.81E+01,0.00E+00,,0.353972,0.110465,9.35181,35.712,3.31424,34079.9,29312.41828,721378.9264,656.744,16680.9,1010.25,2.82991,3846.42,1816.27,16138.8,40000,125279,0.0243034,8.99622,56345.4,4301.35,156059,1.21E-05,182040,582040,4325.87,996.424,2.49242,539.448,4413.52,980.202,3.5569,521.697,182040,4406.51,975.322,0.899555,514.083,4418.61,972.137,1.73766,511.483
91622.65224,0,91622.7,25.0320227,23.95993244,722.54035,2.00E+01,0.00E+00,,0.259847,0.111814,0.539035,38.5999,3.2698,29676.8,22194.29777,667388.4674,480.227,15472.4,894.684,2.79695,3234.24,1576.21,14080.8,40000,91606.9,0.0273927,0.155928,61550.5,3752.63,142262,8.81E-06,148368,548368,4388.64,1122.27,2.06779,591.452,4478,1104.48,3.47112,572.398,148368,4467.12,1099.62,0.5598,564.784,4472.55,1095.71,1.74235,561.722
113562.354,4507.370856,118069.7,29.11743748,45.31082656,731.2561019,2.33E+01,0.00E+00,,0.641283,0.145149,0.529078,40.677,3.96492,44025.4,41967.5341,996031.9089,618.837,23182.6,1244.16,3.03158,2490.13,2182.07,19232.9,40000,118048,0.034864,0.120405,73287,4142.86,148931,2.01E-05,174809,574809,5698.84,1429.36,2.30177,753.025,5813.11,1406.54,3.379,728.171,174809,5803.52,1398.53,0.789257,717.772,5805.98,1394.56,1.85872,714.518
113562.354,27747.42192,141309.8,18.24465785,49.16926037,498.3904229,1.46E+01,0.00E+00,,2.02373,0.0771938,1.11328,37.363,5.90128,30903.4,19773.89942,767458.0164,740.704,17835.1,986.097,3.06775,153.37,1486.29,13304.2,40000,141295,0.0183096,0.751663,89535.5,3396.32,130606,6.34E-05,198056,598056,3037.41,749.992,3.3299,394.396,3090.74,739.32,3.2468,382.36,198056,3088.36,733.475,1.74495,374.996,3087.75,732.382,1.85071,373.942
113562.354,41206.79039,154769.1,32.16548716,24.21802118,514.5489185,2.57E+01,0.00E+00,,0.347584,0.086953,7.59291,41.5584,3.82372,32578.1,25673.87892,643624.471,811.25,14834.1,950.194,2.85655,3535.18,1697.57,15123.9,40000,154752,0.018849,7.18704,54664.2,4030.46,148162,1.15E-05,211513,611513,3400.07,772.642,2.92944,429.412,3470.06,760.057,3.76019,415.529,211513,3470.37,756.084,1.36287,408.943,3478.12,753.959,1.92368,407.184
113562.354,76494.51075,190056.9,13.04681173,35.99469848,576.5013949,1.04E+01,0.00E+00,,0.258642,0.0634066,0.509178,51.0749,4.64664,32469.3,20384.93951,682092.2235,996.247,15692.4,1035.28,3.04394,487.7,1509.47,13504.7,40000,190042,0.0198164,0.0269483,78268.3,2311.39,97111.2,5.85E-06,246803,646803,2490.86,811.024,3.32934,459.053,2541.09,798.53,4.15831,445.075,246803,2537.62,794.707,1.73211,438.54,2536.27,792.654,2.60587,437.131
113562.354,2348.727888,115911.1,30.39028385,22.91345021,736.6412813,2.43E+01,0.00E+00,,0.206506,0.148413,0.706098,40.1535,3.39437,42840.1,42628.85556,905578.7476,607.52,20923.1,1285.38,2.93151,3683.83,2199.62,19380.1,40000,115889,0.0354363,0.300409,60948.7,4248.65,153314,6.51E-06,172650,572650,5820.75,1452.11,2.1379,773.835,5944.92,1428.05,3.4971,747.228,172650,5923.07,1422.57,0.532149,738.936,5936.5,1417.45,1.78725,734.542
113562.354,20303.29272,133865.6,25.67923052,33.26415238,742.3677544,2.05E+01,0.00E+00,,0.176126,0.124902,0.559353,45.588,3.7189,41425.9,37942.41066,884285.3848,701.649,20434.2,1252.08,2.96095,2848.75,2072.28,18309.5,40000,133845,0.0334761,0.108243,67401.8,3735.41,138043,4.80E-06,190606,590606,4896.05,1370.84,2.35654,743.633,5004.37,1348.4,3.64634,718.605,190606,4990.95,1343.48,0.627874,710.698,4996.07,1339.04,1.91577,707.035
113562.354,73897.51802,187459.9,17.08676592,45.4299453,674.8035393,1.37E+01,0.00E+00,,0.468747,0.0820809,0.538071,53.6199,5.05853,39609,29122.73878,863698.6745,982.617,19946.4,1235.01,3.13638,298.96,1810.26,16087.6,40000,187442,0.0250266,0.0268254,85467.6,2640.04,105782,1.05E-05,244203,644203,3224.67,1025.06,3.23587,570.984,3290.05,1009.09,3.9479,553.175,244203,3285.02,1003.59,1.5646,545.094,3283.24,1001.06,2.56393,543.317
85844.68796,0,85844.7,38.51922847,21.52279406,555.3571193,3.08E+01,0.00E+00,,0.514785,0.0744116,18.5187,30.1271,3.06164,20142.7,12394.19371,469584.055,449.958,10931.3,584.814,2.57472,3562.2,1172.56,10570.2,40000,85833,0.0159214,18.2249,54693.8,3822.83,147015,2.19E-05,142594,542594,2920.87,652.826,2.42255,353.12,2974.27,642.763,3.41754,342.683,142594,2973.05,638.702,1.03769,336.239,2976.46,636.858,1.67379,334.97
113562.354,65943.51648,179505.9,17.69887318,27.63746207,678.0707304,1.42E+01,0.00E+00,,0.0660242,0.0838091,0.540381,52.2392,4.22582,37614.7,28601.52299,757819.0387,940.921,17439.9,1144.91,3.00947,1589.82,1793.66,15945.9,40000,179488,0.0257277,0.0383937,72616.3,2777.75,110473,1.49E-06,236249,636249,3284.07,1052.53,2.96028,594.335,3357.72,1035.55,4.14956,575.224,236249,3352.91,1032.22,1.045,568.585,3352.37,1029.11,2.29316,566.323
108648.1301,0,108648.1,35.90401426,40.38990577,581.4012677,2.87E+01,0.00E+00,,0.776343,0.108893,12.3116,31.4757,3.56942,31884.9,24939.54603,748912.9327,569.473,17455,911.396,2.88257,2529.71,1672.65,14910.2,40000,108631,0.0242146,11.9981,71228,4204.19,153154,2.75E-05,165392,565392,4272.85,992.946,2.48051,522.849,4352.63,977.64,3.32167,506.345,165392,4350.16,971.076,1.05465,497.566,4355.72,968.582,1.69776,495.585
113562.354,21232.56315,134794.9,32.28094129,33.70069519,723.0446429,2.58E+01,0.00E+00,,0.191553,0.142455,0.800778,44.8519,3.69668,45857.4,47131.10548,902041.8148,706.508,20810,1311.74,2.97933,3670.57,2315.82,20351.8,40000,134772,0.0328085,0.349725,59843.9,4273.56,154505,6.01E-06,191533,591533,5581.71,1344.71,2.35018,729.364,5702.8,1321.92,3.60169,704.084,191533,5685.26,1316.93,0.645576,696.174,5698.19,1312.34,1.81348,692.266
113562.354,41696.79066,155259.1,21.7753062,20.64116488,494.157674,1.74E+01,0.00E+00,,0.393792,0.0800796,1.45996,40.9998,3.87979,31045.9,22880.80612,616747.4926,813.824,14231,894.161,2.86451,3321.88,1600.84,14293,40000,155243,0.0175785,1.06221,55017.1,3788.85,142925,1.30E-05,212004,612004,3132.05,720.401,3.00845,401.002,3196.36,708.865,3.75733,388.24,212004,3198.08,704.947,1.49538,381.831,3203.18,703.141,1.97746,380.336
113562.354,76877.29824,190439.7,31.30431911,23.21661996,517.9586367,2.50E+01,0.00E+00,,0.153706,0.0836483,5.16459,48.7439,4.29318,37082.7,30505.02434,642946.6065,998.236,14697.1,1070.57,2.95058,3369.88,1853.62,16457,40000,190421,0.0177917,4.69145,53112.2,3920.22,143264,4.87E-06,247182,647182,3267.21,729.227,3.20082,414.728,3336.38,716.931,4.07978,401.126,247182,3336.87,713.762,1.61192,395.215,3345.93,711.667,2.14854,393.428
113562.354,23182.26504,136744.6,19.4980225,38.47882795,550.5252714,1.56E+01,0.00E+00,,0.711197,0.0878594,0.468632,38.3578,4.03693,31964.1,22936.96097,724216.5056,716.766,16847.5,913.239,2.94691,1872.26,1602.84,14310.2,40000,136729,0.0215884,0.0965997,73223.7,3563.18,135808,2.16E-05,193490,593490,3448.31,884.671,2.83997,478.647,3517.73,871.072,3.51123,463.664,193490,3514.92,865.47,1.37467,455.795,3514.38,863.536,1.97148,454.299
77949.82526,0,77949.8,35.23838044,24.05930096,675.7128373,2.82E+01,0.00E+00,,0.309279,0.0951959,9.98887,36.056,3.1246,23571.6,15689.5356,511878.2109,408.563,11863.5,689.839,2.66988,3699.07,1321.48,11872.7,40000,77936.6,0.020186,9.63066,54556.6,3909.89,149337,1.31E-05,134698,534698,3734.22,827.765,2.10369,438.283,3804.08,814.609,3.44007,424.718,134698,3797.39,810.482,0.656712,417.917,3807.84,807.44,1.60527,415.678
113562.354,8631.983969,122194.3,37.30089713,45.5816691,738.1217941,2.98E+01,0.00E+00,,0.598178,0.160643,3.24146,42.0789,4.0272,48574.4,51313.16388,1031157.802,640.447,23899.9,1388.29,3.04588,3130.85,2419.12,21211.5,40000,122170,0.0352811,2.81242,67274.3,4485.1,159200,2.02E-05,178931,578931,6302.27,1447.47,2.30411,765.796,6425.07,1423.66,3.3795,739.873,178931,6409.53,1415.75,0.772984,729.56,6425.73,1411.24,1.73998,725.673
113562.354,18134.04474,131696.4,12.6512055,48.18482986,468.4039187,1.01E+01,0.00E+00,,2.9125,0.0594805,0.702984,33.0837,6.65397,24394.9,13214.81051,727332.9128,690.322,16895.7,941.466,2.91645,0.11,1211.29,10909.7,40000,131684,0.0162871,0.387971,86915.3,2725.05,112568,8.61E-05,188445,588445,2350.23,665.908,3.55249,346.481,2384.8,657.618,3.18316,336.705,188445,2380.21,652.381,1.77237,330.048,2379.22,651.486,1.81814,329.134
113562.354,84388.79842,197951.2,15.63290074,20.45854902,556.8534329,1.25E+01,0.00E+00,,0.0770191,0.0670775,0.524219,51.4858,4.44458,33766.4,23001.04858,636089.2629,1037.63,14593.3,1006.2,3.00044,1699.81,1605.12,14329.8,40000,197935,0.0188027,0.0349794,65871.4,2747.48,109793,1.89E-06,254696,654696,2629.64,769.409,3.3061,440.645,2686.47,757.062,4.302,426.892,254696,2683.99,754.157,1.65657,421.032,2683.1,752.109,2.51676,419.584
105086.7516,0,105086.8,31.4259543,40.07783789,564.7528172,2.51E+01,0.00E+00,,0.827622,0.10008,9.28724,30.6404,3.57213,29454.4,21446.00366,696487.0995,550.81,16245.9,834.801,2.86652,2300.89,1548.94,13845.6,40000,105071,0.0222017,8.984,72425.8,4056.94,150321,3.00E-05,161832,561832,3927.25,910.315,2.51976,479.331,4000.48,896.468,3.30148,464.438,161832,3999.35,890.236,1.12422,456.069,4003.19,888.068,1.69792,454.375
113562.354,81603.81195,195166.2,21.72215717,15.89804661,730.3491512,1.74E+01,0.00E+00,,0.000807186,0.0946253,0.597389,55.7931,4.44523,43879.5,37956.5743,817213.7385,1023,18771.5,1269.91,3.05832,1927.67,2072.68,18312.8,40000,195145,0.0276838,0.0571848,70278.9,3045.84,117050,1.00E-06,251906,651906,3704.27,1132.51,3.02913,645.231,3790.31,1113.7,4.28263,623.97,251906,3783.84,1110.72,0.998477,617.49,3785.01,1107.35,2.25282,614.916
111652.6921,0,111652.7,35.35047541,35.66699159,484.7874248,2.83E+01,0.00E+00,,0.958795,0.0810229,16.9364,26.7326,3.56444,25062.6,16982.09588,626806.3435,585.24,14620.9,750.945,2.74843,2529.4,1375.67,12344.6,40000,111639,0.0181921,16.6768,68913.4,4003.42,149234,3.45E-05,168400,568400,3180.44,745.658,2.78293,398.133,3240.11,734.552,3.30757,385.939,168400,3239.63,729.204,1.39722,378.618,3240.91,727.684,1.7673,377.393
113562.354,70689.91898,184252.3,24.66525943,41.95217732,509.7573765,1.97E+01,0.00E+00,,0.661788,0.0810642,2.40845,47.5546,5.12332,36985.6,28030.38923,720374.1994,965.804,16602.1,1064.41,3.0658,1810.86,1775.3,15789.1,40000,184235,0.0175424,1.94867,69349.2,3699.07,137030,2.06E-05,240996,640996,3172.91,719.332,3.39817,398.779,3235.63,707.844,3.76728,386.012,240996,3239.22,703.092,1.94395,379.255,3242.57,701.696,2.18226,377.96
98576.84459,0,98576.8,25.87568039,19.6710636,619.0805234,2.07E+01,0.00E+00,,0.360167,0.106605,1.69533,33.3163,3.09776,29112.8,22127.78538,638520.792,516.682,14803.4,855.731,2.77346,3695.86,1573.8,14060.1,40000,98561.1,0.0236082,1.36361,56761.4,4035.51,151403,1.33E-05,155322,555322,4177.3,967.813,2.24934,514.751,4259.89,952.425,3.46098,498.294,155322,4253.7,947.561,0.743032,490.755,4264.21,944.327,1.66731,488.231
113562.354,75160.25811,188722.6,38.3637777,24.18405253,692.2480116,3.07E+01,0.00E+00,,0.00597499,0.127903,1.70293,53.5,4.26156,53283.8,59285.31588,852100.683,989.195,19480.8,1416.18,3.06871,3966.6,2605.57,22753.3,40000,188697,0.0272776,1.17107,53967.3,4222.69,157781,1.00E-06,245458,645458,4998.6,1118.07,2.87826,635.064,5111.11,1098.11,4.09952,612.751,245458,5099.52,1094.96,0.946952,606.268,5116.11,1091.1,1.97926,603.003
