WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,91029.43594,204591.8,27.87159543,27.57024576,478.7846263,2.23E+01,0.00E+00,,0.103498,0.0733376,4.20281,49.9798,4.5483,35411.6,27094.76714,594645.9036,1072.43,13551.4,1031.74,2.96621,3163.32,1744.83,15528.6,40000,204574,0.0154154,3.7227,52009.7,3724.53,137612,3.28E-06,261335,661335,2864.24,631.736,3.4008,362.169,2923.93,621.168,4.2115,350.498,261335,2926.25,618.292,1.97317,345.09,2933.5,616.617,2.36467,343.606
113562.354,64282.14774,177844.5,36.70152099,20.3936898,641.6389068,2.94E+01,0.00E+00,,0.0861216,0.117388,3.54133,50.3321,4.09742,46890.8,47793.27163,795551.3506,932.184,18204.5,1305.66,3.01028,3828.46,2332.46,20490.5,40000,177821,0.0250977,3.04226,54163.5,4238.44,154607,2.71E-06,234582,634582,4587.53,1028.88,2.84971,579.741,4688.47,1010.85,3.97237,559.677,234582,4679.51,1007.42,1.0137,553.101,4695.52,1003.91,1.93462,550.135
113562.354,4214.408289,117776.8,32.60138315,16.74831591,460.8356119,2.61E+01,0.00E+00,,0.754521,0.0744553,14.598,27.4698,3.36888,23552.9,15927.63998,574938.5742,617.346,13383.1,716.736,2.65507,3538.2,1331.62,11961.1,40000,117763,0.0165852,14.3332,56500.6,3956.91,149235,2.73E-05,174524,574524,2919.13,679.695,2.84856,369.597,2975.7,669.436,3.42545,358.273,174524,2976.25,664.863,1.44266,351.581,2978.21,663.408,1.82331,350.417
113562.354,68838.20625,182400.6,37.89943714,17.333976,740.7037792,3.03E+01,0.00E+00,,0.000777928,0.136155,0.922203,54.1581,4.24312,55185.8,63028.74649,904257.189,956.049,20734.1,1441.97,3.07981,3883.02,2689.02,23439.3,40000,182374,0.0302147,0.382418,56072,4175.94,156647,1.00E-06,239135,639135,5325.56,1238.09,2.77156,700.154,5447.6,1216.07,4.04136,675.439,239135,5432.89,1212.75,0.81599,668.763,5446.2,1208.59,1.97024,665.242
113562.354,16793.13631,130355.5,36.56814763,46.9864091,481.4175024,2.93E+01,0.00E+00,,1.99413,0.0782446,16.3888,33.1528,5.46924,28594.3,18645.11801,735166.8478,683.281,17112.1,917.186,2.97134,495.59,1442.54,12925.2,40000,130341,0.0178811,16.0669,89080.9,3814.1,140909,6.66E-05,187102,587102,3077.65,732.521,3.23364,383.352,3132.32,722.102,3.18227,371.618,187102,3130.41,716.337,1.67161,364.342,3129.78,715.243,1.78749,363.304
113562.354,27942.79949,141505.2,37.42044155,23.43573179,487.3368024,2.99E+01,0.00E+00,,0.485401,0.0804834,14.0937,37.0355,3.68126,28378.6,20975.77009,611108.6252,741.726,14141.3,845.573,2.76953,3550.16,1531.57,13695.6,40000,141490,0.0176461,13.7335,55292.8,4052.81,149198,1.65E-05,198251,598251,3150.4,723.29,2.91554,399.006,3213.48,711.837,3.63742,386.373,198251,3214.31,707.631,1.4238,379.757,3219.34,705.846,1.89483,378.297
113562.354,50489.45454,164051.8,13.70581609,47.45586525,746.443798,1.10E+01,0.00E+00,,0.637322,0.0827076,0.518996,52.6163,4.91249,36593.3,25408.21373,947994.2129,859.913,21980.4,1268.28,3.06527,0.29,1688.59,15047,40000,164035,0.029908,0.020432,89708.2,2078.41,90384.9,1.27E-05,220796,620796,3256.34,1224.53,2.9766,669.825,3317.66,1206.35,3.80073,649.493,220796,3310.75,1199.43,1.32233,639.964,3308.3,1196.32,2.6182,637.868
81822.12832,0,81822.1,17.61816802,24.81407579,699.2776979,1.41E+01,0.00E+00,,0.306696,0.0771304,0.424883,37.5564,3.20854,21791.3,12507.43825,531929.4473,428.871,12360.6,684.477,2.68747,2161.76,1177.98,10617.7,40000,81810.3,0.0219149,0.0617273,67223.6,2874.46,119425,1.00E-05,138571,538571,3032.87,897.555,2.1323,479.095,3091.35,883.954,3.55078,464.892,138571,3085.6,879.622,0.655883,457.763,3085.22,876.597,1.83432,455.711
113562.354,50682.83967,164245.2,22.16858281,15.65968249,586.4291291,1.77E+01,0.00E+00,,0.212093,0.0913833,0.529675,46.3359,3.94972,36430.1,29470.69838,704546.4864,860.919,16259.6,1018.75,2.94052,2950.22,1821.27,16181.4,40000,164227,0.0222104,0.0789289,60140.6,3646,136571,6.14E-06,220988,620988,3578.28,909.733,2.88685,508.532,3657.39,894.737,3.89066,491.883,220988,3654.43,890.954,1.17428,485.169,3655.33,888.416,2.06805,483.228
113562.354,31507.73092,145070.1,36.22063858,15.78646889,465.8492328,2.90E+01,0.00E+00,,0.536581,0.0740154,13.7734,37.2842,3.82035,27093.6,19151.56634,586410.4448,760.417,13568.4,812.773,2.75906,3452.23,1462.32,13096.7,40000,145055,0.0161918,13.4131,54907.9,3955,146666,1.83E-05,201816,601816,2897.4,663.578,3.0356,367.345,2955.2,653.193,3.64606,355.821,201816,2956.98,649.162,1.58997,349.523,2960.61,647.673,1.96184,348.278
92564.51346,0,92564.5,16.24764668,41.43040649,557.916556,1.30E+01,0.00E+00,,1.04197,0.0702863,0.523829,30.3973,3.78078,22535.9,12228.64938,572866.814,485.186,13381.1,667.928,2.85156,389.56,1164.6,10500.3,40000,92552.9,0.018046,0.231782,86937.8,3052.92,124941,3.66E-05,149314,549314,2769.02,739.275,2.61797,389.754,2816.78,728.828,3.26017,378.558,149314,2812.22,723.363,1.33556,371.197,2811.45,721.84,1.77335,370.063
113562.354,59430.77518,172993.1,23.73095984,16.94803433,666.1574934,1.90E+01,0.00E+00,,0.0964399,0.0999809,0.566212,50.5957,4.10338,41147.8,35849.517,779896.1212,906.768,17965,1161.23,2.9956,2686.09,2013,17809,40000,172973,0.0259902,0.072709,63888.2,3535.65,131993,2.55E-06,229734,629734,3914.44,1064.1,2.84994,597.512,4003.77,1046.31,3.99292,577.591,229734,3997.69,1042.77,0.983174,570.861,3999.24,1039.61,2.09667,568.41
85200.77324,0,85200.8,20.66558842,47.51993076,578.6396652,1.65E+01,0.00E+00,,1.29717,0.0777725,1.75914,31.3036,4.1045,23514.3,13002.64397,578890.0384,446.581,13533.2,663.542,2.91463,130.79,1201.39,10823,40000,85188.8,0.0177138,1.45433,90929.3,3366.26,133775,5.16E-05,141950,541950,3064.17,725.932,2.60542,375.25,3115.19,715.713,3.1152,364.384,141950,3111.5,709.978,1.33247,356.987,3110.9,708.552,1.6806,355.887
113562.354,75280.75635,188843.1,16.61918055,16.15231752,631.7893025,1.33E+01,0.00E+00,,0.0619576,0.0760715,0.534065,52.2631,4.31959,36133.1,26240.53775,707796.3543,989.873,16268.8,1089.25,3.00939,1553.61,1716.56,15286.7,40000,188826,0.0228336,0.0343418,70581.4,2715.32,108656,1.43E-06,245587,645587,2981.4,934.159,3.11529,531.44,3047.41,919.107,4.24613,514.569,245587,3043.76,916.025,1.26296,508.24,3042.86,913.345,2.38961,506.35
109246.1376,0,109246.1,30.78528565,32.99948114,710.8222803,2.46E+01,0.00E+00,,0.257528,0.144333,1.00822,38.0072,3.30588,40045.9,38340.83451,847468.4999,572.587,19584.8,1198.58,2.90098,3805.31,2083.39,18403.1,40000,109225,0.0328146,0.623114,59087.7,4340.05,156194,8.69E-06,165986,565986,5659.44,1345.13,2.1274,712.803,5776.58,1322.96,3.46002,688.511,165986,5757.08,1317.42,0.562658,680.224,5773.31,1312.58,1.73142,676.117
113562.354,36281.95894,149844.3,26.96109601,38.10923144,582.3930485,2.16E+01,0.00E+00,,0.493809,0.105163,1.61092,42.8617,4.0842,38478.9,32923.91697,774775.4385,785.421,17917.2,1083.45,2.98099,2834.48,1927.28,17083.1,40000,149825,0.0231634,1.18791,64223.4,4063.08,148200,1.59E-05,206586,606586,4115.35,949.847,2.80989,519.503,4199.29,934.376,3.62176,502.507,206586,4198.72,929.073,1.22531,494.689,4206.54,926.534,1.86195,492.567
113562.354,93962.78249,207525.1,25.24000973,46.04826071,592.6238443,2.02E+01,0.00E+00,,0.442589,0.0922238,0.637338,53.4849,5.39092,45236,39287.78785,827832.2843,1087.79,19050.7,1251.12,3.14782,1775.55,2109.57,18623.6,40000,207504,0.0207324,0.119388,70056.6,3675.39,134435,1.27E-05,264265,664265,3610.14,850.366,3.44334,478.332,3686.03,836.149,3.9705,462.658,264265,3687.74,831.158,1.87177,455.398,3688.95,829.296,2.35133,453.808
113562.354,69164.92042,182727.3,14.60421957,32.02130568,728.1427805,1.17E+01,0.00E+00,,0.0192803,0.0789505,0.552715,54.3656,4.33724,37164.2,26710.90847,786065.5693,957.812,18069.3,1208.23,3.03454,730.15,1732.18,15420.4,40000,182710,0.0278417,0.0332849,80710.6,2196.18,93605.3,1.00E-06,239471,639471,3095.4,1138.34,2.97259,644.098,3163.96,1120.31,4.27368,623.69,239471,3158.65,1117.11,0.966968,616.982,3158.02,1113.67,2.37122,614.499
113562.354,71828.78816,185391.1,18.14643547,21.05192846,724.6668547,1.45E+01,0.00E+00,,0.00430201,0.0874434,0.568165,54.4817,4.33315,40058.5,31628.54685,797671.3083,971.768,18337.1,1225.05,3.03885,1424.46,1888.17,16750.9,40000,185372,0.0277768,0.0436503,74946.2,2692.25,107541,1.00E-06,242133,642133,3425.47,1136.04,2.96275,643.536,3503.39,1117.63,4.24268,622.741,242133,3497.56,1114.48,0.963353,616.11,3497.74,1111.07,2.28378,613.571
95676.53254,0,95676.5,13.42538627,42.00086071,648.7791352,1.07E+01,0.00E+00,,0.801188,0.0720021,0.388039,35.2007,3.7246,23617.5,12902.69973,663348.274,501.498,15489.9,778.102,2.84693,0.55,1196.7,10781.9,40000,95664.6,0.0235652,0.0528311,90391.8,2426.97,104321,2.20E-05,152426,552426,2839.63,964.908,2.4302,508.852,2888.21,951.387,3.43486,494.36,152426,2881.74,944.969,1.07892,485.629,2880.08,942.609,1.95384,484.031
113562.354,14229.63745,127792,30.13548905,34.60987065,580.0826572,2.41E+01,0.00E+00,,0.454321,0.110339,4.87347,36.6094,3.52026,35173.5,29862.58018,746459.5882,669.822,17288.9,1017.33,2.88557,3375.01,1833.59,16286.4,40000,127774,0.0243116,4.50951,60797.2,4213.84,153525,1.54E-05,184535,584535,4320.03,996.849,2.55164,538.394,4407,980.768,3.52686,520.822,184535,4403.16,975.415,0.989085,512.865,4413.55,972.464,1.75357,510.451
97666.32801,0,97666.3,35.65987949,42.49177291,680.245563,2.85E+01,0.00E+00,,0.619622,0.125497,7.89549,36.3742,3.61051,34103,27768.73706,769668.0896,511.899,17899.1,976.297,2.9144,2677.81,1766.83,15716.7,40000,97648.7,0.02752,7.52921,69787.8,4230.24,153560,2.28E-05,154410,554410,4924.79,1128.6,2.22742,587.835,5016.19,1110.92,3.32938,568.992,154410,5009.31,1104.2,0.791521,559.91,5019.87,1100.8,1.66265,557.197
113562.354,81696.51757,195258.9,35.08841221,34.29105302,599.4782795,2.81E+01,0.00E+00,,0.121255,0.10236,4.17781,51.7425,4.43826,45030.6,43000.17392,758209.6752,1023.48,17326,1268.39,3.02768,3316.61,2209.42,19462.2,40000,195237,0.0218783,3.67005,56338.1,4107.92,147366,3.74E-06,251998,651998,3998.52,897.006,3.11255,509.688,4085.61,881.406,4.08653,492.395,251998,4081.79,877.95,1.35045,485.975,4094.4,875.133,2.0761,483.581
113562.354,93690.1086,207252.5,38.42858684,31.80713192,666.6331034,3.07E+01,0.00E+00,,0.000178604,0.117585,2.33108,55.1168,4.47064,53157.9,58150.53043,817916.7212,1086.33,18648.6,1410.05,3.0779,3831.19,2579.79,22540.8,40000,207227,0.0248713,1.78686,53230.7,4167.96,154238,1.00E-06,263988,663988,4592.3,1019.37,3.08863,586.102,4696.42,1001.08,4.27778,565.671,263988,4687.73,998.294,1.14489,559.514,4703.4,994.851,2.08644,556.612
113562.354,76527.95756,190090.3,36.5532998,20.16121193,664.2039983,2.92E+01,0.00E+00,,0.0166712,0.120011,2.09685,52.8534,4.25605,50517.1,53832.6095,816729.3165,996.372,18661.7,1367.83,3.04827,3834.33,2479.44,21711.6,40000,190066,0.0256489,1.57321,53982.4,4204.3,154627,1.00E-06,246827,646827,4688.97,1051.33,2.92935,597.591,4794.21,1032.65,4.11281,576.767,246827,4784.54,1029.54,1.0281,570.369,4800.43,1025.95,1.99268,567.34
113562.354,79556.55162,193118.9,31.47201081,30.37315684,527.6387487,2.52E+01,0.00E+00,,0.127848,0.0855932,4.79887,49.4371,4.3127,38217.7,32103.16211,653069.3129,1012.28,14917.8,1098.12,2.96322,3379.84,1902.59,16873.4,40000,193100,0.0181989,4.31849,53114,3934.68,143453,4.03E-06,249861,649861,3342.89,745.925,3.20003,424.911,3414.17,733.259,4.11149,410.9,249861,3414.08,730.151,1.58282,404.989,3423.73,727.957,2.14981,403.122
113562.354,69381.99486,182944.3,29.15657036,30.24111378,519.8753453,2.33E+01,0.00E+00,,0.193418,0.0848075,4.1065,47.5286,4.19647,36435.2,29741.24412,646345.3077,958.945,14800.7,1050.32,2.93975,3386.46,1829.78,16254,40000,182926,0.0181286,3.64444,53487,3919.4,143803,6.17E-06,239687,639687,3312.98,743.054,3.14296,420.626,3382.9,730.605,4.00933,406.849,239687,3383.44,727.269,1.54573,400.786,3392.3,725.146,2.09426,398.986
93018.48571,0,93018.5,17.33808682,19.57792075,618.9255893,1.39E+01,0.00E+00,,0.399989,0.0781549,0.391151,33.5521,3.12778,23035.8,13965.77938,561388.2561,487.561,13065.8,701.727,2.70579,2470.19,1245.71,11211.1,40000,93006,0.0211641,0.0674129,65333.5,3115.67,126559,1.30E-05,149767,549767,3071.58,866.88,2.3052,465.528,3131.68,853.772,3.52749,451.632,149767,3126.88,849.168,0.830816,444.34,3126.2,846.565,1.84473,442.576
77818.22868,0,77818.2,21.99253115,17.40491586,593.5126028,1.76E+01,0.00E+00,,0.447293,0.0722454,1.84497,32.0043,3.05161,19611.8,11191.68799,435688.4221,407.885,10138.2,546.655,2.60889,3334.57,1113.49,10051,40000,77807.1,0.0155154,1.53296,54636,3446.72,140216,1.98E-05,134568,534568,2836.05,636.215,2.32012,344.705,2888.08,626.371,3.43872,334.693,134568,2886.44,622.556,0.939752,328.403,2889.82,620.616,1.65233,327.119
87893.64509,0,87893.6,12.25806799,17.64453395,516.7445614,9.81E+00,0.00E+00,,0.753765,0.0480129,0.426652,28.4885,3.30913,16356.6,7814.076929,425858.7746,460.712,9921.91,521.882,2.54187,1921.25,928.471,8416.07,40000,87884.4,0.0133403,0.159565,63829.2,2486.57,111903,2.76E-05,144645,544645,1892.02,546.36,2.6952,302.834,1924.67,538.616,3.43792,294.643,144645,1921.23,534.841,1.45192,288.814,1920.51,533.614,1.88615,287.98
113562.354,49619.07893,163181.4,18.85333073,35.25684206,479.0312188,1.51E+01,0.00E+00,,0.60297,0.0729968,0.720303,42.4586,4.4317,30865.9,21143.82732,630430.986,855.358,14570.5,890.236,2.9442,2265.29,1537.8,13749.4,40000,163166,0.0164384,0.312004,64254.6,3529.78,135038,1.92E-05,219927,619927,2859.59,673.574,3.23212,373.196,2916.94,663.091,3.71219,361.488,219927,2918.53,658.863,1.81231,355.137,2919.87,657.536,2.12159,353.984
98818.43382,0,98818.4,17.79070688,29.037026,494.2006229,1.42E+01,0.00E+00,,0.706957,0.0687722,1.09884,27.2131,3.20328,21010.6,12507.54442,503585.9915,517.97,11736.2,613.78,2.64314,3215.86,1177.99,10617.7,40000,98806.7,0.0155535,0.837566,56916.1,3475.1,140097,2.74E-05,155568,555568,2699.73,637.385,2.66871,346.32,2750.62,627.888,3.39137,336.12,155568,2749.87,623.599,1.32448,329.691,2750.89,622.141,1.77733,328.622
113562.354,24545.90254,138108.3,33.18440449,15.23892027,541.1771066,2.65E+01,0.00E+00,,0.370152,0.0969669,8.36993,38.1315,3.5365,32740.9,26717.59252,675743.3191,723.908,15613,958.979,2.83314,3692.26,1732.4,15422.3,40000,138091,0.0212068,7.99423,55610.7,4163.44,152280,1.25E-05,194852,594852,3794.11,869.382,2.70054,476.991,3871.67,855.262,3.63983,461.496,194852,3869.36,850.827,1.11792,454.385,3878.68,848.272,1.80615,452.306
113562.354,11134.24901,124696.6,21.04177981,18.42294756,662.0387087,1.68E+01,0.00E+00,,0.272818,0.105496,0.45094,39.6264,3.43452,34199.8,27245.49369,779518.1253,653.599,18071.3,1045.66,2.88148,2688.39,1749.77,15570.9,40000,124679,0.0289793,0.0636985,67651.2,3517.21,133715,7.54E-06,181440,581440,4137.48,1186.66,2.39556,641.384,4226.83,1167.86,3.62117,620.586,181440,4219.19,1162.83,0.734815,612.651,4219.86,1159.17,1.96326,609.838
113562.354,69483.85117,183046.2,12.73284445,15.87489013,711.9220595,1.02E+01,0.00E+00,,0.0323629,0.0729989,0.540999,54.0131,4.32887,35255.4,23883.00987,763529.7538,959.489,17551.3,1173.56,3.02653,421.28,1636.17,14596.9,40000,183030,0.0268373,0.0275848,82373.8,1948.68,86559.6,1.00E-06,239791,639791,2863.83,1097.19,3.01487,621.491,2925.83,1080,4.30807,602.061,239791,2921.12,1076.81,1.02857,595.372,2919.96,1073.49,2.4504,593.061
113562.354,20913.11201,134475.5,30.61805529,24.98967809,621.1987379,2.45E+01,0.00E+00,,0.261234,0.120189,2.74309,40.396,3.50123,38888,35912.57788,773919.137,704.849,17843.7,1135.95,2.90242,3815.28,2014.81,17824.3,40000,134455,0.0264662,2.33958,56309.7,4286.61,154965,8.67E-06,191216,591216,4703.8,1085.06,2.48995,590.919,4802.61,1066.97,3.62049,570.995,191216,4792.85,1062.31,0.82792,563.465,4807.56,1058.65,1.76478,560.413
113562.354,37045.05684,150607.4,30.40728066,14.78232977,696.9599255,2.43E+01,0.00E+00,,0.13543,0.127665,0.737013,47.3744,3.82568,45004.2,44870.93987,851446.224,789.404,19615.2,1265.73,2.97976,3545.28,2258.18,19870.4,40000,150585,0.0297613,0.265013,58972.8,4147.47,149690,4.09E-06,207346,607346,4998.58,1219.53,2.53942,672.225,5110.39,1198.68,3.74613,649.003,207346,5096.79,1194.48,0.748902,641.732,5106.61,1190.45,1.86687,638.365
113562.354,31648.17455,145210.5,36.00085537,47.19071325,478.7887184,2.88E+01,0.00E+00,,1.84414,0.0758897,14.2041,37.7194,5.76849,30059.7,19838.33813,735282.53,761.152,17069.9,962.223,3.00927,552.88,1488.75,13325.5,40000,145196,0.0171531,13.8387,86570.3,3752.2,138522,6.01E-05,201957,601957,2982.61,702.723,3.3708,372.16,3036.42,692.566,3.29415,360.683,201957,3035.84,687.146,1.79015,353.721,3035.59,686.122,1.88188,352.721
106890.8234,0,106890.8,13.81546955,40.65203172,480.7544052,1.11E+01,0.00E+00,,1.58706,0.0628855,0.60959,26.5833,4.37216,22375.7,11937.28801,608685.7407,560.288,14198.1,729.354,2.86168,62.38,1150.46,10376.1,40000,106879,0.0166006,0.357718,90026.6,2965.45,122389,5.22E-05,163640,563640,2479.06,679.595,2.99743,358.65,2520.78,670.415,3.20399,348.357,163640,2516.35,665.156,1.60852,341.469,2515.42,664.023,1.8066,340.481
113562.354,6319.390696,119881.7,31.81471631,31.4809837,627.0056549,2.55E+01,0.00E+00,,0.302567,0.12656,4.30269,36.0945,3.2587,37457.3,34420.2831,782752.0904,628.347,18082.8,1113.47,2.86949,3919.86,1971.56,17458.4,40000,119862,0.0279209,3.93978,56733.9,4359.86,157498,1.03E-05,176623,576623,4956.91,1144.77,2.3371,614.921,5058.57,1125.93,3.5203,594.27,176623,5046.38,1120.78,0.734604,586.336,5062.39,1116.83,1.72061,583.044
113562.354,53794.57786,167356.9,28.08479588,41.46128967,746.7899745,2.25E+01,0.00E+00,,0.671573,0.115825,0.557488,52.7746,4.1963,46518.9,43469.2318,938775.1083,877.211,21824.5,1198.09,3.09604,2218.49,2221.74,19565.4,40000,167335,0.0294544,0.0427857,70932.2,3631.32,138675,1.92E-05,224096,624096,4542.65,1206.74,2.97068,670.63,4639.52,1187.4,3.89154,649.204,224096,4634.4,1181.31,1.25919,640.327,4633.01,1178.18,2.35448,637.976
113562.354,34042.1848,147604.5,36.25338992,17.06876551,517.9764181,2.90E+01,0.00E+00,,0.374865,0.0886982,11.036,39.8728,3.71227,31788.4,25139.80022,647798.2474,773.692,14951.5,935.152,2.82855,3606.08,1679.48,14968.8,40000,147588,0.0193231,10.6458,55074.9,4107.65,150217,1.25E-05,204349,604349,3469.95,792.112,2.85835,438.092,3540.77,779.266,3.70477,423.948,204349,3540.21,775.117,1.29361,417.192,3547.93,772.925,1.87828,415.394
113562.354,79570.10037,193132.5,21.04790096,33.7747737,672.6139023,1.68E+01,0.00E+00,,0.0509016,0.089567,0.567515,53.9267,4.4439,41520,34418.07527,775776.0879,1012.35,17836.4,1188.79,3.04805,1963.82,1971.49,17457.9,40000,193113,0.0249466,0.0468833,68895.4,3135.91,119960,1.23E-06,249874,649874,3507.39,1020.98,3.07822,580.299,3587.27,1004.06,4.20727,561.315,249874,3582.74,1000.8,1.16466,554.784,3582.68,997.864,2.3038,552.607
113562.354,61192.89711,174755.3,13.48161645,37.1690493,735.5176311,1.08E+01,0.00E+00,,0.186802,0.0784151,0.533025,53.7456,4.46101,36397.9,25179.50573,833008.4227,916.023,19205,1223.76,3.05701,164.46,1680.83,14980.4,40000,174738,0.028608,0.0226699,87080.8,2040.91,89321.4,3.65E-06,231499,631499,3079.06,1170.26,2.95463,654.586,3143.75,1152.12,4.09942,634.124,231499,3138.51,1147.78,1.05115,626.565,3136.6,1144.32,2.53851,624.197
113562.354,68398.76964,181961.1,36.23399891,17.4561838,548.3094166,2.90E+01,0.00E+00,,0.164218,0.0920255,7.27811,48.1748,4.15412,38526.8,33454.93563,680289.0973,953.784,15571.3,1112.16,2.94316,3520.44,1943.1,17217.3,40000,181942,0.0196915,6.80715,53743.9,4072.83,147301,5.21E-06,238703,638703,3595.49,807.185,3.0659,456.396,3672.23,793.474,4.00556,441.219,238703,3670.3,790.115,1.39402,434.999,3681.02,787.658,2.03755,432.93
113562.354,49208.46971,162770.8,34.74218559,30.95043054,461.0428969,2.78E+01,0.00E+00,,0.437757,0.0713487,11.1968,41.6989,4.10728,28817.1,20429.40389,582673.219,853.207,13428.5,861.021,2.81981,3299.83,1511.14,13519.2,40000,162756,0.0154325,10.7951,54279.5,3860.32,143145,1.46E-05,219517,619517,2790.81,632.442,3.193,353.828,2847.19,622.405,3.78711,342.649,219517,2849.82,618.722,1.76088,336.694,2853.95,617.302,2.09219,335.465
113562.354,48371.81593,161934.2,17.73598661,45.47560354,637.8374428,1.42E+01,0.00E+00,,0.70041,0.0857599,0.499483,48.0008,4.78802,36723.4,26413.65288,846091.0779,848.81,19626.5,1123.1,3.09102,489.54,1722.33,15336,40000,161917,0.0247735,0.0387047,85803.1,2941.02,115433,1.72E-05,218678,618678,3370.57,1014.95,3.04135,554.448,3437.42,999.44,3.67721,537.231,218678,3431.99,993.217,1.49465,528.677,3430.4,990.939,2.28966,526.99
87367.53172,0,87367.5,24.00503689,22.88154937,626.6232701,1.92E+01,0.00E+00,,0.365669,0.093221,1.15869,33.6605,3.08322,24784.9,16659.76945,547210.7176,457.931,12704,715.836,2.71179,3526,1362.35,12228.7,40000,87353.9,0.0205667,0.826015,56273.9,3785.54,146461,1.44E-05,144115,544115,3655.7,843.145,2.22181,448.967,3726.21,829.893,3.45469,435.085,144115,3721.65,825.471,0.756247,428.021,3728.84,822.67,1.64713,425.958
80727.68551,0,80727.7,35.22435287,21.01090821,680.1303228,2.82E+01,0.00E+00,,0.301418,0.100542,9.32052,36.2877,3.13999,24980.8,17302.51797,541992.702,423.122,12554.8,737.069,2.69559,3737.27,1388.79,12458.7,40000,80713.8,0.0214516,8.95904,54897.7,3978.79,150590,1.24E-05,137475,537475,3943.17,879.642,2.09507,464.569,4017.73,865.612,3.43874,449.982,137475,4009.9,861.328,0.637586,443.014,4021.68,858.066,1.61159,440.555
113562.354,39836.59714,153399,18.24596415,32.49421861,656.4437075,1.46E+01,0.00E+00,,0.201965,0.0887434,0.491054,46.8525,3.89483,34884.8,26202.1027,755674.2074,804.066,17461.8,1070.41,2.94783,1926.57,1715.28,15275.7,40000,153382,0.0262698,0.0393703,71571.1,3034,118953,4.95E-06,210143,610143,3479.46,1075.23,2.72784,595.785,3555.81,1058.14,3.87148,576.699,210143,3550.6,1053.97,0.948803,569.454,3549.74,1050.79,2.17686,567.137
113562.354,16871.7899,130434.1,12.21780132,46.15079945,499.4840887,9.77E+00,0.00E+00,,2.19976,0.0614874,0.517382,34.0998,5.77728,24825,13653.03703,732644.5099,683.704,17044.8,922.628,2.90843,0.13,1231.49,11086.6,40000,130422,0.0181128,0.193332,87424.8,2588.98,108328,6.01E-05,187183,587183,2428.16,741.037,3.31979,390.072,2465.74,731.355,3.2568,378.933,187183,2460.5,725.594,1.76327,371.62,2459.5,724.514,1.88319,370.589
113562.354,60870.4572,174432.8,26.07902174,24.87855516,692.0242624,2.09E+01,0.00E+00,,0.0654962,0.107833,0.605335,51.5993,4.13354,43986.2,40753.04071,813990.3752,914.308,18735.7,1226.66,3.01201,2870.15,2149.49,18959.4,40000,174411,0.0274298,0.0993897,62922.2,3685.65,135787,1.76E-06,231172,631172,4220.93,1123.15,2.81403,631.084,4318.16,1104.11,3.99662,609.745,231172,4309.96,1100.61,0.913545,602.997,4313.34,1097.19,2.04898,600.272
113562.354,806.8971396,114369.3,26.71749415,30.00106165,468.0460416,2.14E+01,0.00E+00,,0.733955,0.0775135,8.92089,26.2954,3.24953,24096.6,16361.19297,583027.5239,599.482,13578.5,719.71,2.67635,3545.06,1349.9,12120.3,40000,114356,0.0172444,8.66686,56617.1,3907.78,149139,2.67E-05,171117,571117,3038.43,706.747,2.7747,383.216,3097.55,696.069,3.412,371.484,171117,3098.19,691.348,1.36767,364.596,3100.54,689.777,1.79408,363.36
107068.9384,0,107068.9,24.26139345,30.56843306,650.2052477,1.94E+01,0.00E+00,,0.319029,0.115141,0.504912,35.0327,3.17551,32808.6,26677.01945,734264.1429,561.192,17039.1,968.048,2.83169,3409.58,1731.06,15410.8,40000,107052,0.0277932,0.156981,61084.1,3945.63,147019,1.04E-05,163813,563813,4515.87,1138.8,2.23621,606.389,4609.89,1120.62,3.49194,586.611,163813,4600.89,1115.39,0.676984,578.625,4605.63,1111.73,1.77751,575.732
113562.354,18953.88076,132516.2,22.38497609,38.88736317,591.5288393,1.79E+01,0.00E+00,,0.612715,0.101952,0.480405,38.7854,3.88531,34980.7,27562.75574,777023.3521,694.591,18076.3,979.478,2.95613,2289.6,1760.13,15659.5,40000,132499,0.0244912,0.100215,70905.1,3801.7,141832,1.90E-05,189260,589260,3999.16,1003.8,2.66895,540.994,4080.91,988.047,3.50559,523.737,189260,4077.99,982.096,1.14949,515.357,4078.09,979.647,1.91714,513.467
113562.354,4412.064328,117974.4,23.85897806,39.68944982,520.6943155,1.91E+01,0.00E+00,,0.98352,0.093429,3.55686,30.3513,3.82726,30103.2,21672.42053,715173.5952,618.37,16679.2,859.77,2.90062,2090.41,1557.24,13917.2,40000,117959,0.0210123,3.25918,73580.4,3927.27,147256,3.39E-05,174720,574720,3665.24,861.416,2.74624,456.914,3735,848.426,3.30494,442.692,174720,3735,842.277,1.34073,434.545,3737.16,840.494,1.75849,433.083
113562.354,33225.1446,146787.5,15.68421628,29.91396056,504.5123427,1.25E+01,0.00E+00,,0.456796,0.068753,0.439838,39.4967,3.81875,27249.3,17539.1379,604886.4534,769.424,14016.4,817.88,2.83284,2410.84,1398.41,12542.2,40000,146774,0.017953,0.0629133,62894.8,3158.64,125432,1.33E-05,203535,603535,2697.73,735.182,2.99201,408.299,2753.47,723.91,3.74128,395.775,203535,2750.87,719.825,1.51828,389.223,2750.12,718.119,2.13434,387.966
113562.354,55747.80643,169310.2,18.64939382,17.18029335,472.4511406,1.49E+01,0.00E+00,,0.367115,0.070373,0.649891,43.5975,4.16303,30207.2,20871.74294,586748.4799,887.487,13520.1,869.363,2.88894,2985.24,1527.7,13662.2,40000,169295,0.015797,0.231457,55373,3518.55,134983,1.17E-05,226056,626056,2754.38,647.162,3.21781,363.82,2811.38,636.877,3.87091,352.364,226056,2813.11,633.322,1.77675,346.447,2814.92,631.88,2.17511,345.241
113562.354,4565.926733,118128.3,19.74120692,20.52660318,476.4317394,1.58E+01,0.00E+00,,0.674175,0.0785973,1.91129,28.3496,3.30269,25275.1,17142.65029,591660.7959,619.186,13767.9,742.033,2.72544,3423.44,1382.26,12401.9,40000,118114,0.017681,1.63714,56985.2,3778.16,146155,2.39E-05,174875,574875,3080.03,724.579,2.77286,393.68,3140.63,713.58,3.45455,381.597,174875,3141.24,708.89,1.3507,374.667,3143.89,707.239,1.80851,373.368
113562.354,39674.77148,153237.1,19.00544836,35.69133666,588.5003374,1.52E+01,0.00E+00,,0.410581,0.0855915,0.474398,44.2623,4.05538,33811.4,24831.30568,727197.0463,803.22,16847.6,986.234,2.96098,1940.72,1668.95,14878.4,40000,153220,0.0226708,0.0475044,70834.2,3311.25,127414,1.12E-05,209981,609981,3357.45,928.605,2.87617,512.158,3428.44,913.983,3.75162,495.959,209981,3424.71,909.211,1.2717,488.52,3423.66,906.834,2.15252,486.782
113562.354,67685.15433,181247.5,30.40653398,38.13686571,675.8387374,2.43E+01,0.00E+00,,0.210665,0.116081,0.722609,52.0435,4.45363,48228.1,48038.81962,867603.8169,950.023,19966.1,1311.08,3.06565,2947.74,2338.6,20541.7,40000,181224,0.026469,0.209025,62469.3,4038.61,145022,6.18E-06,237985,637985,4541.92,1085.05,2.9327,608.385,4643.19,1066.33,3.90629,587.589,237985,4637,1061.94,1.11449,580.262,4643.22,1058.76,2.02308,577.621
113562.354,15172.09025,128734.4,16.20649027,27.77280174,682.9748111,1.30E+01,0.00E+00,,0.250555,0.0905321,0.439664,42.003,3.5587,31756.3,22546.80878,774065.9316,674.775,17929.2,1054.05,2.88997,1626.78,1588.9,14190.2,40000,128719,0.0294188,0.0363931,76783.4,2807.12,113388,5.93E-06,185480,585480,3552.97,1203.93,2.45367,654.284,3629.05,1185.38,3.72653,633.641,185480,3622.37,1180.49,0.747453,625.734,3621.28,1176.75,2.14657,622.995
104535.0818,0,104535.1,30.9567382,44.82717127,728.870972,2.48E+01,0.00E+00,,0.630491,0.145117,0.968048,38.8855,3.79956,40540.1,36971.98771,907458.5331,547.892,21098.2,1156.38,2.99039,2711.87,2044.99,18079.3,40000,104515,0.0327035,0.574059,70535.7,4267.82,153295,2.18E-05,161276,561276,5695.22,1341.13,2.19359,698.619,5804.55,1319.84,3.32826,675.689,161276,5794.52,1312.17,0.73528,665.676,5804.67,1308.14,1.71427,662.341
113562.354,25822.48974,139384.8,18.94406242,36.25995171,600.7228041,1.52E+01,0.00E+00,,0.471836,0.0897902,0.448123,41.309,3.86974,32976.9,24122.1838,744969.9907,730.604,17297.5,972.199,2.94081,1895.16,1644.5,14668.4,40000,139368,0.0241862,0.0488787,73030.7,3340.12,128742,1.30E-05,196129,596129,3523.91,990.679,2.72192,539.986,3597.28,975.293,3.64512,523.008,196129,3592.78,970.015,1.14489,515.095,3591.61,967.449,2.08295,513.225
113562.354,34194.88107,147757.2,12.31960235,26.21655342,608.6395355,9.86E+00,0.00E+00,,0.347591,0.0496566,4.96997,43.4243,3.8937,22953.7,11732.74384,667809.4823,774.521,15393.7,983.709,2.75606,0.13,1140.43,10288,40000,147746,0.0224648,4.55873,80963.1,1097.58,61488.8,6.50E-06,204507,604507,1950.11,918.528,2.98658,510.653,1988.15,905.559,3.70925,495.717,204507,1982.68,900.985,1.25206,488.432,1986.26,898.59,1.89511,486.395
113562.354,38034.8561,151597.2,29.49672943,29.69878668,572.9379767,2.36E+01,0.00E+00,,0.26417,0.103019,3.4109,42.8894,3.73749,37149.5,32317.3313,712966.7841,794.611,16412.4,1072.45,2.90655,3649.83,1909.06,16928.4,40000,151578,0.0224533,2.9875,55298.8,4139.62,150837,8.64E-06,208339,608339,4028.19,920.484,2.75094,509.31,4113.08,905.139,3.74991,492.382,208339,4109.15,901.016,1.08433,485.422,4120.76,898.131,1.84828,483.032
83405.54724,0,83405.5,17.88325893,21.53281443,590.7202747,1.43E+01,0.00E+00,,0.462268,0.0693183,0.45026,31.9941,3.08603,19932.4,11178.59992,467596.1715,437.175,10893.6,573.763,2.63007,2817.06,1112.83,10045.2,40000,83394.4,0.0168223,0.141249,59594.3,3170.36,131013,1.79E-05,140155,540155,2724.87,689.382,2.35098,373.413,2775.9,678.937,3.47314,362.621,140155,2772.71,674.867,0.962591,356.04,2772.73,672.893,1.74367,354.762
83313.08276,0,83313.1,32.64966095,40.54620075,679.8096886,2.61E+01,0.00E+00,,0.541139,0.105136,6.81613,36.297,3.44902,27343.7,18830.97197,611381.7039,436.672,14223.4,770.17,2.8314,2463.83,1449.83,12988.4,40000,83298.6,0.0227069,6.45424,69319.4,3948.03,148419,2.18E-05,140060,540060,4126.84,931.128,2.17332,485.092,4202.26,916.741,3.3448,470.096,140060,4197.36,911.185,0.76931,462.131,4205.44,908.275,1.62836,459.957
113562.354,6184.122785,119746.5,29.47392216,49.33411153,452.1073397,2.36E+01,0.00E+00,,3.19863,0.0679964,13.9312,27.6833,6.50208,24704.4,14390.05985,726440.3612,627.675,16910.7,904.577,2.91164,0.25,1264.76,11377.7,40000,119734,0.0161753,13.6648,92803.5,3502.54,133367,0.000109327,176495,576495,2683.09,661.633,3.48352,337.396,2725.72,653.28,3.01965,327.6,176495,2721.2,647.919,1.63786,320.92,2719.85,647.011,1.6827,320.011
113562.354,71828.27502,185390.6,17.17038678,17.58544115,521.0960843,1.37E+01,0.00E+00,,0.194054,0.0693723,0.510276,48.3798,4.30306,32502.3,22498.6109,618322.8427,971.781,14220.7,943.095,2.95377,2304.97,1587.17,14175.3,40000,185375,0.0176194,0.0486941,61013.9,3125.04,121743,5.33E-06,242136,642136,2718.55,721.386,3.24939,409.809,2777.15,709.805,4.0962,396.918,242136,2775.46,706.57,1.70429,390.99,2774.89,704.775,2.39053,389.661
103776.0198,0,103776,31.36595304,21.90656407,724.1923408,2.51E+01,0.00E+00,,0.233486,0.142252,1.21519,38.6443,3.29638,38282.3,35585.04393,807240.2732,543.915,18643.7,1153.12,2.87867,3872.02,2005.39,17744.7,40000,103756,0.0320036,0.82369,57882,4322.23,155992,8.09E-06,160517,560517,5577.92,1311.91,2.07718,692.805,5692.25,1290.31,3.45411,669.259,160517,5672.36,1285.02,0.534312,661.217,5690.09,1280.14,1.7098,657.094
109580.0815,0,109580.1,19.58161035,29.57729132,720.1911335,1.57E+01,0.00E+00,,0.259386,0.107793,0.440507,38.7924,3.34265,32588.7,24777.44046,798676.8509,574.359,18512.5,1074.31,2.86431,2270.3,1667.1,14862.6,40000,109563,0.0323789,0.0622576,72907.5,3237.82,125975,6.82E-06,166324,566324,4230.74,1325.45,2.18944,705.937,4320.5,1304.91,3.56594,683.283,166324,4310.39,1299.48,0.58324,674.98,4311.72,1295.16,1.95905,671.581
113562.354,84597.33593,198159.7,34.45086055,43.68793602,501.7946322,2.76E+01,0.00E+00,,0.638835,0.0778865,7.83858,49.6411,5.51572,37669.1,28692.81986,723431.1956,1038.71,16631.6,1109.88,3.08396,1635.81,1796.58,15970.8,40000,198142,0.0166685,7.36033,70371.3,3733.6,136296,1.97E-05,254903,654903,3048.23,683.599,3.55897,380.797,3107.94,672.615,3.85081,368.591,254903,3112.12,668.006,2.13645,362.093,3115.46,666.739,2.30725,360.867
113562.354,63848.56013,177410.9,34.52560633,34.08010633,638.7212872,2.76E+01,0.00E+00,,0.150526,0.115402,2.84358,50.1836,4.19264,46365.4,46353.75774,807374.8348,929.913,18499.3,1300.82,3.01808,3536.75,2296.15,20187.6,40000,177388,0.0248865,2.34663,56597.4,4218.41,151740,4.72E-06,234149,634149,4510.38,1020.38,2.88251,573.277,4608.86,1002.64,3.92566,553.576,234149,4601.48,998.815,1.07973,546.725,4616.07,995.461,1.94342,543.885
113562.354,28646.23317,142208.6,37.94486921,46.6332865,514.701003,3.04E+01,0.00E+00,,1.42929,0.0871182,14.0884,38.2745,5.12497,32600.7,23575.74185,771703.4774,745.408,17946.2,979.113,3.0028,1176.84,1625.42,14504.4,40000,142192,0.0194826,13.7145,81742.1,3942.95,143832,4.65E-05,198953,598953,3420.16,798.733,3.15195,424.516,3483.83,786.7,3.31194,411.146,198953,3484.15,780.618,1.6638,403.374,3484.73,779.303,1.8536,402.165
113562.354,19567.16386,133129.5,36.28123571,31.99466406,750.3797447,2.90E+01,0.00E+00,,0.133523,0.156044,0.969757,45.5977,3.66853,49252.5,53915.61106,934566.5906,697.769,21525.9,1393.48,3.00313,4090.15,2481.4,21727.9,40000,133105,0.0349266,0.508038,57364.8,4339.21,161704,4.31E-06,189866,589866,6115.07,1431.6,2.26826,776.289,6246.5,1407.03,3.59919,748.973,189866,6224.03,1402.21,0.567865,741.197,6241.76,1397.06,1.8035,736.738
111480.1984,0,111480.2,30.9391734,34.1293955,724.2859288,2.48E+01,0.00E+00,,0.274997,0.148753,0.825064,38.7149,3.3815,41869.8,41058.58108,890535.1621,584.294,20592.7,1246.85,2.92771,3670.63,2157.73,19028.6,40000,111459,0.0343637,0.432624,60960.3,4326.13,155415,9.07E-06,168220,568220,5834.41,1408.56,2.13181,746.001,5955.75,1385.34,3.45394,720.501,168220,5935.47,1379.5,0.562095,711.929,5950.11,1374.55,1.75448,707.704
113562.354,51594.16587,165156.5,24.45566242,20.64383977,536.5065017,1.96E+01,0.00E+00,,0.244603,0.0896365,0.908562,44.7009,3.93163,35463.9,28809.14073,672110.1952,865.698,15461.3,1021.58,2.91126,3325.09,1800.29,16002.5,40000,165139,0.019956,0.472612,55685.7,3869.72,143023,7.67E-06,221900,621900,3504.02,817.933,3.02507,455.51,3579.33,804.334,3.89331,440.384,221900,3578.71,800.586,1.34698,433.854,3585.46,798.239,2.00396,431.91
113562.354,66637.63166,180200,16.01721337,46.68585738,704.041719,1.28E+01,0.00E+00,,0.52784,0.0828291,0.533886,53.5612,5.03333,39038.2,28229.23507,899977.3128,944.561,20811.8,1259.31,3.1289,58.61,1781.71,15843.9,40000,180182,0.0268261,0.0240453,88612.4,2452.96,100578,1.13E-05,236943,636943,3256.34,1098.65,3.1565,608.411,3320.93,1081.79,3.89467,589.578,236943,3315.2,1075.79,1.47501,580.99,3313.17,1073.05,2.58127,579.088
113562.354,22894.41992,136456.8,25.71287056,42.4293133,635.3324797,2.06E+01,0.00E+00,,0.633112,0.11575,0.540957,41.7002,4.10895,39793.2,34428.24212,861227.2254,715.238,20023.7,1097.1,3.01443,2338.11,1971.79,17460.4,40000,136437,0.0270909,0.128416,71499.6,3982.48,145534,1.97E-05,193198,593198,4539.02,1110.72,2.63966,597.353,4631.69,1092.95,3.48801,577.924,193198,4628.67,1086.41,1.09276,568.963,4630,1083.64,1.89122,566.75
99268.2146,0,99268.2,18.6682584,35.68480098,583.1398624,1.49E+01,0.00E+00,,0.603969,0.0844565,0.412809,31.7183,3.31206,25429.1,16233.31741,614359.9611,520.319,14328.9,737.709,2.79784,2104.46,1344.53,12073.6,40000,99254.8,0.0212401,0.105077,71189.1,3418.98,134622,2.03E-05,156016,556016,3318.97,870.266,2.43329,463.636,3382.89,857.206,3.42481,449.669,156016,3378.73,851.849,1.01917,441.903,3378.26,849.603,1.81271,440.32
113562.354,60755.30332,174317.7,31.93481705,31.34968772,626.1292493,2.55E+01,0.00E+00,,0.11602,0.111972,2.01853,49.2638,4.05134,44385.1,43232.5231,773747.8767,913.701,17727.2,1248.25,2.98922,3651.19,2215.53,19513.4,40000,174295,0.0243431,1.53127,54961.9,4181.66,150637,3.63E-06,231056,631056,4376.19,997.857,2.84866,560.901,4472.65,980.567,3.94123,541.683,231056,4464.99,977.039,1.04487,535.066,4478.89,973.725,1.92933,532.284
113562.354,51566.51634,165128.9,29.30729286,38.29772514,659.159806,2.34E+01,0.00E+00,,0.302507,0.116927,0.709976,48.8428,4.26285,45239.9,43432.87835,855765.6532,865.531,19743.1,1243.76,3.03625,2950.36,2220.79,19557.4,40000,165107,0.0265851,0.226746,63358.5,4074.89,146746,9.14E-06,221868,621868,4576.85,1089.91,2.80587,603.577,4676.24,1071.46,3.76536,583.167,221868,4670.95,1066.55,1.06853,575.446,4677.1,1063.4,1.94631,572.834
113562.354,54240.23321,167802.6,31.31074325,26.95632666,700.486873,2.50E+01,0.00E+00,,0.0751895,0.123778,0.761505,50.6828,4.04078,47501.3,48532.00825,850454.9532,879.54,19551.6,1305.02,3.01311,3486.48,2350.89,20644.1,40000,167779,0.02872,0.258462,58436.1,4103.37,148161,2.23E-06,224540,624540,4843.5,1176.74,2.70038,657.825,4954.1,1156.32,3.89685,635,224540,4941.65,1152.63,0.828891,628.121,4951.11,1148.8,1.93016,624.928
113562.354,66173.21586,179735.6,22.87316707,16.53544851,742.4393604,1.83E+01,0.00E+00,,0.0130995,0.102013,0.594901,54.101,4.26588,43728.7,38693.10918,840218.8887,942.11,19326,1279.59,3.03678,2153.35,2093.16,18485.5,40000,179715,0.0294193,0.0682645,69875.1,3214.67,122170,1.00E-06,236476,636476,3993.91,1203.77,2.84595,678.638,4086.45,1183.78,4.11584,656.076,236476,4078.33,1180.44,0.862468,649.325,4080.51,1176.77,2.14216,646.444
83517.35323,0,83517.4,27.36649724,40.85077041,742.5891707,2.19E+01,0.00E+00,,0.466768,0.114422,0.687911,39.514,3.54563,29576.9,21195.49389,663756.8929,437.738,15434.1,843.923,2.8686,2443.36,1539.71,13765.9,40000,83502,0.026107,0.2936,69858.7,3840.15,144764,1.75E-05,140263,540263,4494,1070.19,2.07305,554.86,4579.15,1053.57,3.36454,537.393,140263,4570.99,1047.75,0.647789,529.09,4576.89,1044.28,1.68047,526.437
113562.354,16019.66894,129582,34.92068548,22.57614312,612.7121443,2.79E+01,0.00E+00,,0.287817,0.11989,6.90152,38.596,3.41292,37565.9,34375.17133,764910.0302,679.199,17650.4,1108.31,2.87635,3899.07,1970.24,17447.2,40000,129562,0.0262653,6.51543,56152.5,4349.84,157049,9.72E-06,186323,586323,4694.02,1076.92,2.45823,584.121,4790.78,1059.05,3.58491,564.5,186323,4780.63,1054.25,0.821979,556.87,4795.6,1050.61,1.74578,553.847
85857.46241,0,85857.5,24.94759979,20.08940138,619.7900166,2.00E+01,0.00E+00,,0.377232,0.0907902,2.20995,33.3022,3.07098,24036.8,15878.32441,529154.4189,450.017,12285.2,691.822,2.6962,3563.34,1329.52,11942.9,40000,85844.2,0.0197273,1.88102,55569.8,3785.62,146913,1.53E-05,142605,542605,3560.04,808.802,2.23131,431.24,3627.93,796.108,3.4495,418.004,142605,3623.98,791.777,0.778217,411.053,3631.61,789.09,1.63614,409.092
113562.354,25877.803,139440.2,29.49802788,22.0297026,561.72427,2.36E+01,0.00E+00,,0.328648,0.102408,4.43533,39.3384,3.55289,34732.4,29260.54582,700023.9915,730.886,16157.5,1009.94,2.86613,3691,1814.63,16124.8,40000,139422,0.0224156,4.04657,55709.3,4154.57,152024,1.10E-05,196183,596183,4006.07,918.939,2.66424,503.981,4088.94,903.881,3.65621,487.435,196183,4085.49,899.444,1.04736,480.245,4096.31,896.623,1.80025,477.934
113562.354,11638.26226,125200.6,15.85873452,31.89228601,641.8632402,1.27E+01,0.00E+00,,0.309984,0.0863787,0.410305,39.0885,3.44377,29834.7,20552.18984,734249.4635,656.254,17031.8,974.988,2.85413,1793.16,1515.76,13559,40000,125185,0.0271753,0.0359185,74544.1,2889.05,116416,7.69E-06,181946,581946,3390.91,1112.33,2.48042,604.35,3462.46,1095.32,3.69361,585.526,181946,3456.58,1090.37,0.827077,577.632,3455.15,1087.01,2.12554,575.241
113562.354,83264.7038,196827.1,33.87180941,45.26896911,528.2152718,2.71E+01,0.00E+00,,0.647871,0.0842455,6.5924,50.1251,5.47143,39960.3,32044.78389,765754.0988,1031.72,17618.9,1160.51,3.10055,1718.66,1900.82,16858.4,40000,196808,0.018049,6.1072,70636.6,3807.8,138314,1.98E-05,253569,653569,3296.5,740.403,3.49552,411.927,3361.59,728.373,3.8283,398.613,253569,3365.79,723.404,2.0235,391.681,3369.82,721.958,2.24508,390.317
113562.354,23463.25643,137025.6,33.66819315,16.4301531,719.1416198,2.69E+01,0.00E+00,,0.151651,0.144016,0.931578,45.2124,3.66952,46658.2,48878.04389,892140.9312,718.199,20553.2,1325.73,2.98137,3914.31,2359.48,20715.6,40000,137002,0.0324706,0.476272,57612.2,4308,157701,4.84E-06,193763,593763,5641.19,1330.9,2.35576,724.717,5763.64,1308.14,3.63101,699.436,193763,5745.3,1303.49,0.634016,691.803,5760.64,1298.82,1.80629,687.813
113562.354,31734.04402,145296.4,33.86308139,44.96118273,541.0889701,2.71E+01,0.00E+00,,1.05045,0.0950138,9.09128,40.1605,4.71416,35255.1,27344.98906,787427.9041,761.589,18299.6,1011.34,3.00924,1750.04,1753.03,15598.7,40000,145279,0.0209749,8.69721,75798.5,4007.15,145993,3.41E-05,202040,602040,3725.16,860.192,3.02634,461.555,3796.58,846.825,3.4031,446.824,202040,3798.13,840.632,1.5566,438.716,3800.55,838.995,1.86534,437.276
85850.05183,0,85850.1,11.31905262,48.81562343,528.0476705,9.06E+00,0.00E+00,,2.72399,0.0465668,0.829766,28.7581,5.64886,16835.2,7484.223064,552324.8761,450,12885.4,659.856,2.65378,0.04,908.457,8238.39,40000,85841,0.0136892,0.55812,82013.7,2148.33,98616.2,9.72E-05,142602,542602,1848.06,559.428,3.27091,287.4,1869.19,553.2,3.0189,280.041,142602,1863.9,548.451,1.60149,273.95,1862.67,547.569,1.67377,273.114
113562.354,81868.77216,195431.1,16.04321044,47.4338662,512.1394541,1.28E+01,0.00E+00,,0.978057,0.0666085,0.554126,49.7779,6.19178,34763.2,22495.16411,745288.4941,1024.42,17173.6,1103.91,3.15228,123.07,1587.05,14174.2,40000,195415,0.0168223,0.0809226,82653,2888.57,113342,2.62E-05,252176,652176,2619.15,689.188,3.6977,380.174,2667.75,678.84,3.79169,368.516,252176,2665.01,673.962,2.2949,361.973,2664.34,672.894,2.47599,360.975
113562.354,42350.1505,155912.5,34.51807339,38.6477276,553.7892515,2.76E+01,0.00E+00,,0.553759,0.0974198,7.77965,43.2357,4.25841,36908,30628.44262,748767.1168,817.235,17310.3,1052.52,2.96885,2703.68,1857.44,16489.6,40000,155894,0.0211984,7.35491,64994.2,4090.74,148281,1.79E-05,212655,612655,3812.47,869.352,2.94779,476.946,3888.99,855.263,3.63586,461.443,212655,3889.91,850.096,1.39969,453.897,3896.79,847.938,1.90891,452.066
113562.354,28743.21053,142305.6,38.07707849,29.22723134,507.0483009,3.05E+01,0.00E+00,,0.427057,0.0861837,13.6035,38.0103,3.64711,30129.6,23230.31603,634370.3397,745.917,14665.6,891.745,2.79549,3611.32,1613.25,14399.7,40000,142289,0.0188535,13.232,55323.4,4113.39,150604,1.45E-05,199050,599050,3373.11,772.844,2.84418,426.195,3441.06,760.449,3.65564,412.562,199050,3440.77,756.197,1.31329,405.779,3447.35,754.142,1.8646,404.105
96540.27994,0,96540.3,27.41803068,20.14397327,684.5967371,2.19E+01,0.00E+00,,0.285031,0.119459,0.852911,36.6243,3.20066,31759.9,25558.32714,688817.085,506,15949.6,943.001,2.81106,3675.34,1693.67,15090.5,40000,96523.3,0.0270344,0.48609,57903.4,4076.36,151184,1.02E-05,153284,553284,4683.77,1108.1,2.12388,585.16,4778.26,1090.26,3.45522,565.997,153284,4767.12,1085.29,0.606201,558.3,4778.38,1081.38,1.68658,555.156
78251.01765,0,78251,25.2929166,17.79565024,745.1181757,2.02E+01,0.00E+00,,0.250584,0.100569,0.596361,39.6368,3.26983,25288.3,16900.93012,561113.3018,410.14,13009.3,751.484,2.72928,3232.51,1372.33,12315.5,40000,78237.3,0.0237292,0.203789,59294.3,3614.82,140332,9.44E-06,134998,534998,3949.18,972.413,2.00332,511.035,4026.69,957.08,3.45804,495.015,134998,4017.06,952.728,0.545797,487.93,4022.77,949.167,1.68053,485.254
113562.354,21976.99596,135539.3,37.72090844,35.93508683,703.7982345,3.02E+01,0.00E+00,,0.268016,0.147471,3.18019,44.168,3.76396,47404,50170.19139,912606.1282,710.406,21028.3,1352.52,3.00322,3882.6,2391.3,20980.3,40000,135515,0.0318219,2.7335,58617.4,4417.67,162241,8.95E-06,192276,592276,5776.28,1305.05,2.38873,706.724,5895.57,1282.86,3.56808,682.229,192276,5879.26,1277.44,0.715521,673.991,5898.85,1272.87,1.77345,670.065
113562.354,34692.32334,148254.7,26.03945158,31.75326173,651.1660815,2.08E+01,0.00E+00,,0.193349,0.112206,0.58302,45.1941,3.75387,39945.1,35949.61447,787897.2389,777.083,18194.9,1127.55,2.9442,3274.97,2015.87,17833.3,40000,148235,0.0270189,0.136875,60425.7,3931.87,144137,5.73E-06,204996,604996,4394.29,1106.9,2.60372,609.814,4491.82,1088.43,3.74587,589.298,204996,4483.79,1084.17,0.853534,582.038,4488.26,1080.76,1.90871,579.295
113562.354,2739.311099,116301.7,11.40024181,28.84109291,734.782403,9.12E+00,0.00E+00,,0.260092,0.0820679,0.411292,40.9529,3.4759,28567.7,17910.23926,805505.6511,609.609,18660.5,1093.78,2.86308,362.4,1413.36,12672.1,40000,116288,0.0332471,0.0254913,89646.2,1938.4,88601.6,5.26E-06,173049,573049,3225.38,1359.93,2.29951,730.984,3292.21,1339.78,3.7519,708.537,173049,3284.59,1334.33,0.623943,700.022,3282.72,1329.88,2.33794,696.82
112998.3601,0,112998.4,31.34152621,23.4930015,569.6651539,2.51E+01,0.00E+00,,0.41625,0.109628,7.69002,30.897,3.07676,31678.6,26148.37145,703689.2064,592.276,16314.8,942.526,2.79109,3845.01,1713.49,15260.3,40000,112981,0.0242678,7.38205,56882.1,4258.05,156030,1.46E-05,169742,569742,4294.46,994.947,2.40259,533.378,4380.07,979.056,3.47969,516.091,169742,4374.03,973.842,0.862659,508.227,4385.12,970.713,1.70351,505.716
113562.354,75563.78053,189126.1,13.25336436,23.39370623,740.5386547,1.06E+01,0.00E+00,,0.00143959,0.0757631,0.560977,55.6392,4.42682,37188.2,26130.47953,789128.2741,991.357,18125.3,1227.34,3.04981,411.43,1712.89,15255.2,40000,189109,0.0279488,0.0309288,82937,1950.42,86372.7,1.00E-06,245870,645870,2971.25,1142.46,3.04039,649.105,3036.42,1124.46,4.37638,628.695,245870,3031.28,1121.39,0.996536,622.037,3030.53,1117.95,2.4356,619.582
113562.354,73539.39144,187101.7,25.13243565,34.57004524,611.3718097,2.01E+01,0.00E+00,,0.163273,0.0962554,0.602174,51.0625,4.37832,42124.3,37057.89252,755354.1138,980.727,17377.6,1146.76,3.02711,2781.04,2047.42,18099.8,40000,187081,0.0225672,0.104518,61298.9,3743.36,137613,4.67E-06,243842,643842,3766.41,924.598,3.0685,522.487,3850.73,908.924,4.03223,505.064,243842,3848.02,905.243,1.30233,498.432,3850.22,902.686,2.1476,496.405
113562.354,79470.02785,193032.4,35.95124328,35.62385992,449.896682,2.88E+01,0.00E+00,,0.430722,0.0667573,10.5444,47.464,4.97813,31854.2,22154.49427,604753.4821,1011.84,13870.5,960.519,2.96408,2303.42,1574.77,14068.4,40000,193017,0.0142244,10.0908,61500.1,3686.11,135739,1.38E-05,249778,649778,2611.69,582.973,3.53343,328.073,2663.27,573.715,3.94182,317.71,249778,2666.99,570.095,2.21807,312.125,2670.29,568.974,2.38835,311.043
113562.354,68692.61132,182255,17.26722689,37.45766179,750.5292438,1.38E+01,0.00E+00,,0.133235,0.0882665,0.558432,55.0721,4.53862,40632.7,31457.33711,860357.4678,955.328,19818.5,1280.97,3.08366,777.3,1882.94,16706.5,40000,182236,0.0291818,0.0304823,82346.5,2522.82,102645,2.78E-06,238997,638997,3461.36,1193.96,2.97082,670.567,3537.41,1174.88,4.1039,649.049,238997,3531.86,1170.77,1.01861,641.695,3530.66,1167.27,2.42073,639.17
109860.3304,0,109860.3,28.0685051,18.83387987,693.9782433,2.25E+01,0.00E+00,,0.261668,0.134668,0.665225,37.1986,3.25623,37921.9,34626.61211,819230.9401,575.812,18960.7,1130.18,2.88179,3657.74,1977.59,17509.5,40000,109841,0.0316793,0.291072,60069.5,4187.44,152271,8.57E-06,166602,566602,5280.97,1298.25,2.16226,689.601,5391.8,1277.05,3.47937,666.37,166602,5375.89,1271.64,0.586304,658.184,5386.73,1267.17,1.75679,654.456
113562.354,11104.90831,124667.3,27.44633016,22.49448552,641.195063,2.20E+01,0.00E+00,,0.275256,0.12394,0.796439,38.3924,3.36974,38147.2,34725.53827,791640.9073,653.434,18305.2,1109.06,2.89281,3695.89,1980.48,17533.9,40000,124647,0.0283298,0.412532,58342.8,4203.69,152842,8.99E-06,181408,581408,4855.04,1161.17,2.37093,626.454,4957.89,1142.04,3.55935,605.403,181408,4946.96,1137.02,0.736332,597.553,4957.59,1133.19,1.76629,594.39
113562.354,39508.38006,153070.7,34.46829793,40.09879019,636.4683351,2.76E+01,0.00E+00,,0.440618,0.120544,4.18386,45.5773,4.18976,43714.4,41718.43865,857965.9402,802.322,19802.7,1238.12,3.01703,3028.31,2175.43,19177.1,40000,153049,0.0262479,3.7301,63774.7,4267.01,152419,1.42E-05,209810,609810,4717.73,1076.66,2.73682,589.109,4814.4,1058.68,3.63002,569.364,209810,4809.73,1053.08,1.09203,561.147,4821.76,1049.92,1.84187,558.459
113562.354,69813.41367,183375.8,27.20931335,35.41173142,601.1224195,2.18E+01,0.00E+00,,0.212664,0.100828,0.818383,50.0587,4.36353,42898.7,38905.4965,764479.0252,961.192,17563.7,1184.44,3.0258,3002.5,2099.04,18534.9,40000,183355,0.022405,0.32777,59733.2,3948.39,143475,6.43E-06,240116,640116,3942.48,918.397,3.03936,517.033,4028.52,902.762,3.95926,499.706,240116,4026.34,898.825,1.31064,492.915,4033.12,896.2,2.04849,490.732
113562.354,71731.68661,185294,11.66560835,48.34254959,589.8896519,9.33E+00,0.00E+00,,1.05447,0.062577,0.514888,50.7163,5.92473,32060.5,19492.81506,819586.1013,971.281,18946.9,1152.69,3.05074,0.13,1475.51,13210.9,40000,185279,0.0204073,0.0364952,82008.7,2042.98,88820.8,2.28E-05,242040,642040,2468.14,835.606,3.57809,459.163,2509.65,823.651,3.79959,445.594,242040,2504.3,817.757,2.13735,437.823,2503.08,816.291,2.56236,436.651
113562.354,19675.7914,133238.1,35.67035735,19.7204712,575.9728305,2.85E+01,0.00E+00,,0.328823,0.107955,9.10362,38.1209,3.4514,34887.5,30184.07408,718366.3764,698.371,16589.2,1028.07,2.84833,3809.09,1843.64,16372,40000,133220,0.0236534,8.72504,55962.4,4280.24,155094,1.11E-05,189981,589981,4225.88,969.774,2.5716,528.785,4312.42,953.86,3.61183,511.327,189981,4306.22,949.216,0.955339,503.917,4318.19,946.136,1.76573,501.391
