WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,91800.46297,205362.8,15.92795633,32.86064079,718.1567369,1.27E+01,0.00E+00,,0.00527298,0.0784932,0.578073,56.8652,4.60498,40113.5,30265.885,779475.3102,1076.47,17882.8,1233.11,3.07711,914.46,1846.19,16393.7,40000,205344,0.0260677,0.0347036,77263.1,2339.71,96901.4,1.00E-06,262105,662105,3076,1065.81,3.2121,611.038,3144.82,1048.63,4.46545,591.584,262105,3140.28,1045.83,1.16172,585.22,3139.73,1042.71,2.46785,582.989
113562.354,57182.23775,170744.6,35.65338596,33.90281057,699.5380085,2.85E+01,0.00E+00,,0.0996085,0.131532,1.21969,51.0861,4.1284,50740.5,54762.52462,876692.8452,894.955,20115.1,1384.98,3.04554,3766.27,2501.36,21893.1,40000,170720,0.0287365,0.710103,56710.5,4247.79,155995,3.09E-06,227481,627481,5144.43,1178.02,2.7231,658.895,5258.75,1157.32,3.87841,635.812,227481,5246.28,1153.45,0.862673,628.803,5261.3,1149.46,1.9077,625.418
113562.354,64611.92214,178174.3,22.75689164,40.05062878,506.5183615,1.82E+01,0.00E+00,,0.624155,0.0805402,1.5263,46.3618,4.88567,35786.5,26741.71612,701361.8606,933.944,16175.2,1025.05,3.03831,1969.77,1733.2,15429.1,40000,178157,0.0175655,1.07799,67872.8,3681.67,137246,1.96E-05,234918,634918,3152.52,720.172,3.32766,399.183,3215.28,708.703,3.75452,386.431,234918,3218.4,704.059,1.8712,379.711,3221.61,702.619,2.14741,378.405
113562.354,77422.78812,190985.1,32.37189076,26.27727114,704.0203201,2.59E+01,0.00E+00,,0.000903057,0.118977,0.785117,54.2177,4.316,50738.5,53387.5549,845730.208,1001.06,19392.5,1348.25,3.05389,3409.97,2468.88,21624.2,40000,190960,0.0274239,0.249622,57720.7,4039.01,146072,1.00E-06,247721,647721,4652.54,1123.42,2.92002,638.779,4761.11,1103.64,4.14073,616.607,247721,4750.17,1100.54,0.958789,610.14,4759.07,1096.95,2.03629,607.175
113562.354,9728.001854,123290.4,36.43622632,47.79359575,581.8684991,2.91E+01,0.00E+00,,1.18297,0.111235,11.4764,35.1724,4.38313,35982.6,29134.64611,857637.6913,646.224,20011.1,1021.67,3.00001,1755.16,1810.64,16090.8,40000,123272,0.0248554,11.1265,79235.5,4183.69,150854,3.96E-05,180033,580033,4366.88,1019.46,2.72887,535.238,4447.76,1003.82,3.23686,518.224,180033,4446.86,996.264,1.31248,508.801,4449.39,994.217,1.73368,507.072
113562.354,45364.8847,158927.2,12.71107447,29.29787619,721.5108815,1.02E+01,0.00E+00,,0.122285,0.0772528,0.507662,50.5389,4.04866,33312.7,22280.71384,784122.1727,833.054,18079.5,1150.37,2.97727,494.05,1579.33,14107.7,40000,158911,0.0289454,0.0270527,84282.9,2023.61,89545.3,2.41E-06,215672,615672,3031.88,1183.68,2.75744,659.1,3097.1,1165.39,4.05288,638.471,215672,3091.48,1161.47,0.85987,631.215,3090.11,1157.81,2.37147,628.627
113562.354,93434.35718,206996.7,29.06301857,29.89219088,556.4789589,2.33E+01,0.00E+00,,0.0241576,0.0899715,2.17992,52.2247,4.46868,42239,37666.26957,679813.6461,1085.02,15488.2,1183.6,3.01295,3338.08,2064.55,18244.3,40000,206976,0.0191866,1.67196,53164,3916.8,142268,1.00E-06,263737,663737,3513.08,786.295,3.24908,451.757,3590.01,772.664,4.28662,436.694,263737,3588.32,769.879,1.55486,430.896,3598.86,767.465,2.20586,428.853
113562.354,30171.49473,143733.8,11.15649055,23.71273753,681.1708405,8.93E+00,0.00E+00,,0.219902,0.0714465,0.45679,46.0553,3.81467,29358.7,18098.31691,744516.1917,753.415,17210.1,1048.47,2.91144,359.5,1420.88,12737.4,40000,143720,0.0276068,0.0222607,85250.1,1905.15,86839.1,4.42E-06,200481,600481,2807.01,1129.17,2.67418,623.374,2865.2,1112.15,3.9509,604.317,200481,2859.87,1107.77,0.889021,596.741,2857.86,1104.27,2.40887,594.388
112810.3176,0,112810.3,16.46315354,26.66259042,708.3667304,1.32E+01,0.00E+00,,0.277007,0.0976357,0.411563,38.3719,3.34149,31008,22111.01136,798177.7494,591.298,18508.1,1066.47,2.86007,1690.41,1573.2,14054.8,40000,112795,0.032196,0.0423674,78160.5,2856.23,115191,6.68E-06,169556,569556,3833.38,1317.64,2.25165,704.568,3914.42,1297.58,3.61999,682.346,169556,3905.92,1292.07,0.621479,673.917,3905.43,1287.84,2.08169,670.704
81003.68432,0,81003.7,15.48530047,15.62061693,519.0173943,1.24E+01,0.00E+00,,0.745297,0.0519453,0.790446,28.5063,3.27272,16313.1,8052.602038,391471.0539,424.592,9120.81,479.655,2.5296,2725.1,942.687,8542.18,40000,80994.3,0.0120184,0.520328,56772.7,2897.98,126432,3.26E-05,137755,537755,2044.5,492.535,2.66376,273.205,2080.29,485.357,3.36195,265.722,137755,2078.1,481.871,1.42953,260.271,2077.81,480.737,1.81885,259.503
113562.354,80001.55159,193563.9,26.26311286,16.00067629,482.5433851,2.10E+01,0.00E+00,,0.176751,0.074929,3.50894,48.3332,4.40251,34567.8,26302.92588,601922.0194,1014.62,13757.4,1004.18,2.94662,3206.25,1718.64,15304.5,40000,193547,0.0158784,3.0434,52598.2,3744.75,138963,5.64E-06,250308,650308,2927.04,650.721,3.31868,370.726,2987.88,639.937,4.09533,358.785,250308,2990.26,636.837,1.85295,353.157,2997.16,635.135,2.26223,351.67
97946.58205,0,97946.6,16.81386831,28.63108314,582.138379,1.35E+01,0.00E+00,,0.45998,0.0763765,0.378558,31.7229,3.11404,23117.5,14125.54537,566770.6001,513.395,13200.7,698.824,2.70498,2549.41,1252.92,11274.1,40000,97934.1,0.020373,0.0733576,64644.1,3171.78,128411,1.50E-05,154695,554695,3001.31,834.52,2.40497,449.962,3060.15,821.951,3.51709,436.548,154695,3055.82,817.266,0.947325,429.259,3055.06,814.921,1.8529,427.668
113562.354,27217.25786,140779.6,27.35597342,30.08698119,623.4972785,2.19E+01,0.00E+00,,0.242096,0.115286,0.847966,42.218,3.60751,39019.4,35398.95399,769428.8553,737.898,17755.6,1113.93,2.9186,3616.45,2000.02,17699.3,40000,140760,0.0260702,0.428556,57431.9,4143.89,150766,7.74E-06,197521,597521,4512.55,1068.53,2.55717,585.207,4609.64,1050.7,3.67301,565.522,197521,4601.64,1046.23,0.866413,558.146,4611.44,1042.81,1.81375,555.328
113562.354,30253.60332,143816,25.6477491,26.54998862,488.5715549,2.05E+01,0.00E+00,,0.469603,0.0808837,4.68942,37.7568,3.71284,29371.7,21464.69995,612080.7313,753.838,14157.1,853.613,2.81565,3455.67,1549.63,13851.5,40000,143800,0.017663,4.32251,55054.8,3894.37,146283,1.60E-05,200561,600561,3164.43,723.941,2.929,399.928,3228.45,712.472,3.65853,387.272,200561,3230.13,708.313,1.43549,380.687,3235.35,706.521,1.90887,379.218
113562.354,65102.05321,178664.4,36.60101984,44.66447195,453.0576511,2.93E+01,0.00E+00,,1.26609,0.0665076,12.4765,44.8161,6.09543,31270.8,20407.15769,682337.2888,936.525,15731.1,1002.59,3.04622,757.77,1510.31,13511.9,40000,178649,0.0146567,12.047,79517.8,3580.02,132296,4.01E-05,235410,635410,2609.77,600.416,3.66804,327.393,2657.87,591.504,3.61586,317.252,235410,2659.73,587.116,2.15724,311.285,2660.3,586.268,2.19834,310.395
113562.354,35739.02122,149301.4,34.85620645,16.8470145,526.4367343,2.79E+01,0.00E+00,,0.349992,0.0909454,9.4664,40.6223,3.72673,32805.7,26388.22262,657951.5361,782.585,15175.4,960.252,2.84645,3611.89,1721.48,15328.8,40000,149284,0.0197766,9.06824,55008.9,4108.53,150215,1.17E-05,206045,606045,3557.27,810.714,2.84685,448.647,3630.31,797.491,3.72098,434.086,206045,3629.37,793.365,1.26359,427.308,3637.82,791.063,1.87659,425.416
91937.73015,0,91937.7,22.23408654,40.08891711,589.7950593,1.78E+01,0.00E+00,,0.75449,0.0898198,1.19644,31.8723,3.49218,25862.1,16526.88169,602142.2927,481.89,14050.3,716.682,2.84679,1867.31,1356.82,12180.6,40000,91924.2,0.0201631,0.883268,74319.7,3682.97,142486,2.89E-05,148685,548685,3528.03,826.558,2.42055,434.564,3592.51,814.179,3.30898,421.489,148685,3590.47,808.571,1.06576,413.706,3592.79,806.522,1.6857,412.202
113562.354,69536.3196,183098.7,38.40644699,42.59643648,490.015976,3.07E+01,0.00E+00,,0.792065,0.076144,11.4926,46.7735,5.34062,34655.7,25389.13113,705269.8573,959.761,16259.5,1036.59,3.0324,1617.66,1687.95,15041.4,40000,183082,0.0165097,11.0415,71869.4,3788.97,138131,2.48E-05,239843,639843,2982.05,676.916,3.48052,373.643,3039.95,666.263,3.72377,361.743,239843,3043.38,661.577,2.04034,355.206,3045.76,660.389,2.20017,354.062
113562.354,16371.40515,129933.8,17.49624004,29.48429754,506.140434,1.40E+01,0.00E+00,,0.531511,0.0771629,0.434085,34.3162,3.49973,26996.5,18242.06207,614990.2397,681.071,14294.2,787.866,2.78825,2937.88,1426.61,12787,40000,129919,0.0188916,0.103726,60525.7,3501.9,136541,1.69E-05,186680,586680,3026.61,773.912,2.80172,424.015,3088.67,762.022,3.58694,410.916,186680,3086.71,757.49,1.33101,403.944,3086.51,755.662,1.94916,402.581
103830.3419,0,103830.3,20.97154185,34.50958462,661.5573675,1.68E+01,0.00E+00,,0.398406,0.103118,0.420528,35.7451,3.30229,30245.1,22124.36712,718998.7754,544.222,16720.1,912.679,2.84242,2498.76,1573.68,14059,40000,103815,0.0273069,0.0706414,69493.5,3530.08,135511,1.22E-05,160576,560576,4048.92,1118.54,2.25796,593.847,4131.49,1101.26,3.49333,575.118,160576,4124.56,1095.67,0.727325,566.84,4124.71,1092.28,1.88182,564.306
113562.354,74944.29051,188506.6,34.71020427,32.01963744,475.7633706,2.78E+01,0.00E+00,,0.271554,0.0736088,8.86577,47.3075,4.44991,33207.2,24897.66844,605597.7953,988.112,13871.9,979.825,2.92236,3088.95,1671.22,14897.9,40000,188490,0.0156486,8.41028,54737.9,3826.84,140534,8.73E-06,245251,645251,2876.69,641.373,3.33229,363.349,2935.62,630.874,4.00761,351.693,245251,2938.39,627.51,1.89307,345.942,2944.35,625.944,2.24758,344.556
113562.354,42862.51157,156424.9,29.02403683,27.5817483,639.274518,2.32E+01,0.00E+00,,0.170189,0.115768,0.905375,46.4029,3.83864,42287.4,40123.40148,787465.826,819.907,18121.3,1190.57,2.96111,3584.9,2132.42,18815.9,40000,156404,0.0260352,0.445134,56921.1,4144.69,149850,5.30E-06,213165,613165,4529.19,1067.03,2.67529,591.684,4628.96,1048.87,3.79196,571.523,213165,4620.17,1044.86,0.909664,564.491,4630.71,1041.41,1.86852,561.624
90748.13177,0,90748.1,34.00745174,31.1577243,672.3153012,2.72E+01,0.00E+00,,0.299853,0.113205,7.12764,35.9388,3.15698,29069,22397.7312,628544.2684,475.642,14545.5,868.966,2.76051,3829.86,1583.55,14144,40000,90732.3,0.0245154,6.76753,55780.5,4149.76,153775,1.15E-05,147493,547493,4437.89,1005.17,2.1195,530.399,4523.92,989.017,3.44215,513.25,147493,4513.76,984.305,0.628755,505.839,4528.18,980.617,1.63818,502.925
83396.28381,0,83396.3,35.95565722,48.86101825,589.9598985,2.88E+01,0.00E+00,,1.28017,0.0820077,15.2452,31.8394,4.1015,23706.9,13661.20421,583703.105,437.12,13649.5,665.278,2.89221,297.12,1231.86,11089.9,40000,83384,0.0179529,14.9332,90852.5,3673.59,140222,5.29E-05,140145,540145,3230.15,735.926,2.56739,378.656,3284.02,725.435,3.09734,367.568,140145,3280.77,719.59,1.2934,360.069,3280.31,718.117,1.65868,358.943
113562.354,87880.07505,201442.4,33.93018352,22.41712104,583.5604679,2.71E+01,0.00E+00,,0.0331929,0.0975421,3.84742,52.1648,4.38165,44012.9,41382.87797,715286.9532,1055.9,16307,1234.75,3.00933,3492.45,2166.45,19101.7,40000,201421,0.0207848,3.33716,53381.8,4062.54,146208,1.02E-06,258182,658182,3809.02,851.907,3.16365,487.651,3893.1,837.018,4.22748,471.146,258182,3889.14,834.127,1.39137,465.153,3901.68,831.391,2.12543,462.845
92529.47855,0,92529.5,13.38296116,15.88066225,643.4171253,1.07E+01,0.00E+00,,0.382064,0.067321,0.371974,34.9648,3.18159,21257.1,11619.93393,560326.5646,485.003,13032.2,709.29,2.69073,1420.64,1134.87,10239,40000,92518.1,0.0219092,0.0397997,73816.7,2444.97,106199,1.08E-05,149279,549279,2648.98,896.966,2.29766,483.603,2699.49,883.77,3.61504,469.595,149279,2694.36,879.155,0.807587,462.18,2692.84,876.367,1.97881,460.375
113562.354,52755.8651,166318.2,16.97524647,26.78493622,573.2661586,1.36E+01,0.00E+00,,0.231431,0.0756467,0.485288,46.5418,4.01975,32328.9,22678.6298,667355.6833,871.799,15401.2,965.08,2.93081,2089.62,1593.63,14230.8,40000,166302,0.0209638,0.0395465,66228.7,3033.13,119398,6.02E-06,223063,623063,2965.96,858.201,2.99375,481.675,3030.12,844.577,3.9689,466.504,223063,3026.87,840.881,1.31965,459.905,3025.87,838.552,2.25708,458.249
81237.16743,0,81237.2,18.62376352,26.65917326,618.2940772,1.49E+01,0.00E+00,,0.410337,0.0722291,0.447043,33.3617,3.08864,20309.8,11515.92483,472687.5361,425.807,11006.4,585.824,2.63916,2807.25,1129.71,10193.7,40000,81225.9,0.0176508,0.123756,59961.3,3179.5,130825,1.58E-05,137987,537987,2839.19,723.334,2.27632,390.272,2892.67,712.298,3.4883,378.908,137987,2889.01,708.228,0.863227,372.238,2889.16,706.033,1.73483,370.811
92807.47579,0,92807.5,29.33674839,38.02635149,502.1282968,2.35E+01,0.00E+00,,1.08549,0.0687483,11.9073,27.5664,3.69809,21073.6,11934.23619,516678.433,486.46,12058.1,612.96,2.74358,1525,1150.31,10374.8,40000,92796,0.0150635,11.6417,76131.3,3595.58,140582,4.44E-05,149557,549557,2703.68,617.309,2.74905,327.971,2751.56,608.415,3.21978,318.378,149557,2750.06,603.759,1.44054,311.95,2749.93,602.538,1.74697,311.002
92729.63017,0,92729.6,18.30658738,19.04392292,728.4613353,1.46E+01,0.00E+00,,0.269894,0.0914191,0.437536,39.1225,3.30865,26293.1,17033.49414,652962.8053,486.04,15148,865.308,2.77695,2080.47,1377.78,12363,40000,92715.9,0.0273987,0.0579789,71392.9,2978.11,120185,7.73E-06,149477,549477,3591.79,1121.73,2.11407,594.807,3664.44,1104.64,3.55428,576.418,149477,3656.44,1099.74,0.581472,568.688,3656.76,1095.95,1.90482,565.882
113562.354,19020.75881,132583.1,16.30762625,17.86284384,586.545345,1.30E+01,0.00E+00,,0.35839,0.0807454,0.413877,38.8309,3.52035,29030.7,19777.13097,682554.4224,694.956,15836.3,902.715,2.84225,2137.99,1486.41,13305.3,40000,132568,0.0233799,0.0416081,69339.6,3074.1,122171,9.54E-06,189329,589329,3169.04,957.226,2.65066,524.662,3235.66,942.507,3.70773,508.404,189329,3231.08,937.873,1.03975,500.947,3229.81,935.196,2.08993,499.063
113562.354,55938.63087,169501,34.00541082,41.83861463,638.1488867,2.72E+01,0.00E+00,,0.425746,0.116706,3.19088,48.8523,4.50374,46067.3,44671.9253,870814.5396,888.449,20060.8,1295.12,3.0588,2850.9,2253.04,19827.4,40000,169478,0.0252915,2.70675,64272.8,4204.24,149945,1.33E-05,226239,626239,4565.16,1037.55,2.91504,573.756,4659.79,1020.03,3.72783,554.469,226239,4656.98,1014.61,1.23941,546.456,4668.25,1011.66,1.92447,543.916
113562.354,15325.38526,128887.7,18.52780748,24.6228824,623.356927,1.48E+01,0.00E+00,,0.311451,0.0924605,0.427324,39.26,3.46833,31547.2,23258.29277,729083.0706,675.578,16911.9,968.187,2.86289,2419.53,1614.24,14408.2,40000,128872,0.0260651,0.0475615,68529.1,3298.52,128127,8.43E-06,185633,585633,3627.22,1067.23,2.52055,580.983,3704.76,1050.57,3.66995,562.569,185633,3699.22,1045.75,0.872567,554.858,3698.42,1042.6,2.036,552.559
96133.35363,0,96133.4,31.62187457,25.54985741,624.745752,2.53E+01,0.00E+00,,0.353128,0.106927,6.77556,33.5776,3.09703,28565.2,21734.28365,626169.7037,503.874,14510.4,845.832,2.75404,3792.11,1559.5,13936.7,40000,96117.8,0.0232883,6.4406,56001,4120.01,153350,1.34E-05,152879,552879,4190.59,954.821,2.22905,506.888,4272.17,939.593,3.45366,490.664,152879,4265.2,934.804,0.728325,483.204,4277.09,931.534,1.65193,480.654
100279.6114,0,100279.6,19.3290584,43.88749932,534.5311947,1.55E+01,0.00E+00,,1.30741,0.081666,1.24397,29.157,4.08347,25851,15671.79559,646244.835,525.622,15099.2,749.356,2.91852,734.36,1320.72,11866.1,40000,100266,0.0190147,0.960548,86038,3516.18,137298,4.72E-05,157027,557027,3213.31,779.205,2.72771,406.288,3270.03,768.057,3.16599,394.181,157027,3266.95,762.049,1.39809,386.455,3266.64,760.589,1.72132,385.269
79844.58465,0,79844.6,26.253731,34.14242993,700.5540807,2.10E+01,0.00E+00,,0.329549,0.100702,1.01592,37.341,3.23418,25509.2,17192.71491,556018.3081,418.493,12898,737.834,2.74641,3241.23,1384.31,12419.7,40000,79830.7,0.0222364,0.644853,59585.6,3784.85,145670,1.32E-05,136592,536592,3951.4,911.628,2.07882,479.467,4026.94,897.25,3.42785,464.512,136592,4019.51,892.702,0.63207,457.315,4028.08,889.454,1.63372,454.885
113562.354,68390.16485,181952.5,33.49363362,37.28862302,544.1664405,2.68E+01,0.00E+00,,0.367784,0.0909331,5.99854,48.1018,4.53504,39020.7,32847.98564,722945.5503,953.74,16612.5,1117.07,3.00567,2768.93,1925.01,17063.8,40000,181933,0.0194967,5.52936,61437.3,3986.05,144497,1.16E-05,238694,638694,3554.62,799.523,3.17345,447.73,3627.82,786.239,3.87624,433.053,238694,3629.43,781.939,1.59828,426.267,3637.32,779.866,2.07913,424.47
113562.354,64913.74836,178476.1,30.84998718,23.31599855,577.2981155,2.47E+01,0.00E+00,,0.148765,0.0993447,3.10688,48.4496,4.09774,40751.4,36812.32332,714178.6545,935.51,16354.9,1159.67,2.96674,3541.36,2040.47,18041.1,40000,178456,0.0214048,2.63114,54268.7,4080.77,147777,4.69E-06,235217,635217,3881.5,877.422,2.98127,494.818,3965.49,862.407,3.98183,478.174,235217,3961.87,858.965,1.24864,471.768,3973.79,856.191,1.98719,469.442
85971.64602,0,85971.6,30.85965709,26.63049751,467.5834834,2.47E+01,0.00E+00,,1.03475,0.049302,16.153,26.0025,3.56019,15380.5,7916.180569,388947.8597,450.636,9054.58,484.006,2.43964,3139.07,934.582,8470.29,40000,85962.3,0.0104945,15.9084,53885.1,3316.28,135209,4.85E-05,142723,542723,1940.54,429.93,2.95185,238.993,1974.32,423.845,3.27503,232.354,142723,1972.7,420.618,1.66579,227.479,1972.08,419.781,1.86925,226.821
113562.354,29887.28399,143449.6,18.14054041,47.54390188,657.9690552,1.45E+01,0.00E+00,,0.861541,0.0929567,0.475707,44.717,4.63663,36158.7,26128.7078,888813.5884,751.91,20683.5,1113.83,3.07698,398.23,1712.83,15254.7,40000,143433,0.0271903,0.0444091,89275.7,3024.03,118210,2.16E-05,200194,600194,3656.01,1114.02,2.83852,598.405,3726.59,1097.3,3.51296,579.956,200194,3720.01,1090.07,1.34488,570.494,3718.27,1087.61,2.15415,568.653
113562.354,51775.13171,165337.5,28.8184501,37.70744733,538.0013992,2.31E+01,0.00E+00,,0.468506,0.087793,3.7494,44.7971,4.36291,35340,27967.32474,706127.7898,866.648,16283.8,1033.33,2.96201,2599.33,1773.26,15771.7,40000,165320,0.0187596,3.31269,62416.1,3924.47,143604,1.48E-05,222081,622081,3431.95,769.811,3.16197,436.662,3503.05,756.942,3.76325,422.372,222081,3505.3,752.331,1.56368,415.365,3511.72,750.383,2.01152,413.681
113562.354,38253.71915,151816.1,18.93218455,34.03714056,482.0337527,1.51E+01,0.00E+00,,0.610295,0.0749565,0.731996,39.7826,4.1418,29688.5,20383.37452,624312.182,795.779,14455.5,855.178,2.89604,2540.5,1509.41,13504.2,40000,151801,0.0169543,0.34847,62689.1,3597.45,137777,1.98E-05,208562,608562,2936.41,694.727,3.10394,383.229,2995.42,683.948,3.64855,371.234,208562,2996.71,679.606,1.66814,364.702,2998.26,678.172,2.02874,363.495
113562.354,34751.77396,148314.1,18.2331622,17.59254072,501.1763988,1.46E+01,0.00E+00,,0.437711,0.0755728,0.487315,39.6449,3.80652,29091.6,20140.57198,613207.4609,777.422,14202.7,835.645,2.84567,2933.72,1500.24,13424.9,40000,148299,0.0179761,0.105601,58704.7,3510.65,135560,1.37E-05,205060,605060,2961.64,736.39,2.97124,408.462,3023.43,724.841,3.72382,395.67,205060,3022.71,720.77,1.47572,389.12,3022.91,719.046,2.04791,387.797
113562.354,54866.90582,168429.3,30.07136627,38.22602631,687.0446463,2.41E+01,0.00E+00,,0.252796,0.120532,0.675608,50.3873,4.3066,47207.5,46697.38554,882549.9472,882.828,20352.6,1291.12,3.05027,2952.54,2304.86,20260.4,40000,168406,0.0278748,0.176894,63561.3,4054.58,145803,7.46E-06,225167,625167,4718.69,1142.64,2.79686,634.583,4823,1123.13,3.79937,612.939,225167,4815.72,1118.35,1.00937,605.266,4821.29,1114.99,1.97198,602.485
113562.354,11060.46496,124622.8,26.4485173,27.36010022,538.4505273,2.12E+01,0.00E+00,,0.435163,0.0980474,3.99974,33.6736,3.30146,31017.2,24471.49673,669565.8381,653.218,15515.9,904.582,2.80755,3680.19,1656.58,14772.3,40000,124606,0.0216568,3.6676,56372.7,4093.02,151998,1.50E-05,181367,581367,3837.74,887.794,2.59277,481.95,3915.26,873.644,3.5465,466.49,181367,3913.42,868.841,1.04927,459.077,3921.9,866.272,1.75687,457.023
113562.354,16686.58846,130248.9,37.04341049,16.5453626,612.4105057,2.96E+01,0.00E+00,,0.285165,0.119926,8.50427,38.7843,3.42331,37631.4,34580.07254,765213.8134,682.694,17655,1111.16,2.8751,3926.05,1976.23,17498,40000,130229,0.0262258,8.11626,56057.5,4367.32,157746,9.62E-06,186990,586990,4695.98,1075.3,2.46361,583.577,4792.44,1057.45,3.5893,563.967,186990,4782.02,1052.67,0.825073,556.358,4797.04,1049.03,1.74753,553.336
86200.10532,0,86200.1,18.06308856,37.14003967,540.8147459,1.45E+01,0.00E+00,,0.842119,0.0673707,0.948885,29.4932,3.4577,20538,11064.60004,487060.1482,451.825,11366,578.699,2.74733,1512.32,1107.07,9994.49,40000,86189,0.0154037,0.66486,74197.7,3250.49,133261,3.42E-05,142950,542950,2650.28,631.283,2.57717,337.65,2697.02,622.098,3.29581,327.974,142950,2694.72,617.566,1.29651,321.458,2694.83,616.149,1.74124,320.449
113562.354,73509.37269,187071.7,21.85177826,29.97362053,542.3428481,1.75E+01,0.00E+00,,0.151368,0.0823071,0.586506,49.032,4.25602,36798.4,29170.56389,656731.4288,980.582,15088.4,1017.33,2.97075,2958.47,1811.78,16100.5,40000,187054,0.0189656,0.112395,56856.3,3609,135089,4.47E-06,243815,643815,3220.14,776.864,3.15704,441.179,3290.97,763.902,4.08078,426.802,243815,3290.45,760.679,1.51307,420.738,3292.28,758.624,2.20109,419.113
113562.354,38721.67516,152284,12.80433111,30.9889513,589.803737,1.02E+01,0.00E+00,,0.285839,0.0671781,0.448097,44.3219,3.86186,28448.3,17618.50356,665354.9553,798.238,15381.5,935.714,2.89115,1147.63,1401.62,12570.1,40000,152270,0.0221042,0.0282396,75240.6,2409.29,101822,6.62E-06,209031,609031,2638.28,904.504,2.8908,504.13,2692.82,890.753,3.93308,488.811,209031,2688.69,886.699,1.22053,481.811,2687.12,884.166,2.3126,480.11
82057.42287,0,82057.4,26.87127483,33.65755841,463.5166391,2.15E+01,0.00E+00,,1.2726,0.0444153,13.1431,25.8111,3.85847,14921.3,6981.727712,371593.0758,430.12,8644.29,468.686,2.5173,1702.58,877.118,7959.85,40000,82048.7,0.00948673,12.9017,67715.3,3053.12,128261,6.29E-05,138810,538810,1751.17,388.415,3.09689,215.402,1780.01,383.204,3.21572,209.573,138810,1777.53,380.181,1.74634,205.064,1776.61,379.469,1.87897,204.466
108724.405,0,108724.4,29.00162863,26.90597379,509.7923575,2.32E+01,0.00E+00,,0.575079,0.0865888,9.21849,27.932,3.09835,25549.6,18125.83686,597823.8829,569.886,13909.5,751.577,2.69996,3653.64,1421.98,12746.9,40000,108710,0.0191319,8.94524,56473.7,4009.86,151348,2.11E-05,165471,565471,3393.22,784.255,2.57894,422.899,3459.22,772.161,3.44114,409.812,165471,3458.76,767.325,1.12941,402.584,3463.55,765.275,1.72977,401.017
113562.354,37758.80446,151321.2,28.90317375,20.14067738,453.2540722,2.31E+01,0.00E+00,,0.541565,0.0702423,8.3368,38.584,3.97784,27162.6,18589.31611,572302.2667,793.188,13226.6,808.583,2.78935,3327.28,1440.34,12906.2,40000,151307,0.0152741,7.96557,54344.5,3795.7,143059,1.85E-05,208068,608068,2748.97,625.886,3.14099,347.843,2803.98,616.136,3.68463,336.967,208068,2806.56,612.293,1.72503,330.937,2809.69,610.963,2.03478,329.794
113562.354,5373.492302,118935.8,17.52975789,17.58244386,475.6387069,1.40E+01,0.00E+00,,0.688179,0.0753286,0.666353,28.6958,3.34854,24747.9,16310.18719,587389.3604,623.421,13674.7,730.48,2.72522,3230.69,1347.76,12101.7,40000,118922,0.0174861,0.390236,58274.7,3634.94,142238,2.37E-05,175683,575683,2953.93,716.449,2.80097,389.938,3012.39,705.66,3.46265,378.053,175683,3012.01,701.014,1.38926,371.185,3013.14,699.444,1.84454,369.963
113562.354,78358.93738,191921.3,36.44860191,25.97977256,567.5952131,2.92E+01,0.00E+00,,0.0945172,0.0953935,6.15031,50.3411,4.26761,41441.3,37668.78544,700653.9847,1005.99,16001.1,1181.79,2.97784,3523.64,2064.62,18244.9,40000,191901,0.0203432,5.65776,53513.1,4085.06,147172,2.95E-06,248662,648662,3726.09,833.885,3.10596,474.518,3807.02,819.481,4.10924,458.56,248662,3803.8,816.36,1.38022,452.453,3815.74,813.729,2.07588,450.233
113562.354,42443.65577,156006,38.73620286,48.33641058,507.7123162,3.10E+01,0.00E+00,,1.51585,0.0827856,13.6749,41.6108,5.65871,33596,24115.68596,777953.9479,817.737,18046.9,1031.7,3.04414,926.77,1644.27,14666.5,40000,155990,0.0184493,13.2701,82686.7,3855.68,140522,4.81E-05,212751,612751,3249.72,756.317,3.34469,404.294,3310.07,744.91,3.38322,391.547,212751,3310.95,739.141,1.8053,384.145,3311.43,737.972,1.93455,383.022
113562.354,48905.28229,162467.6,28.63953721,31.01354526,674.913855,2.29E+01,0.00E+00,,0.119054,0.116722,0.674994,48.8995,3.95594,44116.6,42487.01028,817216.1851,851.581,18816.9,1224.57,2.98741,3354.47,2195.87,19348.6,40000,162446,0.0275336,0.191292,59248.1,4012.02,145434,3.49E-06,219207,619207,4568.57,1128.04,2.69457,628.185,4672.05,1108.75,3.8541,606.67,219207,4662,1104.91,0.865305,599.707,4668.87,1101.34,1.93065,596.781
113562.354,31937.5127,145499.9,33.38200716,39.8486939,669.9715463,2.67E+01,0.00E+00,,0.406555,0.131236,2.30857,45.1746,4.06542,45401.1,45067.21915,896099.0827,762.629,20687.9,1288.1,3.01874,3185.26,2263.24,19912.7,40000,145477,0.0287789,1.85611,63313.6,4322.05,154129,1.31E-05,202238,602238,5138.01,1180.42,2.59719,642.202,5243.95,1160.64,3.5885,620.456,202238,5235.69,1154.82,0.940729,611.966,5249.46,1151.16,1.80794,608.849
113562.354,68886.5903,182448.9,26.90934055,14.89310011,533.9978178,2.15E+01,0.00E+00,,0.177824,0.0878325,2.35281,47.8529,4.17536,37535.3,31257.31101,661344.8548,956.345,15146,1072.87,2.95295,3382.74,1876.82,16654.4,40000,182430,0.0188875,1.88667,53851.7,3916.83,143784,5.63E-06,239191,639191,3431.25,774.138,3.10595,438.024,3504.26,761.111,4.01068,423.605,239191,3504.14,757.76,1.47252,417.456,3513.3,755.502,2.07003,415.554
78773.78976,0,78773.8,20.53438696,16.7204624,647.1277731,1.64E+01,0.00E+00,,0.361269,0.0781287,0.492745,34.7529,3.10352,21098.7,12369.64412,479575.7065,412.891,11156.5,604.65,2.65308,2997.69,1171.39,10559.8,40000,78762.1,0.0185072,0.153619,58805.2,3320.86,134573,1.42E-05,135523,535523,3069.82,758.501,2.19619,406.757,3128.07,746.789,3.47994,394.724,135523,3123.88,742.73,0.764587,388.01,3125.15,740.288,1.6976,386.376
113562.354,44030.82395,157593.2,24.01782025,35.45960769,580.2077435,1.92E+01,0.00E+00,,0.37235,0.097798,0.600814,44.6403,4.05783,37546.8,31175.58566,740737.048,826.045,17125.4,1040.49,2.96924,2835.09,1874.31,16633.1,40000,157574,0.0224227,0.163642,62738,3867.11,142807,1.15E-05,214335,614335,3828.88,919.012,2.8686,507.809,3910.28,903.964,3.73995,491.201,214335,3909.06,899.329,1.23807,483.895,3911.92,896.907,1.96866,481.952
113562.354,8632.317012,122194.7,35.42525056,42.75893839,538.8040594,2.83E+01,0.00E+00,,1.06587,0.0985486,12.817,32.8193,4.10142,31967.8,24181.08644,764334.5549,640.489,17824,920.597,2.92791,1939.87,1646.54,14686,40000,122178,0.0220492,12.4933,76339.7,4110.25,149945,3.62E-05,178939,578939,3867.54,904.115,2.77311,478.135,3940.03,890.358,3.285,463.09,178939,3939.73,883.79,1.35742,454.586,3941.94,881.966,1.75629,453.063
113562.354,86769.68541,200332,18.95729139,47.86185295,744.0544374,1.52E+01,0.00E+00,,0.369476,0.0896836,0.571754,57.3427,5.27072,44744.6,36030.54425,943306.1663,1050.09,21754,1379.71,3.17869,361.18,2018.19,17852.9,40000,200312,0.0277084,0.0240634,85826.3,2657.5,105581,7.93E-06,257073,657073,3520.92,1134.89,3.27472,636.837,3594.63,1116.8,4.05189,616.624,257073,3589.34,1111.3,1.4702,608.38,3587.34,1108.34,2.67135,606.308
91532.03643,0,91532,19.95450545,39.26895009,678.0599539,1.60E+01,0.00E+00,,0.539686,0.0926606,0.427746,36.5149,3.4762,26805.1,17157.28231,652563.932,479.762,15209.8,793.726,2.8555,1530.29,1382.86,12407.1,40000,91518.2,0.0246355,0.0718125,77757.8,3277.57,129213,1.75E-05,148279,548279,3644.06,1009.25,2.23758,530.52,3713.21,994.136,3.42805,514.486,148279,3707.23,988.314,0.805215,506.156,3706.42,985.42,1.84515,504.12
113562.354,32110.37047,145672.7,37.87175796,37.02285826,705.1329671,3.03E+01,0.00E+00,,0.263988,0.144065,2.72203,46.5829,3.94967,49030.7,52511.83349,921163.8418,763.525,21208.5,1382.19,3.02857,3762.57,2447.99,21451,40000,145648,0.0310343,2.25264,59101.5,4385.65,160812,8.66E-06,202409,602409,5640.44,1272.83,2.49812,695.043,5758.25,1251,3.62546,670.913,202409,5744.1,1245.73,0.78428,662.794,5762.62,1241.37,1.80493,659.048
113562.354,80999.01425,194561.4,35.65221544,38.74666011,702.2268602,2.85E+01,0.00E+00,,0.13667,0.124626,1.11897,54.6014,4.62391,54020.6,59037.06465,909012.5164,1019.8,20834.2,1458.49,3.10357,3271.4,2599.95,22707,40000,194535,0.027241,0.578034,59763.9,4177.16,150665,4.09E-06,251296,651296,4872.11,1117.04,3.00707,632.463,4981.04,1097.24,4.01128,610.425,251296,4972.78,1093.16,1.11621,603.3,4985.06,1089.64,2.03726,600.306
113562.354,28104.32167,141666.7,14.85545918,24.57543708,534.5629014,1.19E+01,0.00E+00,,0.420935,0.0698072,0.420945,39.3174,3.70195,27181.3,17304.48688,627534.8521,742.58,14549.5,840.211,2.8334,2058.82,1388.87,12459.4,40000,141653,0.0197539,0.0463443,67199.2,2959.04,119362,1.15E-05,198414,598414,2740.53,808.768,2.87621,447.639,2797,796.467,3.74985,434.007,198414,2793.4,792.184,1.34682,427.094,2792.29,790.156,2.13823,425.665
113562.354,87534.81314,201097.2,25.48725633,48.08217846,634.4161046,2.04E+01,0.00E+00,,0.508697,0.0973699,0.583432,53.9135,5.36939,46491.4,41182.04933,884747.3798,1054.09,20414.5,1283.11,3.15828,1594.33,2161.05,19056.5,40000,201076,0.0229672,0.0610278,73323.5,3618.35,132654,1.40E-05,257837,657837,3815.14,941.954,3.36037,527.085,3896.37,926.296,3.90329,509.803,257837,3895.28,920.789,1.742,501.982,3894.8,918.689,2.37909,500.294
113562.354,10399.90282,123962.3,35.53319588,24.31021213,656.5706997,2.84E+01,0.00E+00,,0.251872,0.13585,5.10255,38.8302,3.3702,40790.2,39822.14003,823069.2094,649.73,18981.1,1203.91,2.90754,4059.76,2124.21,18746.8,40000,123941,0.0296528,4.71056,56195.6,4421.07,160632,8.57E-06,180702,580702,5321.32,1215.84,2.31888,654.466,5430.88,1195.51,3.5415,632.102,180702,5415.32,1190.45,0.686302,624.205,5434.01,1186.11,1.73325,620.53
113562.354,91259.31628,204821.7,19.03383744,47.3781128,452.9110779,1.52E+01,0.00E+00,,1.03566,0.0641559,1.59915,49.3968,6.7887,34633.3,22355.06691,696259.9349,1073.64,15977.3,1097.83,3.17014,381.85,1582.01,14130.8,40000,204806,0.0140499,1.12871,78859.1,3197.44,122056,3.16E-05,261567,661567,2518.16,575.563,3.87253,317.382,2563.28,566.951,3.80914,307.648,261567,2565.47,562.778,2.43563,301.988,2566.23,561.995,2.43964,301.122
113562.354,37350.77163,150913.1,27.91630163,40.12504299,500.8791499,2.23E+01,0.00E+00,,0.884314,0.0832033,5.93612,40.1574,4.56746,32358,23463.48164,700579.4457,791.04,16245.3,935.762,2.96663,1969.27,1621.47,14470.5,40000,150897,0.0182815,5.54579,71055.4,3841.71,142633,2.90E-05,207658,607658,3260.05,749.486,3.13048,407.149,3323.51,737.882,3.51128,394.258,207658,3325.77,732.687,1.67699,387.091,3328.13,731.261,1.9509,385.827
113562.354,22189.47237,135751.8,26.06442552,23.95388204,463.9787391,2.09E+01,0.00E+00,,0.609613,0.0744952,6.6953,34.3593,3.68202,26395.1,18128.39142,582659.9667,711.571,13510.6,778.596,2.75855,3418.37,1422.08,12747.8,40000,135738,0.0163504,6.36348,55292.2,3831.61,145545,2.12E-05,192499,592499,2916.84,670.044,2.97168,368.536,2974.81,659.702,3.56949,357.074,192499,2976.72,655.487,1.53941,350.639,2979.81,654.015,1.91275,349.425
113562.354,4563.853343,118126.2,29.54500159,17.54626891,617.2841331,2.36E+01,0.00E+00,,0.323167,0.123379,3.07029,35.0076,3.21543,36329.7,32603.99007,768855.1333,619.147,17776,1079.46,2.85827,3874.59,1917.69,17001.7,40000,118107,0.0273685,2.71891,57008.9,4314.5,156519,1.11E-05,174868,574868,4831.93,1122.07,2.34189,601.921,4930.94,1103.74,3.51135,581.856,174868,4920.32,1098.54,0.751519,573.898,4935.15,1094.74,1.71753,570.751
113562.354,4554.723536,118117.1,13.99985919,29.82112515,591.720692,1.12E+01,0.00E+00,,0.417843,0.0766023,0.362189,34.2948,3.27519,26167.5,16572.44371,677156.6651,619.128,15742.4,864.24,2.78877,1701.63,1358.72,12197.1,40000,118103,0.0243033,0.0366767,74318.4,2775.48,114372,1.07E-05,174864,574864,3009.83,994.882,2.52372,539.794,3071.03,980.055,3.64643,523.491,174864,3065.73,974.963,0.957913,515.605,3064.09,972.134,2.09339,513.668
113562.354,88653.572,202215.9,16.78085531,38.23962693,589.6397097,1.34E+01,0.00E+00,,0.227782,0.0723672,0.536843,53.0997,4.88393,37141.1,26348.22561,722565.1078,1059.98,16609.9,1110.34,3.09138,979.76,1720.15,15317.4,40000,202199,0.020249,0.0320305,74869.9,2776.05,109824,5.49E-06,258960,658960,2839.15,829.112,3.38791,470.601,2898.97,815.895,4.17888,455.864,258960,2895.88,812.027,1.77418,449.326,2894.69,809.96,2.60317,447.846
113562.354,1974.186759,115536.5,15.43175908,19.63574279,684.4467918,1.23E+01,0.00E+00,,0.296563,0.0914731,0.399044,37.9396,3.33965,29902,20637.9416,775235.8025,605.592,17983.5,1028.44,2.84931,1559.56,1518.97,13586.8,40000,115521,0.0305728,0.0360397,78613.6,2761.09,112627,7.07E-06,172282,572282,3591.95,1251.19,2.31876,672.158,3667.5,1232.25,3.64695,651.18,172282,3660.17,1226.86,0.680437,642.856,3658.92,1222.91,2.13146,639.957
113562.354,18452.4597,132014.8,13.26437811,29.64611275,520.2472092,1.06E+01,0.00E+00,,0.513822,0.0647131,0.388785,35.8247,3.58055,24634.9,14707.91309,607498.8253,691.988,14109.7,788.646,2.78171,1836.96,1278.86,11500.8,40000,132002,0.0191308,0.0496448,69185.8,2785.13,115192,1.39E-05,188763,588763,2542.86,783.203,2.85391,431.621,2593.62,771.595,3.68132,418.764,188763,2589.67,767.11,1.38049,411.766,2588.52,765.231,2.10457,410.45
87134.21636,0,87134.2,26.59359357,33.19507202,581.9013331,2.13E+01,0.00E+00,,0.49624,0.0836888,5.30567,31.4315,3.11893,22866.3,14473.85145,514480.1033,456.713,11971,646.148,2.69214,3199.47,1268.49,11410.3,40000,87121.5,0.0180332,4.99703,59036.7,3752.41,146107,2.04E-05,143883,543883,3282.98,739.37,2.34601,395.381,3344.27,727.957,3.41353,383.491,143883,3342.58,723.509,0.937281,376.593,3347.55,721.329,1.65504,375.045
113562.354,69270.28667,182832.6,34.17529737,24.14125952,559.944068,2.73E+01,0.00E+00,,0.1472,0.0947865,5.52442,48.6654,4.15756,39730.9,35208.48668,693976.0566,958.35,15879.4,1139.72,2.95723,3527.99,1994.51,17652.7,40000,182813,0.0202971,5.04795,53823.7,4077.42,147424,4.65E-06,239574,639574,3703.02,832.016,3.04731,470.753,3782.66,817.804,4.01638,455.012,239574,3780.08,814.468,1.34743,448.761,3791.46,811.886,2.02805,446.587
113562.354,49426.70539,162989.1,11.45723902,18.40234938,472.8274339,9.17E+00,0.00E+00,,0.45536,0.0524193,0.447396,42.6151,4.22906,24713.2,13591.65816,558227.0766,854.366,12883.4,806.602,2.85564,1435.86,1228.68,11062,40000,162977,0.0153499,0.0474917,66745.7,2457.78,104248,1.20E-05,219738,619738,2060.39,628.169,3.30469,353.795,2100.47,618.898,3.91099,343.348,219738,2097.61,615.305,1.95436,337.502,2096.77,613.994,2.42005,336.515
113562.354,37871.85787,151434.2,12.76876325,44.30483448,690.7181419,1.02E+01,0.00E+00,,0.672141,0.0773281,0.479365,48.1396,4.60156,32752.9,21234.42705,870396.9907,793.776,20209.5,1136.18,3.01252,0.31,1541.15,13778.3,40000,151419,0.0277735,0.0236342,89424.2,2112.21,92014.8,1.39E-05,208180,608180,3045.46,1137.04,2.90254,618.574,3101.94,1120.42,3.7336,600.031,208180,3095.32,1113.76,1.32022,590.813,3093.12,1110.94,2.46706,588.907
89602.78764,0,89602.8,35.42421128,22.91228007,567.351495,2.83E+01,0.00E+00,,0.468786,0.0825764,14.2838,30.7104,3.04936,22306.6,14537.90003,511664.0948,469.654,11899.5,648.588,2.63164,3631.35,1271.34,11435.1,40000,89590.1,0.0177847,13.9823,55131.7,3905.75,149059,1.92E-05,146351,546351,3239.15,729.199,2.37334,391.924,3299.71,717.862,3.43436,380.068,146351,3297.8,713.561,0.947382,373.282,3303.06,711.389,1.65994,371.732
113562.354,42856.25664,156418.6,28.00771393,45.79706201,709.016392,2.24E+01,0.00E+00,,0.53699,0.122157,0.550336,49.2275,4.55567,46322.7,43699.09845,960167.9652,819.869,22272.6,1274.63,3.09024,2139.93,2227.75,19615.8,40000,156396,0.0298101,0.0650761,73192.8,3884.25,140926,1.53E-05,213157,613157,4790.12,1222.2,2.75345,666.568,4891.69,1202.13,3.61518,644.475,213157,4886.56,1195.56,1.09614,635.361,4886.27,1192.4,2.07524,632.864
113562.354,93033.96385,206596.3,25.89203446,45.87898213,529.8810363,2.07E+01,0.00E+00,,0.575539,0.0829115,2.09287,51.6236,5.64018,41354.7,33121.36626,766872.5916,1082.93,17614,1192.84,3.13803,1589.43,1933.18,17133.1,40000,206577,0.0177739,1.59467,70472,3670.32,134705,1.73E-05,263338,663338,3243.98,729.113,3.57424,407.842,3308.24,717.21,3.91068,394.684,263338,3312.52,712.384,2.12479,387.91,3316.46,710.957,2.33651,386.548
113562.354,79360.14936,192922.5,18.38629607,23.30148773,580.167745,1.47E+01,0.00E+00,,0.0862314,0.0759191,0.533661,51.2813,4.35069,36084.4,26798.98558,669906.6461,1011.26,15390.7,1038.14,2.99674,2133.85,1735.09,15445.3,40000,192905,0.0202692,0.042436,63979,3072.19,119106,2.21E-06,249666,649666,2973.96,829.631,3.19868,473.152,3040,816.065,4.22072,458.027,249666,3037.35,813.032,1.46788,451.955,3036.76,810.768,2.3821,450.317
113562.354,74707.15914,188269.5,19.20503407,47.86423706,715.5116319,1.54E+01,0.00E+00,,0.481012,0.0904479,0.552877,54.9509,5.14753,42911.2,33906.43003,927266.4168,986.854,21425.2,1315.15,3.15944,444.92,1956.46,17330.5,40000,188250,0.0271224,0.0267417,85641,2799.94,110001,1.08E-05,245011,645011,3551.9,1111.12,3.19131,618.079,3625.28,1093.58,3.91594,598.534,245011,3619.85,1087.68,1.47529,590.041,3617.92,1084.89,2.55853,588.059
113562.354,45335.21669,158897.6,36.61317282,29.18570749,742.5219384,2.93E+01,0.00E+00,,0.061266,0.143198,0.90522,50.6038,3.97623,51935,57709.07014,914471.6421,832.847,21017.1,1409.47,3.04206,3935.56,2569.69,22457.6,40000,158872,0.0320754,0.397846,56926.3,4238.92,158118,1.89E-06,215633,615633,5605.55,1314.52,2.53724,729.743,5730.89,1291.49,3.81023,703.986,215633,5713.42,1287.55,0.690309,696.866,5727.91,1283.01,1.87985,692.999
113562.354,84756.88758,198319.2,13.82748666,41.25695031,456.4840536,1.11E+01,0.00E+00,,0.715586,0.0563885,0.542673,48.8305,5.92337,30883.1,18033.6845,635782.1361,1039.57,14601.9,990.068,3.11032,271.91,1418.3,12715,40000,198305,0.0140838,0.0829425,77714.5,2718.82,109164,1.99E-05,255066,655066,2217.21,576.64,3.77111,321.52,2257.88,568.114,3.92339,311.827,255066,2256.01,564.226,2.5098,306.311,2255.54,563.35,2.6426,305.46
78880.62935,0,78880.6,19.12987502,15.19331128,559.3404842,1.53E+01,0.00E+00,,0.548471,0.0635639,1.19119,30.3738,3.09574,18172,9780.849915,413627.5686,413.458,9635.82,508.013,2.57686,3143.19,1040.08,9403.94,40000,78870.2,0.0138819,0.898191,55065.4,3252.39,135764,2.44E-05,135631,535631,2497.41,569.162,2.44965,311.624,2542.54,560.516,3.41391,302.798,135631,2541.31,556.821,1.12985,296.815,2542.56,555.274,1.71018,295.814
113562.354,78564.18375,192126.5,14.41170509,18.44255937,461.7773785,1.15E+01,0.00E+00,,0.228007,0.0573526,0.505905,47.9811,4.56083,29109.9,17844.21186,556240.3756,1007.1,12762.2,879.08,2.94645,2057.37,1410.71,12649.1,40000,192112,0.0144288,0.0536587,59459.1,2875.16,114996,6.40E-06,248873,648873,2249.53,590.666,3.48216,336.807,2295.8,581.453,4.1341,326.49,248873,2294.58,578.414,2.18541,321.186,2294.1,577.151,2.61157,320.182
113562.354,36968.20338,150530.6,24.69453912,28.39088815,547.9921466,1.98E+01,0.00E+00,,0.309336,0.0951566,1.35467,41.7366,3.733,34796.5,28459.2137,680112.0876,789.026,15683.4,995.719,2.89221,3504.28,1789.1,15907,40000,150513,0.0209747,0.944977,55694.4,3988.47,147512,1.01E-05,207274,607274,3721.31,859.713,2.80538,475.873,3799.28,845.611,3.74172,460.328,207274,3797.99,841.488,1.18418,453.459,3806.26,838.986,1.87449,451.412
113562.354,20234.39267,133796.7,23.56717836,29.09131559,552.3018657,1.89E+01,0.00E+00,,0.373095,0.0982973,0.984097,37.3312,3.46866,32895.8,26380.27833,683702.2741,701.306,15822.3,944.865,2.85191,3544.14,1721.22,15326.5,40000,133780,0.022028,0.61655,56846.3,4003.23,148922,1.24E-05,190541,590541,3847.09,902.873,2.64679,493.482,3926.77,888.312,3.61946,477.506,190541,3924.74,883.734,1.06052,470.232,3931.89,881.121,1.80373,468.135
113562.354,58095.101,171657.5,26.1545348,36.46045471,719.8581557,2.09E+01,0.00E+00,,0.163105,0.111578,0.58361,52.1685,4.30329,45328.7,42209.57352,874974.5336,899.757,20180.3,1277.64,3.04827,2457.22,2188.51,19286.9,40000,171636,0.0290547,0.0723772,68072.5,3630.41,133863,4.28E-06,228397,628397,4369.94,1189.98,2.80489,663.847,4468.96,1170.01,3.89803,641.491,228397,4461.48,1165.7,0.934321,634.101,4463.13,1162.19,2.10002,631.326
113562.354,68431.48401,181993.8,38.36693282,44.29860875,751.5161076,3.07E+01,0.00E+00,,0.291141,0.137653,0.89368,54.4676,4.74425,56723.7,64019.65128,1012265.346,953.916,23297.1,1527.77,3.13788,2965.41,2710.71,23617.3,40000,181967,0.0305638,0.35077,63824.2,4156.37,157396,1.33E-05,238728,638728,5387.27,1253.67,2.89059,699.662,5504.84,1231.73,3.8156,675.334,238728,5495.91,1226.3,1.05027,667.096,5506.13,1222.55,1.98773,663.868
113562.354,86569.12432,200131.5,24.20549571,35.97362015,487.1736384,1.94E+01,0.00E+00,,0.298578,0.074922,2.32514,49.5638,4.86517,36291.9,27321.25723,643554.1727,1049.05,14734,1048.57,3.02857,2437.82,1752.25,15592.1,40000,200114,0.0159257,1.84886,60177,3645.23,135486,9.34E-06,256875,656875,2928.71,652.858,3.45285,369.649,2988.17,642.165,4.03939,357.792,256875,2991.67,638.517,2.0488,351.904,2996.88,637.028,2.34805,350.544
113562.354,16327.54817,129889.9,15.39253222,46.75523418,599.9484999,1.23E+01,0.00E+00,,1.17486,0.0820162,0.439927,38.4779,4.60245,30856.4,19815.02191,825336.8588,680.838,19247.2,993.422,3.0181,7.07,1487.86,13317.8,40000,129875,0.0245262,0.0705166,92487.3,2857.55,114708,3.02E-05,186636,586636,3230.63,1004.63,2.86961,532.848,3288.75,990.217,3.37537,516.895,186636,3282.09,982.976,1.46848,507.692,3280.65,981.049,1.99701,506.174
113562.354,59564.5908,173126.9,11.55878425,48.29504125,501.4074571,9.25E+00,0.00E+00,,1.84075,0.0562695,0.522432,45.439,6.82784,28267.8,15803.72552,751187.5956,907.506,17348.7,1073.48,3.0159,0.11,1326.35,11915.2,40000,173114,0.0165537,0.0923894,81128.7,2286.29,96890.3,4.59E-05,229875,629875,2221.7,677.179,3.73579,366.231,2255.86,668.09,3.58885,355.691,229875,2251.57,663.07,2.17562,349.13,2250.78,662.149,2.26892,348.216
113562.354,92438.60645,206001,37.84625689,46.10921116,502.9890333,3.03E+01,0.00E+00,,0.675417,0.0769919,9.43426,50.8506,5.8761,38575.4,29472.92388,741545.2334,1079.81,17032.9,1152.81,3.11218,1390.24,1821.34,16182,40000,205983,0.0164771,8.94512,72519.4,3715.41,134937,2.05E-05,262744,662744,3013.96,675.82,3.65517,376.574,3072.37,664.963,3.87523,364.526,262744,3076.68,660.273,2.24343,358.052,3079.67,659.083,2.37044,356.867
113562.354,716.7023133,114279.1,32.9752438,30.55236737,586.7046196,2.64E+01,0.00E+00,,0.382324,0.11547,8.14307,32.0386,3.10527,33316.8,28541.02457,730327.6028,598.986,16914.9,995.708,2.81071,3891.08,1791.72,15929.4,40000,114261,0.0255433,7.82248,56895.8,4319.34,157118,1.33E-05,171022,571022,4523.9,1047.27,2.37024,560.999,4614.48,1030.4,3.48604,542.604,171022,4606.08,1025.14,0.812465,534.658,4618.82,1021.73,1.70436,531.885
78368.688,0,78368.7,12.5415098,30.85286399,529.1790046,1.00E+01,0.00E+00,,0.774621,0.042746,0.520279,29.1066,3.34371,14655.4,6584.999451,368809.4845,410.784,8587.81,456.901,2.47862,1982.22,851.586,7732.63,40000,78360.2,0.0113129,0.247597,60863.1,2378.75,110349,3.23E-05,135121,535121,1685.65,463.471,2.69832,260.855,1713.55,456.888,3.40003,254.026,135121,1710.49,453.574,1.51042,248.784,1709.84,452.514,1.88581,248.079
113562.354,16092.43242,129654.8,11.73810935,34.09056868,560.825746,9.39E+00,0.00E+00,,0.557819,0.0646785,0.384021,36.937,3.68377,25180.5,14468.20874,659023.9109,679.617,15317,844.951,2.84448,659.78,1268.24,11408.1,40000,129642,0.0215785,0.0360543,81821.1,2389.02,102653,1.36E-05,186403,586403,2544.78,883.252,2.78571,483.001,2593.62,870.421,3.68558,468.807,186403,2588.69,865.332,1.29092,461.143,2587.14,863.138,2.17513,459.657
90004.58544,0,90004.6,30.92532568,42.6229372,627.019141,2.47E+01,0.00E+00,,0.741435,0.100679,7.0898,33.6889,3.57218,27744.2,18910.59528,640650.7399,471.751,14942.3,769.066,2.86985,1976.46,1452.94,13015.4,40000,89990.1,0.0219766,6.75536,74750.3,3927.24,147533,2.89E-05,146751,546751,3953.39,901.129,2.33043,469.917,4025.01,887.47,3.28902,455.553,146751,4022.65,881.436,0.964717,447.325,4027.17,879.064,1.65169,445.555
113562.354,11846.61143,125409,27.58160568,16.33343571,486.2841197,2.21E+01,0.00E+00,,0.582313,0.082243,7.65064,31.6624,3.40232,26897.8,19240.0208,607068.7581,657.349,14098.1,789.699,2.74465,3559.19,1465.75,13126.4,40000,125394,0.0181445,7.34257,56015.5,3961.4,149254,2.05E-05,182155,582155,3220.66,743.708,2.78314,405.665,3284.54,732.167,3.51504,392.996,182155,3285.48,727.581,1.32217,386.067,3289.72,725.781,1.81538,384.634
111257.2418,0,111257.2,24.01935166,37.45219877,474.6722626,1.92E+01,0.00E+00,,1.18233,0.0777385,6.631,26.2344,3.83461,25065.1,16037.88532,625761.4111,583.169,14601.3,744.919,2.81222,1913.47,1336.29,12001.8,40000,111244,0.0175071,6.3776,74126.4,3766.47,144459,4.27E-05,168005,568005,3053.06,717.414,2.87372,380.803,3109.91,706.969,3.24773,369.251,168005,3109.22,701.608,1.49271,362.084,3109.54,700.282,1.77349,360.975
109649.3975,0,109649.4,13.34029772,25.50735181,713.2323755,1.07E+01,0.00E+00,,0.284382,0.0851373,0.398637,38.7787,3.35974,27942.1,17855.40748,761420.3979,574.736,17656.3,1016.83,2.83497,959.08,1411.16,12653,40000,109635,0.0312535,0.0305554,83737.1,2339.97,100636,6.40E-06,166396,566396,3345.55,1278.74,2.25352,684.772,3414.51,1259.7,3.67477,663.752,166396,3407.07,1254.3,0.629798,655.375,3405.49,1250.14,2.2,652.372
92832.04707,0,92832,16.06202443,14.92467753,699.0347282,1.28E+01,0.00E+00,,0.30464,0.0813766,0.407389,37.7256,3.25805,24260.4,14669.57462,619425.025,486.582,14383.8,807.025,2.74763,1761.55,1277.17,11486,40000,92819.3,0.0254778,0.0447633,73109,2736.9,113701,8.56E-06,149580,549580,3198.9,1043.05,2.17705,556.286,3262.45,1027.37,3.58645,539.49,149580,3256,1022.56,0.647128,531.829,3255.06,1019.11,1.96034,529.411
113562.354,23014.00136,136576.4,23.98510306,33.23937389,453.2069839,1.92E+01,0.00E+00,,0.81453,0.0711205,5.73275,34.2175,4.00393,26113.7,17138.73105,590037.3707,715.895,13693.9,776.22,2.80309,2748.55,1382.1,12400.5,40000,136563,0.0157103,5.40368,61790.6,3719.28,142356,2.83E-05,193324,593324,2787.18,643.717,3.08795,351.825,2841.53,634.006,3.50092,340.962,193324,2843.23,629.637,1.68467,334.605,2844.82,628.412,1.9453,333.544
113562.354,48493.18289,162055.5,37.56896156,29.37317827,482.9227275,3.01E+01,0.00E+00,,0.375434,0.0773969,12.2679,42.2185,3.99802,30476.1,22795.19059,606888.16,849.452,13979,904.37,2.83114,3438.88,1597.79,14266.7,40000,162040,0.0167341,11.8589,54134.8,3974.74,145918,1.24E-05,218801,618801,3026.89,685.874,3.09445,383.53,3088.52,674.817,3.80253,371.28,218801,3090.19,671.072,1.59936,365.091,3095.87,669.365,2.0283,363.649
113562.354,3167.286986,116729.6,28.13510712,32.25493483,451.7244431,2.25E+01,0.00E+00,,0.925029,0.0718787,11.1227,26.5909,3.55572,23259.2,15105.66737,576193.3412,611.858,13421.8,708.808,2.68787,3051.18,1296.29,11653,40000,116717,0.0160652,10.8675,61147.6,3837.41,146627,3.35E-05,173478,573478,2819.68,658.287,2.9212,356.193,2873.8,648.541,3.36562,345.359,173478,2874.18,643.889,1.53328,338.753,2875.15,642.607,1.83372,337.694
113562.354,3500.217744,117062.6,19.39536928,20.13583166,512.8693204,1.55E+01,0.00E+00,,0.552025,0.0866379,0.564561,29.6612,3.19524,27248.1,19381.96864,629784.0298,613.595,14655.8,789.07,2.75991,3367.33,1471.24,13173.9,40000,117048,0.0201088,0.275869,58622.3,3794.88,145579,1.88E-05,173809,573809,3396.01,824.049,2.62865,446.345,3464.44,811.343,3.49042,432.468,173809,3463.4,806.426,1.15385,425.098,3465.52,804.354,1.80013,423.521
113562.354,81473.44286,195035.8,15.70915239,42.42533594,662.5892415,1.26E+01,0.00E+00,,0.332326,0.0764342,0.540844,54.3343,4.9866,38514.9,27405.70966,817586.0258,1022.34,18840.1,1210.44,3.12581,278.72,1755.01,15615.7,40000,195018,0.0239268,0.0247661,83903.8,2461.23,100648,7.22E-06,251779,651779,3002.15,979.671,3.29722,550.787,3063.55,964.345,4.09137,533.644,251779,3059.08,959.59,1.58456,526.159,3057.37,957.074,2.6362,524.423
90038.09902,0,90038.1,11.71404609,27.80632591,586.6923409,9.37E+00,0.00E+00,,0.501336,0.0548276,0.354995,32.0492,3.1599,18294.5,9078.231474,489792.9731,471.95,11408.1,603.619,2.6136,1304.67,1001.59,9063.82,40000,90028.1,0.0177378,0.0530118,71719.5,2258.63,102148,1.53E-05,146789,546789,2159.89,726.298,2.44597,397.142,2198.73,715.819,3.59145,386.148,146789,2194.37,711.528,1.05783,379.272,2193.11,709.513,1.92655,378.027
113562.354,35196.43108,148758.8,32.90027106,17.8558701,695.3468921,2.63E+01,0.00E+00,,0.138316,0.134036,0.999981,46.8887,3.79132,46380,47843.38871,860169.4893,779.709,19791.7,1303.16,2.98687,3822.21,2333.71,20501,40000,148735,0.0299943,0.530473,56986.5,4270.7,155370,4.36E-06,205496,605496,5246.53,1229.43,2.50721,676.628,5361.87,1208.26,3.72059,653.079,205496,5347.11,1204,0.732629,645.769,5361.42,1199.77,1.83233,642.191
113562.354,91528.21156,205090.6,23.66213877,44.26541934,750.4413204,1.89E+01,0.00E+00,,0.207605,0.0998977,0.591646,57.7813,5.09018,48662.1,43960.66888,934464.2422,1075.02,21521.5,1395.37,3.1593,1295.74,2234.58,19672.9,40000,205068,0.0280576,0.0340679,77404,3145.91,118999,4.83E-06,261829,661829,3914.65,1149.21,3.21861,650.343,4002.06,1130.09,4.11977,628.956,261829,3997.15,1125.43,1.30523,621.331,3995.91,1122.31,2.50218,619.028
