WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,63426.82756,176989.2,13.3231393,33.97897093,738.9644097,1.07E+01,0.00E+00,,0.0752659,0.0776188,0.541894,54.0288,4.34174,36225,25155.144,805994.5584,927.734,18549.9,1216.37,3.03792,353.31,1680,14973.3,40000,176972,0.0286549,0.0275323,84753.7,2001.98,88222,1.45E-06,233733,633733,3045.43,1171.7,2.93255,659.142,3111.31,1153.37,4.19598,638.402,233733,3105.99,1149.74,0.956921,631.355,3104.75,1146.2,2.43738,628.848
113562.354,4878.03576,118440.4,29.19731996,28.81804812,610.7454475,2.34E+01,0.00E+00,,0.33115,0.121288,3.06632,34.8069,3.21328,35874.4,31853.93828,760207.712,620.795,17579.9,1063.49,2.85463,3858.55,1895.03,16809.2,40000,118421,0.0268923,2.71741,56962.1,4295.12,156135,1.13E-05,175182,575182,4749.75,1102.54,2.35819,592.001,4846.96,1084.56,3.51421,572.33,175182,4837.23,1079.39,0.770054,564.404,4851.53,1075.69,1.71822,561.351
113562.354,9752.191935,123314.5,16.39992556,41.4283275,578.2825711,1.31E+01,0.00E+00,,0.893712,0.0841068,0.409951,35.3486,4.00955,29771.8,19530.58056,759721.8628,646.369,17718.4,913.075,2.9568,733.98,1476.96,13223.5,40000,123300,0.0237408,0.0700412,85922,3125.83,123415,2.48E-05,180061,580061,3308.48,972.526,2.72946,518.511,3371.36,958.267,3.41847,502.829,180061,3365.61,951.714,1.3185,494.106,3364.27,949.634,1.97372,492.541
86245.77038,0,86245.8,13.73621367,47.80212865,745.6925945,1.10E+01,0.00E+00,,0.889797,0.0754075,0.431358,40.0684,4.03118,23431.1,12638.24438,696063.271,452.06,16271.5,798.807,2.82844,0.13,1184.21,10672.3,40000,86233.9,0.0259142,0.0480305,89183.1,2200.49,97030.3,2.41E-05,142995,542995,2978.47,1061.04,2.29459,550.81,3025.78,1046.5,3.40054,535.374,142995,3018.25,1039.22,0.98609,525.831,3016.3,1036.57,1.96698,524.055
113562.354,65268.6299,178831,26.50594183,22.08960855,584.1665231,2.12E+01,0.00E+00,,0.142931,0.0978527,0.906131,48.7578,4.10995,40581.7,36040.56594,715983.8195,937.372,16428.2,1130.64,2.97554,3379,2018.48,17855.3,40000,178811,0.0216777,0.428342,55544,3956.21,144421,4.39E-06,235572,635572,3825.04,888.355,2.98081,501.201,3909.18,873.211,3.99149,484.396,235572,3906.02,869.788,1.2361,477.986,3914.11,867.108,2.0097,475.776
91321.74474,0,91321.7,14.42922976,40.65646229,636.2286183,1.15E+01,0.00E+00,,0.727054,0.0710287,0.39342,34.4836,3.58679,22801.9,12261.77666,607178.8132,478.671,14172.9,717.598,2.83797,117.35,1166.2,10514.3,40000,91310.1,0.0217131,0.0638209,89063,2599.29,110151,2.18E-05,148071,548071,2799.63,889.222,2.39903,470.405,2848.38,876.589,3.43025,457.002,148071,2842.57,870.764,1.05068,448.845,2841.15,868.525,1.8917,447.344
113562.354,34283.39189,147845.7,27.60529053,36.20862253,557.7362004,2.21E+01,0.00E+00,,0.48105,0.0995904,3.01775,41.4397,3.9687,36155,29877.22472,732477.4088,774.949,16936.2,1027.13,2.94313,2975.23,1834.05,16290.3,40000,147827,0.021802,2.60983,62352.7,4053.96,148518,1.58E-05,204588,604588,3896.63,893.954,2.82426,489.701,3975.78,879.471,3.62878,473.784,204588,3975.76,874.467,1.25776,466.268,3983.62,872.081,1.85992,464.284
100939.0779,0,100939.1,37.90113573,19.03197342,559.9928762,3.03E+01,0.00E+00,,0.45921,0.09341,15.9028,30.3714,3.0579,25870.8,18820.70361,594929.951,529.072,13821.1,769.006,2.69099,3754.61,1449.43,12984.9,40000,100925,0.0204858,15.6028,56190.8,4130.51,153359,1.73E-05,157686,557686,3662.89,839.885,2.40055,450.145,3732.72,826.709,3.45104,436.073,157686,3729.06,821.955,0.92487,428.773,3736.4,819.431,1.67761,426.861
106745.8011,0,106745.8,20.34775555,27.52793718,508.6077123,1.63E+01,0.00E+00,,0.594071,0.0826019,1.56021,27.8887,3.11361,24821.1,16757.39296,578858.4776,559.517,13475.8,720.168,2.71104,3469.32,1366.4,12263.9,40000,106732,0.0185277,1.28878,57023,3785.8,146785,2.18E-05,163493,563493,3237.88,759.381,2.58801,409.946,3300.94,747.781,3.43726,397.415,163493,3300.6,743.034,1.16008,390.311,3304.08,741.109,1.74193,388.86
113562.354,63334.05676,176896.4,27.69973573,45.57987168,624.9645556,2.22E+01,0.00E+00,,0.568478,0.10741,0.717316,49.8004,4.87174,45159.7,41182.23989,876388.2466,927.223,20254,1238.61,3.10257,2189.73,2161.06,19056.5,40000,176875,0.0240101,0.228101,69619.8,3949.34,142837,1.71E-05,233636,633636,4205.01,984.87,3.0856,544.228,4292.29,968.537,3.71994,526.254,233636,4293.01,962.726,1.46533,518.076,4296.39,960.405,2.04372,516.102
113562.354,35208.7069,148771.1,28.74498126,33.03985402,558.4149319,2.30E+01,0.00E+00,,0.353597,0.0997556,3.63073,41.6779,3.78918,35884.8,30154.29071,708481.3955,779.799,16343.6,1031.25,2.90797,3409.95,1842.71,16364.1,40000,148753,0.02177,3.22013,57702.6,4096.78,149873,1.16E-05,205514,605514,3901.47,892.519,2.77759,491.801,3982.17,877.869,3.69582,475.681,205514,3980.45,873.411,1.16652,468.53,3990.22,870.801,1.85075,466.373
113562.354,75738.02886,189300.4,29.94477708,19.56742789,451.0718703,2.40E+01,0.00E+00,,0.253104,0.0678755,6.92074,46.8022,4.45685,31290.4,22198.45916,568903.9732,992.278,13022.4,929.443,2.90397,3154.94,1576.36,14082.1,40000,189285,0.0143636,6.4726,52301.4,3701.14,137781,8.23E-06,246046,646046,2652.8,588.579,3.39357,334.292,2706.74,579.052,4.02888,323.689,246046,2710.02,575.905,2.03473,318.264,2715.02,574.544,2.32505,317.035
113562.354,1862.170817,115424.5,28.01844134,42.92649255,615.9350825,2.24E+01,0.00E+00,,0.788158,0.123592,2.489,33.9454,3.75515,37335.4,31928.35504,853799.0142,604.985,19885.8,1052.83,2.96902,2506.54,1897.29,16828.4,40000,115406,0.0276659,2.1486,71876.3,4211.58,152796,2.69E-05,172167,572167,4846.48,1134.61,2.46111,597.554,4939.36,1116.88,3.32802,578.355,172167,4936.46,1109.55,1.00983,568.782,4943.67,1106.63,1.71526,566.398
113562.354,10014.15516,123576.5,20.19971979,36.7933799,637.8363678,1.62E+01,0.00E+00,,0.480913,0.10168,0.4237,38.2354,3.62069,33584.4,25582.8832,791057.8067,647.731,18397.3,1002.66,2.92451,2046.33,1694.5,15097.6,40000,123560,0.0276227,0.0517187,74186.5,3474.31,132638,1.35E-05,180321,580321,3991.64,1131.49,2.48355,607.442,4074.25,1113.99,3.54339,588.222,180321,4068.32,1108.03,0.916603,579.611,4067.21,1104.91,2.01276,577.302
113562.354,71380.31858,184942.7,23.75607216,48.50021645,720.8911478,1.90E+01,0.00E+00,,0.495927,0.103163,0.561537,54.495,5.0946,46447.5,40753.63485,959386.2843,969.404,22188,1340.06,3.15519,1163.89,2149.51,18959.5,40000,184921,0.0279344,0.0342646,80128.1,3307.74,124079,1.22E-05,241682,641682,4047.01,1144.92,3.10918,635.334,4133.36,1126.33,3.83394,614.72,241682,4128.21,1120.23,1.3914,606.055,4126.51,1117.38,2.41749,603.932
113562.354,88023.56909,201585.9,13.10473363,33.23689575,460.9185814,1.05E+01,0.00E+00,,0.231667,0.0540389,0.510898,49.6402,4.92293,29517.5,17306.84399,565894.1144,1056.69,12962.9,915.129,3.01328,1264.24,1388.97,12460.2,40000,201572,0.0141084,0.0456514,65832.3,2619.2,106631,6.22E-06,258333,658333,2121.81,577.529,3.60998,329.639,2163.89,568.642,4.18748,319.677,258333,2162.16,565.508,2.40727,314.461,2161.56,564.334,2.78643,313.511
113562.354,20982.64161,134545,26.75804568,27.19014321,691.6579026,2.14E+01,0.00E+00,,0.196978,0.123216,0.577511,43.5365,3.61051,40515.8,37351.06502,835009.3138,705.211,19299.8,1178.03,2.93655,3288.28,2055.69,18169.6,40000,134524,0.0304839,0.145217,62238.8,3966.75,145060,5.81E-06,191285,591285,4828.5,1248.79,2.40894,679.172,4934.84,1228.1,3.64338,656.211,191285,4922.73,1223.38,0.694682,648.521,4928.64,1219.35,1.86625,645.221
113562.354,39895.6519,153458,32.88960049,43.49219776,584.0387673,2.63E+01,0.00E+00,,0.710975,0.105859,5.64703,43.7646,4.4958,39719.5,34151.36317,823507.1464,804.363,19078.9,1116.85,3.02688,2347.69,1963.67,17391.6,40000,153438,0.023117,5.21505,69704.5,4112.07,148399,2.28E-05,210199,610199,4144.94,948.274,2.92496,515.462,4226.96,932.964,3.54325,498.668,210199,4228.06,926.905,1.38794,490.37,4234.36,924.681,1.87865,488.463
79309.86962,0,79309.9,17.65049433,46.59625052,716.1117966,1.41E+01,0.00E+00,,0.763606,0.0791304,0.45344,38.3672,3.79207,23328.6,12620.19108,602821.2582,415.7,14082.8,700.833,2.87683,1.6,1183.35,10664.8,40000,79298,0.0225047,0.0819326,90805.9,2775.26,115114,2.53E-05,136059,536059,3120.4,921.897,2.24088,479.178,3172.81,908.808,3.35267,465.552,136059,3166.53,902.592,0.929626,457.08,3165.21,900.187,1.81152,455.473
113562.354,42132.87289,155695.2,14.39811483,47.56590473,683.4981936,1.15E+01,0.00E+00,,0.80458,0.0812768,0.491585,48.5977,4.86755,34728,23441.33602,898787.0538,816.109,20876.9,1165.02,3.05988,0.5,1620.69,14463.8,40000,155679,0.0272703,0.0288794,90081.2,2372.26,99183.3,1.75E-05,212440,612440,3200.49,1116.81,2.98649,606.102,3259.82,1100.38,3.66243,587.801,212440,3253.06,1093.35,1.44415,578.422,3251.07,1090.81,2.3894,576.621
113562.354,22559.17956,136121.5,24.90224169,24.10165867,529.9410014,1.99E+01,0.00E+00,,0.404434,0.0933273,2.61594,37.0983,3.51549,31758.6,24895.30681,659857.5408,713.496,15263.3,919.095,2.83643,3578.81,1671.14,14897.2,40000,136105,0.0205546,2.25169,55896.3,4014.95,149432,1.37E-05,192866,592866,3651.28,842.553,2.72346,461.812,3725.91,829.026,3.62489,446.966,192866,3725.28,824.559,1.16369,439.879,3733.09,822.186,1.81464,437.961
86685.01443,0,86685,27.56770555,37.63385947,586.8512672,2.21E+01,0.00E+00,,0.649246,0.0851995,6.24972,31.69,3.32984,23702.9,14746.78801,541412.8228,454.358,12621.3,656.348,2.77002,2319.64,1280.57,11515.8,40000,86672.2,0.0184288,5.93843,68909.9,3739.23,144785,2.66E-05,143433,543433,3345.14,755.57,2.38208,399.813,3405.97,744.134,3.33828,387.872,143433,3404.57,739.163,1.02046,380.642,3407.98,737.15,1.66253,379.206
113562.354,90043.8395,203606.2,37.62521989,29.73853294,648.6004893,3.01E+01,0.00E+00,,0.000385339,0.113838,2.83888,54.1873,4.41594,50847.4,53859.43218,795441.6624,1067.23,18137.1,1370.37,3.05878,3766.06,2480.07,21716.9,40000,203581,0.0241219,2.30445,53324.8,4167.55,152733,1.00E-06,260342,660342,4445.87,988.68,3.07453,567.062,4546,971.049,4.25053,547.414,260342,4538.1,968.208,1.16903,541.25,4553.5,964.876,2.07449,538.443
84713.9108,0,84713.9,32.11857494,25.2538606,624.6362356,2.57E+01,0.00E+00,,0.369387,0.091955,8.67131,33.5304,3.07238,23840.5,15976.28609,526026.3497,444.022,12208.2,692.109,2.67644,3674.17,1333.68,11979.1,40000,84700.6,0.0196797,8.33939,54961,3907.87,149410,1.52E-05,141462,541462,3606.04,806.92,2.21523,429.688,3674.08,794.202,3.44324,416.455,141462,3669.67,789.911,0.7627,409.54,3678.2,787.186,1.62609,407.545
113562.354,6547.62606,120110,28.08807953,41.0058787,717.7700156,2.25E+01,0.00E+00,,0.493845,0.138472,0.527186,40.6703,3.78806,42378.4,39674.71632,942130.179,629.536,21891.1,1213.77,2.997,2710.1,2120.18,18712.9,40000,120089,0.033677,0.120085,70426,4085.75,147819,1.52E-05,176850,576850,5434.1,1380.37,2.30383,732.331,5546,1358.17,3.4398,708.023,176850,5535.61,1351.13,0.742193,698.428,5538.89,1347.08,1.86214,695.113
113562.354,73316.75768,186879.1,32.83087616,37.41381576,661.491462,2.63E+01,0.00E+00,,0.177678,0.116818,1.31741,52.3598,4.47123,49314.8,50412.33799,853907.4791,979.542,19579.9,1361.39,3.06668,3197.97,2397.22,21029.5,40000,186855,0.0255127,0.799789,59609,4156.55,148686,5.39E-06,243616,643616,4566.52,1046.16,2.98398,589.384,4667.03,1027.9,3.95847,569.105,243616,4660.65,1023.77,1.1613,562.019,4672.73,1020.51,2.00558,559.244
113562.354,56991.32938,170553.7,19.33904096,18.6748412,727.096135,1.55E+01,0.00E+00,,0.0559219,0.0936586,0.555395,52.3622,4.15595,39609.9,31906.81683,813766.1058,893.986,18738.9,1217.96,3.01221,1712.68,1896.63,16822.9,40000,170535,0.028981,0.0490112,73813.2,2897.25,113809,1.26E-06,227296,627296,3669.23,1185.64,2.8004,664.472,3752.57,1166.42,4.05372,642.782,227296,3745.76,1162.85,0.859502,635.871,3746.34,1159.24,2.18595,633.12
96149.10698,0,96149.1,18.61432808,42.17721134,500.215631,1.49E+01,0.00E+00,,1.45666,0.0692799,2.26893,27.4549,4.17806,22553.9,12361.98973,566991.6074,503.977,13235.9,669.044,2.86714,450.73,1171.02,10556.6,40000,96137.4,0.0158554,2.00493,87097.5,3349.25,134187,5.62E-05,152898,552898,2728.24,649.491,2.85824,340.223,2774.9,640.465,3.13985,330.326,152898,2771.95,635.366,1.50937,323.627,2771.2,634.215,1.73473,322.666
80138.84501,0,80138.8,22.09568776,31.41414402,720.6407438,1.77E+01,0.00E+00,,0.276052,0.0911121,0.493829,38.4816,3.23157,23947.5,15140.14792,549585.1192,420.04,12758,720.066,2.71494,2872.97,1297.79,11666.1,40000,80125.9,0.0229021,0.116079,61970.8,3358.85,133321,9.88E-06,136887,536887,3579.54,938.331,2.06121,496.311,3649.71,923.732,3.48752,481.054,136887,3642.17,919.371,0.591939,473.942,3644.48,916.082,1.73074,471.56
97623.9797,0,97624,12.10237855,17.0601807,684.7454938,9.68E+00,0.00E+00,,0.330791,0.0705015,0.381006,37.2543,3.26962,22919.9,12771.31508,630362.9712,511.707,14639.8,819.268,2.74222,847.62,1190.51,10727.6,40000,97612.1,0.0257033,0.029076,80798.1,2150.59,96221.1,8.16E-06,154373,554373,2773.87,1051.91,2.25612,564.669,2827.88,1036.48,3.67488,548.033,154373,2821.96,1031.56,0.705498,540.185,2820.06,1028.13,2.13449,537.906
113562.354,35632.658,149195,21.15680119,38.38238005,728.3518083,1.69E+01,0.00E+00,,0.303877,0.105276,0.512668,48.7379,4.14291,39885.3,32822.33895,883547.3345,782.017,20453.2,1214.98,3.02607,1625.35,1924.24,17057.3,40000,149176,0.0308976,0.0395157,77712.7,3206.92,122931,7.43E-06,205937,605937,4129.38,1265.14,2.62555,692.263,4218.84,1244.99,3.74155,669.806,205937,4212.05,1239.59,0.870928,661.491,4211.03,1235.9,2.19213,658.711
113562.354,68736.46463,182298.8,36.10822182,39.92501273,576.8164814,2.89E+01,0.00E+00,,0.400788,0.0990271,6.41596,49.1306,4.64096,42116.8,37558.03224,781991.2054,955.549,17979.7,1197.91,3.03974,2708.12,2061.51,18218.7,40000,182278,0.0212511,5.93441,63347.3,4079.54,146496,1.25E-05,239039,639039,3871.78,871.686,3.13608,486.823,3951.54,857.073,3.84252,470.705,239039,3952.21,852.35,1.51962,463.483,3961.08,850.044,2.04503,461.481
87446.35387,0,87446.4,19.98281491,45.18099917,605.3463291,1.60E+01,0.00E+00,,0.994071,0.0831444,0.681733,32.6799,3.81453,24726.5,14395.8011,601877.2063,458.35,14067.8,692.681,2.90371,603.02,1265.02,11379.9,40000,87433.7,0.0197244,0.362854,86584.5,3374.83,133504,3.72E-05,144195,544195,3273.29,808.375,2.46954,420.666,3330.09,796.713,3.22205,408.355,144195,3325.99,790.751,1.18579,400.465,3325.78,788.977,1.70773,399.167
113562.354,37757.65697,151320,25.3570695,32.0759372,599.4541462,2.03E+01,0.00E+00,,0.250035,0.10435,0.661845,43.8826,3.77297,37948.1,32890.09712,737939.3888,793.157,17033,1064.28,2.9295,3372.15,1926.27,17074.5,40000,151301,0.0238876,0.229557,58199.7,3982.7,146260,7.79E-06,208062,608062,4084.1,978.91,2.71749,540.991,4172.68,962.63,3.75465,522.993,208062,4168.3,958.415,1.02042,515.888,4174.02,955.504,1.89101,513.538
113562.354,74437.15053,187999.5,38.79172233,48.81159822,718.0764973,3.10E+01,0.00E+00,,0.443817,0.130908,1.74717,54.2188,5.04628,55854,61334.09751,1014221.791,985.402,23332.8,1540.05,3.15612,2639.81,2651.54,23131.5,40000,187973,0.0283731,1.20811,65948.3,4169.12,156671,2.07E-05,244734,644734,5120.98,1164.47,3.04503,648.926,5228.35,1144.3,3.78989,626.711,244734,5224.3,1138.21,1.28351,618.071,5236.31,1134.93,2.00109,615.179
113562.354,76639.61188,190202,13.57287265,27.53517378,527.0315161,1.09E+01,0.00E+00,,0.159205,0.0605462,0.500989,49.5411,4.3964,30551.1,19069.64657,605812.7677,997.01,13911.5,945.497,2.97047,1459.52,1459.14,13069.1,40000,190187,0.0174902,0.0329069,66869.9,2549.44,104683,3.91E-06,246948,646948,2375.89,715.7,3.33027,408.462,2425.39,704.515,4.21686,395.98,246948,2422.85,701.422,1.79282,390.144,2421.85,699.607,2.55251,388.868
113562.354,69636.68074,183199,30.11348535,25.63234575,531.9005238,2.41E+01,0.00E+00,,0.177051,0.0877526,4.18279,47.9158,4.18506,37480.3,31362.45127,660333.6036,960.277,15116.6,1077.47,2.94727,3422.01,1880.04,16681.8,40000,183180,0.0187707,3.71597,53598.9,3959.89,144707,5.63E-06,239941,639941,3427.98,769.387,3.11435,435.563,3500.76,756.42,4.01552,421.213,239941,3500.5,753.087,1.48396,415.089,3510.1,750.829,2.07361,413.181
113562.354,37646.16547,151208.5,19.61593842,16.262513,504.1223442,1.57E+01,0.00E+00,,0.404474,0.0793065,0.569333,40.4227,3.82022,30450.7,21963.83717,621949.6871,792.591,14386.9,865.84,2.86035,3132.72,1567.86,14008.8,40000,151193,0.0181848,0.178187,57072,3657.72,139440,1.29E-05,207954,607954,3105.36,745.066,2.96177,413.786,3170.16,733.222,3.73864,400.687,207954,3170.59,729.197,1.44226,394.139,3172.26,727.393,2.00122,392.714
113562.354,2439.825117,116002.2,26.53693153,33.76334617,742.5085975,2.12E+01,0.00E+00,,0.244724,0.13623,0.544489,40.5579,3.4639,40352.3,37278.28937,900622.3932,608.005,20846,1240.93,2.93105,3084.38,2053.64,18152.3,40000,115982,0.0354443,0.139583,66690.4,3922.88,143746,7.12E-06,172743,572743,5344.13,1451.84,2.16889,773.136,5458.7,1428.35,3.5114,747.127,172743,5442.01,1422.62,0.555971,738.591,5449.19,1417.77,1.85024,734.519
113562.354,78583.88834,192146.2,23.30552509,24.43937262,617.2344775,1.86E+01,0.00E+00,,0.0539055,0.0908352,0.578767,52.0318,4.31098,40961.7,34958.68556,725573.988,1007.18,16671.2,1122.83,3.01126,2732.38,1987.26,17591.4,40000,192126,0.0224796,0.0740148,60707.6,3530.76,131599,1.46E-06,248887,648887,3554.6,920.407,3.08559,524.095,3635.81,904.846,4.17868,506.739,248887,3632.19,901.803,1.25561,500.519,3633.41,899.184,2.21078,498.514
113562.354,67504.30369,181066.7,23.46259095,19.90359981,707.5521995,1.88E+01,0.00E+00,,0.0281165,0.100532,0.587316,53.1781,4.23978,43131.5,38148.26694,810823.2831,949.088,18652.5,1232.19,3.02647,2389.07,2078.03,18357.9,40000,181046,0.0275873,0.0694452,66871.6,3357.39,126347,1.00E-06,237807,637807,3935.57,1129.07,2.88656,637.449,4026.56,1110.19,4.10755,616.205,237807,4019.46,1106.89,0.936632,609.559,4021.29,1103.49,2.14077,606.912
113562.354,63576.25212,177138.6,14.19157738,32.07379689,743.2642574,1.14E+01,0.00E+00,,0.0242442,0.0801407,0.55014,54.067,4.27804,36888.7,26380.12507,800968.4767,928.515,18422,1221.01,3.02883,630.08,1721.21,15326.5,40000,177121,0.0289685,0.0334994,82407.4,2132.19,91890.6,1.00E-06,233882,633882,3142.49,1184.38,2.90123,667.374,3211.96,1165.71,4.22705,646.225,233882,3206.19,1162.35,0.901084,639.371,3205.63,1158.74,2.35083,636.739
113562.354,57893.90528,171456.3,29.98361511,31.73155305,458.7599434,2.40E+01,0.00E+00,,0.416211,0.0705269,7.63625,43.5625,4.296,30053.9,21203.62769,585329.3438,898.736,13467,887.66,2.8726,3078.41,1540.01,13768.5,40000,171441,0.0151261,7.21745,55294,3763.23,140501,1.38E-05,228202,628202,2758.19,619.877,3.27667,347.891,2813.82,610.013,3.84279,336.889,228202,2816.96,606.404,1.86795,331.051,2821.08,605.043,2.16658,329.847
113562.354,68633.79934,182196.2,38.81910042,16.9940364,670.3090907,3.11E+01,0.00E+00,,0.0454355,0.125,2.92021,51.8983,4.16502,50631.1,54579.48895,830771.0293,954.988,18997,1376.89,3.04434,3979.86,2497.06,21857.5,40000,182171,0.0264964,2.4042,53747.2,4250.95,158048,1.43E-06,238932,638932,4885.19,1086.2,2.84249,614.046,4993.43,1066.94,4.01889,592.56,238932,4982.65,1063.63,0.958167,586.011,4999.99,1059.86,1.94609,582.812
113562.354,37275.31936,150837.7,33.73555375,22.05587211,750.2536001,2.70E+01,0.00E+00,,0.0848677,0.140918,0.767284,49.4423,3.89955,49373.5,52776.25509,915771.5892,790.601,21081.7,1376.75,3.01733,3675.65,2454.31,21503.5,40000,150813,0.0330076,0.272286,59342.6,4171.16,152889,2.54E-06,207574,607574,5518.86,1352.45,2.46312,745.441,5642.71,1329.11,3.74782,719.342,207574,5624.67,1324.9,0.65051,712.02,5636.74,1320.3,1.87436,708.105
113562.354,32379.39667,145941.8,30.41860644,23.28229651,614.3775283,2.43E+01,0.00E+00,,0.230706,0.115325,2.44607,43.1042,3.66963,39816.6,36859.18614,764461.4914,764.957,17597.7,1150.01,2.92375,3746.43,2041.8,18052.3,40000,145921,0.0252971,2.01738,55875.3,4239.67,153243,7.52E-06,202682,602682,4511.17,1037.08,2.61165,570.48,4607.17,1019.63,3.70526,551.212,202682,4599.04,1015.33,0.912012,543.989,4612.99,1011.88,1.80787,541.116
113562.354,22147.35667,135709.7,14.54784759,44.60919124,454.2659273,1.16E+01,0.00E+00,,2.13742,0.0628689,0.853363,33.9069,5.84717,25849.7,14529.84336,678166.2037,711.358,15744.6,886.798,2.97845,0.73,1270.98,11432,40000,135697,0.0156911,0.529725,88677.6,3061.53,122759,6.73E-05,192458,592458,2477.39,642.015,3.44421,339.153,2518.69,633.452,3.26802,329.235,192458,2515.53,628.542,1.82255,322.823,2514.76,627.645,1.89007,321.93
113562.354,16256.56803,129818.9,31.33041674,42.10617581,461.4113905,2.51E+01,0.00E+00,,1.61866,0.0733031,12.6195,32.167,4.94475,26855,17022.42147,670513.6415,680.471,15599.6,844.126,2.91513,969.69,1377.33,12359,40000,129805,0.0166057,12.3091,82899.9,3743.57,140560,5.53E-05,186566,586566,2880.75,680.221,3.2081,360.474,2933.33,670.483,3.25926,349.471,186566,2932.42,665.284,1.70908,342.662,2932.13,664.228,1.84104,341.671
113562.354,28210.55676,141772.9,21.1602409,39.30472628,512.1332452,1.69E+01,0.00E+00,,0.852971,0.0855896,1.11084,38.1189,4.29341,31898.9,22916.42123,702547.5934,743.126,16318.9,910.429,2.95641,1998.68,1602.11,14303.9,40000,141757,0.0192889,0.739898,71257.2,3753.16,141405,2.78E-05,198518,598518,3355.04,790.651,2.9935,427.983,3420.65,778.501,3.47426,414.542,198518,3421.68,773.127,1.55087,407.116,3423.58,771.557,1.90266,405.778
108937.6561,0,108937.7,27.07297693,16.03163421,654.7278584,2.17E+01,0.00E+00,,0.302983,0.125953,0.777472,35.1898,3.17811,35468,31005.93917,767655.4958,570.981,17777.1,1048.94,2.85329,3722.05,1869.1,16588.7,40000,108919,0.0288653,0.424331,58677.9,4189.02,153239,1.03E-05,165680,565680,4936.92,1183.11,2.21856,629.352,5038.95,1163.92,3.47806,608.425,165680,5027.03,1158.62,0.65416,600.37,5038.1,1154.61,1.72678,597.084
113562.354,74331.75319,187894.1,24.12119851,15.71636374,507.7350481,1.93E+01,0.00E+00,,0.182349,0.0804965,1.67695,48.0585,4.28294,35922.1,28359.71503,629218.0554,984.895,14402.9,1028.09,2.95386,3243.79,1785.91,15879.7,40000,187876,0.0172968,1.21172,53506.7,3778.21,140213,5.77E-06,244637,644637,3144.86,708.849,3.21468,402.599,3211.18,697.033,4.05409,389.52,244637,3212.6,693.809,1.66006,383.625,3219.86,691.872,2.16363,381.975
113562.354,36675.93734,150238.3,11.51672045,30.71148604,545.9805044,9.21E+00,0.00E+00,,0.370553,0.0598594,0.428533,42.2027,3.86225,25946.5,14966.436,621040.3765,787.52,14367.7,862.74,2.85558,1066.18,1290.21,11600,40000,150225,0.0196577,0.0308835,74118.3,2304.84,99395.2,8.85E-06,206986,606986,2352.72,804.427,2.98563,449.171,2399.63,792.438,3.90252,435.821,206986,2395.77,788.386,1.42668,429.034,2394.38,786.307,2.31474,427.64
80108.86604,0,80108.9,20.13899295,40.0048848,587.5387978,1.61E+01,0.00E+00,,0.776277,0.0731638,1.10942,31.7639,3.46901,21284.8,11579.63071,492380.3899,419.892,11493.6,581.573,2.78979,1233.97,1132.87,10221.5,40000,80097.5,0.0164024,0.800777,77856.3,3324.1,134702,3.26E-05,136859,536859,2878.17,672.369,2.43598,356.112,2928.28,662.495,3.29087,345.887,136859,2925.89,657.729,1.14928,339.049,2926.55,656.094,1.6931,337.926
87649.06775,0,87649.1,14.8593725,40.6614513,459.0258176,1.19E+01,0.00E+00,,2.00409,0.0465856,2.40599,25.4504,4.7461,16904.5,7575.918675,452977.0261,459.431,10545.3,563.542,2.71677,0.18,914.063,8288.18,40000,87639.9,0.0109093,2.16721,85716.1,2734.06,119319,8.79E-05,144401,544401,1841.17,446.093,3.30704,236.42,1868.5,440.7,3.10061,230.05,144401,1864.58,437.087,1.71447,225.066,1863.42,436.371,1.77969,224.389
113045.0299,0,113045,16.59257941,25.0765411,659.5455483,1.33E+01,0.00E+00,,0.328366,0.0933457,0.386074,35.9001,3.24952,29627.7,20803.35103,752735.5031,592.531,17478.7,981.441,2.83127,1966.69,1525.15,13640.2,40000,113030,0.0291467,0.0411101,74587.4,3009.8,120216,8.40E-06,169791,569791,3665.19,1193.11,2.32203,639.991,3741.94,1174.97,3.60503,619.995,169791,3734.93,1169.57,0.712984,611.717,3733.83,1165.87,2.06306,609.007
113562.354,30982.39511,144544.7,20.9437709,19.99363053,578.1138665,1.68E+01,0.00E+00,,0.306589,0.0916645,0.478187,41.6051,3.67413,33339.6,25802.03249,695642.0931,757.651,16109.8,950.178,2.8877,2964.32,1701.88,15160.9,40000,144528,0.0226932,0.0733905,61367.2,3633.89,137506,9.09E-06,201289,601289,3592,929.566,2.72844,512.558,3669.62,914.61,3.73465,496.033,201289,3666.29,910.303,1.08376,488.902,3666.58,907.729,1.99607,486.97
92656.79495,0,92656.8,13.113243,22.74151263,734.4977298,1.05E+01,0.00E+00,,0.280179,0.0749212,0.409849,39.6879,3.34367,23402.4,13218.94287,635071.8136,485.667,14732.9,841.648,2.75259,903.84,1211.48,10911.4,40000,92644.7,0.0271155,0.0323938,80643.7,2185.71,97029.3,6.99E-06,149406,549406,2947.1,1109.66,2.1497,591.821,3004.98,1093.27,3.65676,574.19,149406,2998.36,1088.4,0.603413,566.39,2996.85,1084.62,2.09415,563.773
113562.354,21331.30774,134893.7,18.40892033,23.83180597,636.18227,1.47E+01,0.00E+00,,0.275557,0.0917016,0.446127,41.5749,3.58249,32457.2,24052.69522,738982.0377,707.061,17122.6,1000.25,2.88585,2270.79,1642.08,14647.7,40000,134877,0.026384,0.0443637,69598.5,3212.8,125157,7.21E-06,191638,591638,3596.89,1080.16,2.56358,590.527,3674.45,1063.21,3.72096,571.734,191638,3668.88,1058.57,0.876693,564.139,3668.06,1055.36,2.07545,561.794
95024.08207,0,95024.1,33.84877913,33.55765709,654.2845775,2.71E+01,0.00E+00,,0.360028,0.11417,7.47987,35.0549,3.19547,30137.2,23604.3961,658464.0121,498.055,15254.9,893.32,2.79029,3625.85,1626.42,14513.1,40000,95007.8,0.0248499,7.12863,58416.1,4177.92,154075,1.36E-05,151769,551769,4475.86,1018.91,2.17985,537.848,4562.36,1002.62,3.43123,520.478,151769,4553.49,997.546,0.685807,512.758,4566.79,993.996,1.65042,509.948
102041.3447,0,102041.3,13.47877907,23.67424782,523.8341914,1.08E+01,0.00E+00,,0.632414,0.0619611,0.35837,28.8731,3.20337,20457.4,11329.68704,533081.2543,534.868,12425.8,647.524,2.65477,2112.34,1120.42,10112,40000,102030,0.0175317,0.0854391,66635.6,2830.36,119440,2.00E-05,158791,558791,2437.5,717.964,2.63047,391.294,2483.42,707.538,3.49869,380.042,158791,2479.38,702.984,1.26155,373.147,2478.44,701.267,1.90297,371.976
113562.354,74460.82287,188023.2,11.87429702,29.08689784,543.725421,9.50E+00,0.00E+00,,0.156786,0.0579276,0.496237,49.7481,4.36904,29705.8,17764.60596,613227.0743,985.591,14083.9,954.926,2.97139,979.21,1407.51,12621.3,40000,188009,0.0182244,0.0276325,71155.5,2234.48,95369.7,3.60E-06,244770,644770,2274.75,745.551,3.30876,425.484,2321.18,734.056,4.25024,412.641,244770,2318.3,730.932,1.72035,406.669,2317.11,728.977,2.57994,405.342
113562.354,64744.78476,178307.1,24.82494042,38.65219962,624.6302039,1.99E+01,0.00E+00,,0.317039,0.09926,0.561583,50.1786,4.49127,42216.9,36724.2194,803154.8997,934.624,18541.1,1155.53,3.05197,2367.33,2037.97,18020,40000,178287,0.023693,0.0725476,66707.9,3714.17,136791,9.00E-06,235048,635048,3887.34,971.005,3.02582,542.406,3972.35,954.848,3.88009,524.501,235048,3969.97,950.245,1.3226,517.16,3970.4,947.72,2.16354,515.186
104991.8301,0,104991.8,27.50030975,22.59221411,469.669158,2.20E+01,0.00E+00,,0.785503,0.0703606,10.4847,26.0051,3.26871,21424.4,13477.76989,525679.5069,550.33,12249.8,642.003,2.61937,3467.96,1223.45,11016.2,40000,104980,0.0154897,10.2349,55957.6,3773.46,146416,3.03E-05,161741,561741,2760.4,634.782,2.77025,344.648,2812.77,625.317,3.37091,334.332,161741,2813.02,620.947,1.40966,327.907,2814.42,619.59,1.79071,326.863
113562.354,17382.24032,130944.6,18.75496836,43.64586106,518.6896186,1.50E+01,0.00E+00,,1.28088,0.083936,0.661135,35.0723,4.61118,30639.3,20615.73394,739451.821,686.365,17228,906.371,2.99259,998.06,1518.14,13579.6,40000,130929,0.0200659,0.320839,82601.9,3549.76,135842,4.05E-05,187690,587690,3298.36,822.309,3.00089,436.572,3360.29,810.174,3.3067,423.106,187690,3357.76,804.063,1.57968,415.204,3357.44,802.634,1.85938,413.965
113562.354,36699.9752,150262.3,16.54728418,15.30234959,620.0834523,1.32E+01,0.00E+00,,0.244824,0.0808276,0.465407,44.857,3.81326,31934.2,22417.89578,710525.4686,787.63,16430.3,994.679,2.91147,1835.88,1584.27,14150.3,40000,150246,0.024263,0.03538,71263.9,2907.05,115918,6.03E-06,207007,607007,3170.54,993.082,2.76802,550.415,3238.89,977.543,3.86551,533.106,207007,3234.36,973.39,1.04471,525.947,3233.1,970.519,2.2008,523.919
95346.64717,0,95346.6,12.74049701,21.92862864,487.9000939,1.02E+01,0.00E+00,,0.849653,0.051467,0.458496,27.0564,3.3927,17482.4,8814.156112,456698.5123,499.78,10640.9,559.208,2.5728,2217.53,986.748,8932.53,40000,95336.8,0.0136791,0.204919,62613,2725.12,118870,3.06E-05,152098,552098,2026.65,560.182,2.80522,308.49,2062.61,552.261,3.40278,299.911,152098,2059.33,548.326,1.53432,294.019,2058.68,547.164,1.89297,293.167
113562.354,71195.12527,184757.5,16.3429866,36.97259643,538.0565058,1.31E+01,0.00E+00,,0.389098,0.0695548,0.508537,48.8937,4.69226,33460.4,22516.11546,676873.9632,968.462,15602.8,996.907,3.03438,1248.04,1587.8,14180.7,40000,184742,0.0184429,0.043306,72438.6,2944.97,115984,1.02E-05,241503,641503,2729.6,755.339,3.32853,424.22,2785.85,743.524,3.97369,411.029,241503,2783.14,739.411,1.84688,404.521,2782.19,737.715,2.45802,403.246
99746.89571,0,99746.9,25.40810366,31.46257017,713.9152449,2.03E+01,0.00E+00,,0.260524,0.119619,0.532797,38.2142,3.27747,32773.8,26390.00312,735137.0811,522.808,17038,990.556,2.8357,3286.28,1721.54,15329.3,40000,99729.7,0.0295952,0.152548,62328.6,3859.57,144224,8.45E-06,156491,556491,4693.56,1212.44,2.10841,640.765,4790.93,1193.09,3.47969,619.776,156491,4778.8,1187.95,0.567811,611.869,4784.76,1183.81,1.77258,608.55
113562.354,76660.33725,190222.7,22.04612651,49.39244535,660.0456571,1.76E+01,0.00E+00,,0.615993,0.0933482,0.553802,53.3591,5.3303,43811.2,36036.02457,907288.4961,997.09,20978.2,1272.21,3.16241,910.91,2018.35,17854.2,40000,190203,0.0245086,0.0396146,80791.9,3257.84,122846,1.56E-05,246964,646964,3663.53,1004.75,3.28741,557.308,3739.68,988.625,3.82298,539.443,246964,3735.35,982.582,1.681,531.108,3733.93,980.344,2.43305,529.401
113562.354,34365.12111,147927.5,21.55239623,46.77027118,747.337686,1.72E+01,0.00E+00,,0.579502,0.109437,0.511468,49.3367,4.54368,41809.9,34506.52358,972731.5386,775.37,22585.5,1269.84,3.09625,970.31,1974.08,17479.8,40000,147908,0.03211,0.0330602,85328.4,3189.78,121955,1.42E-05,204669,604669,4298.25,1315.48,2.68036,711.789,4386.67,1294.96,3.61752,689.108,204669,4379.59,1287.87,1.04304,679.44,4377.48,1284.4,2.278,676.877
95121.81017,0,95121.8,31.2696174,35.92187922,627.5543699,2.50E+01,0.00E+00,,0.480941,0.106764,6.53931,33.7214,3.26798,28933.1,21488.3795,645818.5192,498.571,15002.9,835.201,2.8065,3142.98,1550.5,13859,40000,95106.3,0.0233093,6.20313,62973.6,4074.68,151680,1.82E-05,151867,551867,4186.34,955.739,2.26199,504.12,4265.97,940.749,3.39971,488.209,151867,4261.11,935.37,0.80279,480.316,4270.57,932.37,1.65434,478.002
113562.354,70703.26299,184265.6,14.90379816,48.51781585,707.6792557,1.19E+01,0.00E+00,,0.609916,0.0797122,0.53839,54.32,5.24628,38546.4,27347.13283,918523.1712,965.875,21243.6,1282.33,3.12031,0.6,1753.1,15599.3,40000,184248,0.0266007,0.0229244,87901.6,2270.15,95202.1,1.26E-05,241009,641009,3136.4,1089.43,3.24415,602.93,3196.51,1072.94,3.89506,584.478,241009,3190.51,1066.63,1.59634,575.691,3188.49,1064.03,2.64847,573.894
113562.354,10703.5247,124265.9,27.25997287,43.13151947,464.0650045,2.18E+01,0.00E+00,,1.78027,0.074592,9.61271,30.1947,4.97212,26747.8,16741.51407,680905.0635,651.362,15857.5,841.066,2.92923,751.34,1365.74,12258.2,40000,124252,0.0169791,9.32113,85653.8,3696.77,140073,6.13E-05,181013,581013,2933.05,695.475,3.1732,365.735,2985.84,685.642,3.19524,354.633,181013,2984.23,680.235,1.66316,347.664,2983.68,679.162,1.79499,346.663
113562.354,26967.75822,140530.1,18.92481405,47.83484247,659.2748562,1.51E+01,0.00E+00,,0.875778,0.0963256,0.473828,44.0232,4.59372,36583.3,26943.97479,896616.1257,736.603,20875.9,1112.78,3.07541,528.49,1739.87,15486.2,40000,140513,0.027573,0.047961,88602.6,3138.74,121495,2.24E-05,197274,597274,3787.93,1129.78,2.79351,605.282,3861.35,1112.77,3.48114,586.559,197274,3854.74,1105.41,1.31133,576.984,3853.02,1102.92,2.11491,575.106
113562.354,92344.09027,205906.4,14.65190505,39.46294804,519.0210166,1.17E+01,0.00E+00,,0.351943,0.0623116,0.527238,51.8041,5.26479,33883,21586.89872,668165.9076,1079.33,15343.3,1042.85,3.10644,574.73,1554.11,13890.2,40000,205891,0.0167636,0.0388593,75819.3,2655.33,106530,8.87E-06,262652,662652,2447.54,686.552,3.60353,388.262,2495.99,675.902,4.12421,376.356,262652,2493.35,671.969,2.26447,370.295,2492.47,670.546,2.74587,369.185
113562.354,19486.36349,133048.7,13.29031049,27.42182907,633.9587943,1.06E+01,0.00E+00,,0.301929,0.0755567,0.419067,41.2077,3.58478,28430.1,18132.27998,712057.0249,697.401,16500,962.539,2.86209,1166.77,1422.24,12749.1,40000,133034,0.0258267,0.0281147,78546.5,2460.38,103785,6.93E-06,189795,589795,2967.68,1056.85,2.60784,579.245,3029.32,1040.9,3.79678,561.53,189795,3024.07,1036.22,0.928165,553.859,3022.27,1033.07,2.24239,551.705
113562.354,64857.26544,178419.6,27.75962653,44.43568011,527.588441,2.22E+01,0.00E+00,,0.791582,0.0863972,3.72988,47.0158,5.18768,38068,29725.41371,763270.0091,935.225,17625.8,1092.69,3.07611,1720.69,1829.29,16249.7,40000,178401,0.0187209,3.27318,71840,3798.84,139479,2.47E-05,235162,635162,3382.63,767.793,3.34331,422.45,3449.11,755.558,3.67616,408.882,235162,3452.62,750.302,1.8583,401.662,3455.89,748.837,2.10305,400.309
113562.354,31792.44675,145354.8,17.36791506,41.1539228,700.4854139,1.39E+01,0.00E+00,,0.468286,0.0929417,0.480538,47.0302,4.23539,36173.4,26485.98872,864207.5623,761.896,20046.3,1147.59,3.03531,727.36,1724.73,15356.6,40000,145338,0.0293152,0.0291898,85806.4,2816.5,112317,1.09E-05,202099,602099,3651.18,1200.37,2.6945,652.958,3726,1181.97,3.70569,632.54,202099,3719.73,1175.9,1.03629,623.726,3717.67,1172.61,2.30629,621.387
105230.1203,0,105230.1,38.46475717,43.22431171,488.8761778,3.08E+01,0.00E+00,,1.629,0.0758859,20.9644,26.8724,4.40657,24228,14841.32943,640084.4392,551.576,14944.6,752.878,2.84614,742.81,1284.73,11552.1,40000,105217,0.0172786,20.7042,87564.4,3839.15,143274,5.97E-05,161978,561978,2987.04,707.919,2.9362,368.766,3039.17,697.935,3.1187,357.708,161978,3036.22,692.335,1.52262,350.54,3035.43,691.143,1.72197,349.502
101335.5841,0,101335.6,11.66298814,25.51184026,532.0073874,9.33E+00,0.00E+00,,0.626141,0.0562502,0.340711,29.3497,3.21945,19378.4,10104.24767,526483.8186,531.171,12268.7,642.828,2.63798,1546.2,1057.34,9556.29,40000,101325,0.0175651,0.0655115,70799.8,2464.98,108235,1.86E-05,158086,558086,2214.86,719.17,2.63455,393.384,2255.48,708.887,3.54483,382.3,158086,2251.13,704.352,1.26827,375.377,2250.01,702.605,1.95171,374.219
81222.59892,0,81222.6,17.6373892,24.75782169,691.4659448,1.41E+01,0.00E+00,,0.316846,0.0758541,0.423178,37.1474,3.19494,21428.1,12197.87206,520740.7679,425.728,12103.4,667.285,2.678,2206.75,1163.12,10487.2,40000,81211,0.0212869,0.0640095,66506.2,2887.27,120083,1.06E-05,137972,537972,2982.82,871.884,2.14451,466.047,3040.08,858.679,3.54263,452.294,137972,3034.58,854.39,0.675415,445.225,3034.16,851.475,1.82187,443.267
113562.354,7848.089075,121410.4,18.06563685,38.52286789,475.0305699,1.45E+01,0.00E+00,,1.22331,0.0760931,1.29266,29.641,4.16262,26540.9,16832.12769,650207.0642,636.393,15152.5,793.226,2.88229,1531.05,1369.49,12290.8,40000,121397,0.0176591,1.00701,76703.5,3573.6,138890,4.16E-05,178158,578158,2988.89,723.517,2.9844,385.517,3044.76,713.001,3.29359,373.791,178158,3043.61,707.639,1.5815,366.635,3043.72,706.365,1.82774,365.531
113562.354,59506.91074,173069.3,38.31213523,22.87973116,660.2972962,3.06E+01,0.00E+00,,0.0867205,0.124385,3.56735,50.149,4.04925,48352.6,50795.74323,821328.8786,907.147,18804.1,1338.23,3.01918,3975.42,2406.56,21107.2,40000,173045,0.0264654,3.06814,54059.6,4276.75,158089,2.76E-06,229806,629806,4862.3,1084.99,2.77365,609.187,4968.79,1065.93,3.92585,587.957,229806,4958.06,1062.39,0.931117,581.259,4975.41,1058.61,1.9051,578.061
79651.09753,0,79651.1,14.39153703,38.81536604,459.898141,1.15E+01,0.00E+00,,1.88128,0.0381387,2.82379,25.5825,4.5885,14593.2,6017.434273,380672.1139,417.509,8849.62,486.011,2.62086,0.15,813.71,7395.06,40000,79643,0.00874191,2.58606,82495.5,2471.91,113396,9.38E-05,136404,536404,1508.9,357.312,3.46007,194.021,1530.31,353.201,3.14636,188.97,136404,1526.63,350.27,1.80782,184.707,1525.55,349.676,1.84557,184.128
106782.3403,0,106782.3,19.63953617,44.98184915,570.8856317,1.57E+01,0.00E+00,,1.17243,0.0931756,0.549266,31.0378,4.03364,29479.6,19706.48785,742588.9833,559.702,17358.6,852.707,2.95993,940.98,1483.71,13281.9,40000,106768,0.0228089,0.245941,85545.2,3580.23,137307,3.86E-05,163529,563529,3665.06,934.791,2.63855,487.622,3732.13,921.147,3.2179,472.817,163529,3727.59,914.205,1.29827,464.006,3727.02,912.355,1.76228,462.538
100469.5942,0,100469.6,22.27393853,27.19096253,711.7756609,1.78E+01,0.00E+00,,0.269074,0.109387,0.466945,38.2015,3.28523,30946,23347.36551,724687.6753,526.602,16806.7,965.594,2.82598,2823.43,1617.38,14435.3,40000,100453,0.0293745,0.0909338,66391.3,3540.57,135411,8.12E-06,157214,557214,4293.59,1202.99,2.13689,637.477,4382.88,1184.14,3.51226,616.988,157214,4372.8,1178.99,0.583746,609.04,4375.49,1174.98,1.8404,605.909
113562.354,1519.234981,115081.6,11.5780792,27.7984312,660.1911028,9.26E+00,0.00E+00,,0.342125,0.0756195,0.370269,36.7951,3.31383,26277,15931.16545,731980.2239,603.217,16992.5,958.637,2.81251,720.13,1331.77,11962.4,40000,115068,0.0285835,0.024873,84638.8,2165.41,95813.4,7.53E-06,171829,571829,2973.07,1169.53,2.39414,631.09,3033.24,1152.34,3.72163,612.089,171829,3026.97,1147,0.767858,603.773,3024.78,1143.34,2.2848,601.293
113562.354,84463.19451,198025.5,17.96942001,20.11732313,722.7914708,1.44E+01,0.00E+00,,6.72E-05,0.0846539,0.580332,56.0439,4.49255,41067.2,32515.48587,791641.7228,1038,18175.7,1238.58,3.06172,1330.75,1915.03,16979.1,40000,198006,0.0268785,0.0419196,74644,2618.82,105072,1.00E-06,254767,654767,3315.85,1099.15,3.0996,627.668,3391.37,1081.28,4.36637,607.441,254767,3386.14,1078.38,1.06189,601.01,3386.16,1075.14,2.35711,598.621
113562.354,45746.96156,159309.3,13.31067792,36.12285967,542.8643974,1.06E+01,0.00E+00,,0.527545,0.0646696,0.457682,44.1606,4.32051,28891,17497.81442,666349.366,835.067,15422.8,918.801,2.96321,704.8,1396.73,12527.7,40000,159295,0.0194139,0.0393548,78911.4,2585.87,106835,1.31E-05,216056,616056,2542.11,794.818,3.13201,440.866,2591.98,782.937,3.81734,427.588,216056,2588,778.349,1.65077,420.587,2586.79,776.554,2.32642,419.295
113562.354,11341.12978,124903.5,14.65782915,38.18383749,687.2871885,1.17E+01,0.00E+00,,0.472462,0.0876451,0.420517,41.2721,3.78465,31306,20925.53115,819953.4954,654.696,19052.1,1056.5,2.94999,538.69,1529.7,13679.5,40000,124888,0.0299576,0.027609,88351.3,2562.22,106200,1.08E-05,181649,581649,3445.98,1226.29,2.48825,659.149,3514.8,1208.05,3.64622,638.997,181649,3508.05,1201.82,0.887614,629.992,3505.8,1198.3,2.27382,627.539
113562.354,29023.06393,142585.4,23.26264827,20.77116605,681.751302,1.86E+01,0.00E+00,,0.189353,0.108595,0.519707,45.2177,3.72719,38335.1,32747.25002,804321.9163,747.368,18594.4,1130.85,2.93999,2783.15,1921.99,17038.2,40000,142566,0.0289193,0.0762766,65819.4,3607.82,135076,5.16E-06,199327,599327,4255.56,1184.19,2.53202,649.341,4350.09,1164.87,3.73576,627.816,199327,4341.9,1160.42,0.775004,620.336,4343.82,1156.77,1.97699,617.463
83546.03416,0,83546,24.56328671,32.10591607,630.6424571,1.97E+01,0.00E+00,,0.370654,0.0900268,1.72352,33.84,3.08553,23664.8,15381.98453,519972.2169,437.901,12072.9,678.937,2.69462,3483.48,1308.27,11757.5,40000,83533,0.0195956,1.38938,56098.7,3740.62,145847,1.51E-05,140294,540294,3530.83,803.402,2.2085,427.936,3597.93,790.8,3.44746,414.849,140294,3593.75,786.518,0.761512,407.943,3601.07,783.824,1.63285,405.991
113562.354,26123.93148,139686.3,37.42465084,48.20086403,560.45874,2.99E+01,0.00E+00,,1.2312,0.10108,11.6088,39.3719,4.84643,36247.5,28751.46046,837833.4775,732.177,19503.3,1043.79,3.02686,1554.26,1798.45,15986.8,40000,139668,0.0224555,11.2206,79262.6,4083.52,147492,4.00E-05,196429,596429,3966.07,921.024,2.97363,489.317,4040.7,906.791,3.31266,473.689,196429,4041.31,899.919,1.50851,465.004,4043.2,898.22,1.81283,463.507
113562.354,29884.57193,143446.9,16.09902553,38.99250251,466.3265865,1.29E+01,0.00E+00,,1.16206,0.0676364,0.645377,36.9192,4.76801,27501.7,16792.80686,642390.0513,751.913,14909.5,844.521,2.94999,1081.7,1367.86,12276.7,40000,143433,0.0162314,0.292181,77625.8,3282.37,129119,3.67E-05,200194,600194,2657.5,664.75,3.25384,359.703,2707.39,655.087,3.45596,348.774,200194,2705.74,650.33,1.83373,342.243,2705.46,649.255,2.01491,341.26
107978.2706,0,107978.3,22.80961946,33.96888728,708.3629322,1.82E+01,0.00E+00,,0.312575,0.116942,0.459569,38.0945,3.36133,34176.5,27516.09137,801458.6073,565.957,18596.3,1058.73,2.87915,2694.21,1758.61,15646.5,40000,107961,0.0315384,0.0839182,69138.2,3636.46,137140,9.11E-06,164722,564722,4589.5,1291.67,2.18821,685.155,4685.75,1271.37,3.50461,662.905,164722,4675.36,1265.68,0.614295,654.451,4677.66,1261.54,1.88364,651.164
113562.354,89672.51705,203234.9,38.56554017,21.45810073,615.4230597,3.09E+01,0.00E+00,,0.00818683,0.105737,4.79859,53.2451,4.40053,47434.6,47624.64312,754551.637,1065.29,17196.8,1307.88,3.03173,3658.58,2328.23,20455.3,40000,203212,0.0224005,4.27541,53218.3,4148.71,150183,1.00E-06,259973,659973,4129.17,918.162,3.11651,526.37,4221.17,901.913,4.2503,508.326,259973,4215.08,899.071,1.27499,502.254,4229.49,896.022,2.09658,499.684
113562.354,79983.08711,193545.4,35.88758691,42.2499626,698.0222258,2.87E+01,0.00E+00,,0.240295,0.124818,1.36548,54.3519,4.77998,54141.8,58791.27801,935734.8304,1014.48,21465.7,1482.33,3.11843,3049.82,2594.37,22661.1,40000,193519,0.0270779,0.826878,61950.2,4201.99,150155,7.24E-06,250280,650280,4879.91,1110.77,3.04137,626.025,4986.35,1091.24,3.93892,604.381,250280,4980.2,1086.49,1.20923,596.783,4992.7,1083.11,2.03462,593.871
113562.354,12384.92265,125947.3,32.42552459,33.28074808,540.9448408,2.59E+01,0.00E+00,,0.503267,0.0988627,8.99745,34.2557,3.44079,31473.1,25026.87455,689195.6926,660.16,15984.1,917.786,2.82503,3415.39,1675.63,14935.8,40000,125931,0.021809,8.6593,59768.4,4166.9,152852,1.73E-05,182692,582692,3871.41,894.142,2.62702,483.997,3948.46,879.932,3.51795,468.476,182692,3946.75,874.831,1.10073,460.857,3954.51,872.36,1.76315,458.869
113562.354,91515.21002,205077.6,26.72564928,31.45316069,742.7203402,2.14E+01,0.00E+00,,2.35E-06,0.105324,0.650077,57.1495,4.55497,49213.9,47868.64797,850786.0564,1074.95,19521.3,1343.44,3.07901,2521.42,2334.35,20506.2,40000,205054,0.0279966,0.092535,64994.6,3470.94,128376,1.00E-06,261815,661815,4120.31,1145.75,3.0826,656.928,4217.93,1126.12,4.31519,634.723,261815,4209.56,1123.29,1.01484,628.375,4212.96,1119.86,2.20346,625.657
113562.354,9559.035191,123121.4,31.37560157,24.88003904,748.0975428,2.51E+01,0.00E+00,,0.172307,0.148478,0.718728,42.8988,3.52928,44721.6,45538.42723,918563.9475,645.314,21204.4,1322.53,2.95593,3673.47,2275.34,20013.9,40000,123099,0.0354673,0.286134,60849.8,4228.59,153126,5.34E-06,179860,579860,5821.73,1453.31,2.19258,780.286,5947.56,1428.98,3.54383,753.29,179860,5925.79,1423.79,0.542912,745.224,5939.14,1418.69,1.8066,740.839
113562.354,72326.64927,185889,15.01066039,47.63905194,704.6964567,1.20E+01,0.00E+00,,0.557239,0.0795214,0.53942,54.4548,5.19533,38709.6,27520.54885,906475.4175,974.385,20953.3,1277.17,3.12514,0.91,1758.76,15647.7,40000,185871,0.0263919,0.0226974,87860.3,2289.08,95738.5,1.15E-05,242632,642632,3127.97,1080.81,3.24514,599.72,3188.63,1064.36,3.92832,581.31,242632,3182.87,1058.31,1.57986,572.718,3180.85,1055.67,2.6578,570.911
113562.354,10434.57139,123996.9,32.80931176,39.16751585,674.3188736,2.62E+01,0.00E+00,,0.461286,0.139329,2.75719,39.6642,3.70808,42679,41459.5515,897687.7258,649.91,20780.5,1234.46,2.97456,3286.22,2168.5,19119,40000,123975,0.0308101,2.35664,64055.9,4387.53,156541,1.55E-05,180736,580736,5460.18,1263.64,2.36899,674.476,5569.66,1242.9,3.45728,651.814,180736,5558.3,1236.43,0.795875,642.762,5573.17,1232.4,1.73943,639.353
113562.354,42765.56151,156327.9,34.19271472,42.90022282,559.568904,2.74E+01,0.00E+00,,0.745513,0.09869,7.46444,43.5441,4.57389,37932.2,31326.08464,790676.141,819.412,18316,1074.6,3.01598,2227.2,1878.93,16672.3,40000,156309,0.0215352,7.03661,70162.6,4057.77,146950,2.39E-05,213070,613070,3864.46,883.308,3.01338,480.976,3940.62,869.151,3.55377,465.403,213070,3942.54,863.36,1.49769,457.449,3947.6,861.41,1.91349,455.761
113562.354,59648.95714,173211.3,33.33251613,40.15793341,623.3399138,2.67E+01,0.00E+00,,0.374686,0.112083,3.17866,49.0166,4.46867,45083.9,42972.49351,838339.9187,907.902,19290.5,1269.01,3.04812,2911.14,2208.69,19456.1,40000,173189,0.0242454,2.6942,62924.3,4166.68,149066,1.17E-05,229950,629950,4383.07,994.522,2.95222,552.472,4474.58,977.697,3.7805,533.924,229950,4472.15,972.672,1.27112,526.254,4483.32,969.815,1.94809,523.803
105595.3887,0,105595.4,19.16601994,18.70581668,617.0574498,1.53E+01,0.00E+00,,0.380719,0.0931127,0.392771,33.5218,3.14713,27814.5,19493.50649,666492.2052,553.48,15500.5,844.604,2.78096,2763.83,1475.54,13211.1,40000,105581,0.0248003,0.0669646,65526,3447.83,134201,1.17E-05,162342,562342,3655.44,1015.77,2.33207,544.001,3730.44,1000.13,3.53041,527.05,162342,3724.77,995.051,0.794293,519.227,3724.51,992.013,1.8859,517.027
113562.354,93317.7036,206880.1,26.60660333,37.95608463,617.1584115,2.13E+01,0.00E+00,,0.147703,0.096186,0.648326,53.9645,4.79902,45779.7,41830.45652,784890.3975,1084.4,18014.3,1234.41,3.08807,2538.03,2178.42,19202.2,40000,206858,0.0220024,0.123541,62723.2,3748.9,136652,4.20E-06,263619,663619,3762.22,901.732,3.26582,513.692,3846.2,886.231,4.15207,496.507,263619,3844.68,882.502,1.5144,489.92,3847.44,880.095,2.26648,487.963
98950.70055,0,98950.7,27.45670254,41.2679149,738.794763,2.20E+01,0.00E+00,,0.499379,0.130011,0.538907,39.474,3.64399,35876.4,29628.55251,818834.5948,518.629,19044.6,1036.56,2.93903,2538.91,1826.24,16223.8,40000,98932.4,0.0312033,0.144004,71170.1,3961.89,145914,1.66E-05,155693,555693,5105.52,1278.89,2.13979,667.027,5206.4,1258.8,3.37906,645.416,155693,5196.67,1252.05,0.66479,636.183,5200.45,1248.13,1.7821,633.065
113562.354,82504.54295,196066.9,24.52926736,44.60156272,538.7176557,1.96E+01,0.00E+00,,0.595382,0.0857217,1.27607,50.3146,5.34512,40724.5,32755.18365,769193.9841,1027.73,17702.9,1160.87,3.11474,1737.37,1922.23,17040.2,40000,196048,0.0185946,0.788941,70020.1,3705.59,136267,1.80E-05,252809,652809,3354.44,762.694,3.45085,425.062,3421.59,750.274,3.84569,411.32,252809,3425.22,745.326,1.96531,404.323,3428.87,743.786,2.2402,402.901
99792.07042,0,99792.1,24.82511484,47.39353402,654.7670958,1.99E+01,0.00E+00,,0.91618,0.114425,0.636617,35.1758,3.90584,33145.4,24751.6981,788949.1848,523.048,18430.9,917.348,2.98088,1583.48,1666.22,14855,40000,99775.4,0.0264998,0.286526,80292.5,3888.67,144797,3.20E-05,156536,556536,4496.4,1086.46,2.37149,563.26,4579.55,1070.07,3.25063,545.772,156536,4575.57,1062.57,1.00787,536.198,4576.99,1059.99,1.71796,534.206
113562.354,22761.16654,136323.5,38.06356411,36.4244647,724.3762938,3.05E+01,0.00E+00,,0.254636,0.153183,2.22264,45.2311,3.81783,49407.7,53750.849,941684.0867,714.513,21694.7,1399.23,3.02294,3916.21,2477.5,21695.6,40000,136299,0.033069,1.7644,58729.1,4415.3,163141,8.48E-06,193060,593060,6000.81,1356.2,2.36974,734.602,6125.28,1333.01,3.56677,708.981,193060,6107.31,1327.53,0.687628,700.671,6127.32,1322.76,1.7822,696.544
113562.354,32441.1888,146003.5,23.07622691,24.76747513,610.3515668,1.85E+01,0.00E+00,,0.25161,0.100743,0.514554,43.1653,3.69811,36190.7,29989.53047,735995.5845,765.291,17024.9,1024.71,2.91378,3108.08,1837.56,16320.3,40000,145985,0.0246331,0.0917179,60977.1,3771.07,140592,7.45E-06,202746,602746,3946.46,1009.07,2.6641,555.963,4032.85,992.556,3.74034,537.686,202746,4028.08,988.262,0.966739,530.475,4029.73,985.324,1.95425,528.201
113562.354,87434.72292,200997.1,25.65352064,33.51785604,618.4039713,2.05E+01,0.00E+00,,0.053022,0.0948596,0.628937,53.2176,4.49252,43880.4,39490.72137,746906.9038,1053.57,17137.4,1179.8,3.04382,2825.69,2115.14,18670.5,40000,200976,0.0222731,0.111209,59824,3704.23,135920,1.49E-06,257737,657737,3710.29,912.327,3.16332,520.996,3794.95,896.643,4.21181,503.545,257737,3791.63,893.505,1.34347,497.292,3794.38,890.924,2.21396,495.247
113562.354,55388.06586,168950.4,23.38443576,24.9398589,665.1817849,1.87E+01,0.00E+00,,0.113105,0.100043,0.556716,49.8939,4.05361,40465.9,34917.11947,779606.202,885.577,17968.8,1150.32,2.98649,2672.63,1986.06,17581.1,40000,168931,0.0261776,0.070062,64276.6,3525.49,131869,3.00E-06,225692,625692,3917.41,1071.78,2.81417,600.211,4006.46,1053.94,3.95727,580.245,225692,4000.36,1050.29,0.962352,573.431,4001.73,1047.1,2.08635,570.963
