WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,70766.49647,184328.9,35.71103449,29.88534732,591.8694155,2.86E+01,0.00E+00,,0.107242,0.102648,5.06319,49.8526,4.16727,42783.5,40266.85478,732127.5485,966.187,16740.4,1214.35,2.98121,3612.74,2136.32,18848.7,40000,184307,0.0219791,4.57292,53949,4152.18,149444,3.36E-06,241068,641068,4010.18,900.973,2.99598,510.111,4097.71,885.365,4.03629,492.794,241068,4092.66,882.087,1.22606,486.474,4105.91,879.162,2.00237,484.014
113562.354,60909.69413,174472,25.91518498,45.58596328,682.5003391,2.07E+01,0.00E+00,,0.494425,0.108347,0.55355,51.5402,4.80478,45526.8,41072.90822,917527.8227,914.514,21240.4,1261.12,3.11097,1825.59,2158.12,19031.8,40000,174450,0.0269058,0.0506158,74084.5,3670.99,134763,1.35E-05,231211,631211,4247.58,1103.03,2.99437,609.507,4338.75,1084.9,3.75176,589.467,231211,4334.83,1078.97,1.31359,580.998,4333.88,1076.23,2.22517,578.881
94654.62382,0,94654.6,17.08228608,36.79746191,533.2491784,1.37E+01,0.00E+00,,0.854076,0.0708879,0.566984,29.1651,3.48657,22148.7,12558.83086,541604.6751,496.142,12641.4,640.953,2.77476,1549.7,1180.43,10639.2,40000,94642.8,0.0170917,0.28647,74855.9,3267.68,132356,3.14E-05,151404,551404,2788.32,700.32,2.61302,373.82,2838.88,690.136,3.32147,362.926,151404,2835.77,685.196,1.30303,355.954,2835.52,683.667,1.77529,354.839
113562.354,11170.51061,124732.9,19.99445988,25.9487589,608.8825281,1.60E+01,0.00E+00,,0.340288,0.0969912,0.423928,37.2041,3.37066,31739.5,24115.2282,722985.5926,653.795,16784.8,945.752,2.84879,2810.54,1644.25,14666.4,40000,124716,0.0256215,0.0618183,65216.2,3548.06,135599,9.87E-06,181477,581477,3804.29,1049.36,2.48778,569.003,3885.25,1032.86,3.61397,550.842,181477,3879.84,1027.92,0.871857,543.081,3879.65,1024.86,1.95723,540.806
113562.354,2238.108117,115800.5,32.43053455,36.47718314,450.2037307,2.59E+01,0.00E+00,,1.29997,0.0711265,15.8308,26.0769,4.03158,23512.5,14804.39487,607515.462,606.988,14161.9,736.854,2.7554,1937.24,1283.11,11537.9,40000,115788,0.0161354,15.5806,73793.3,3835.65,144784,4.66E-05,172549,572549,2794.28,661.032,3.02184,352.539,2846.15,651.525,3.25761,341.87,172549,2845.17,646.556,1.60647,335.171,2845.06,645.417,1.81194,334.175
97191.12437,0,97191.1,20.34245662,23.41176358,703.0835236,1.63E+01,0.00E+00,,0.285271,0.0994608,0.441541,37.7975,3.26356,28358.1,19846.48949,679527.2337,509.422,15769.8,894.976,2.79706,2562.29,1489.06,13328.2,40000,97176.2,0.0276164,0.0721926,67764.1,3321.5,129906,8.54E-06,153937,553937,3905.58,1130.89,2.15035,600.033,3985.67,1113.4,3.52721,581.143,153937,3977.34,1108.39,0.608669,573.329,3978.43,1104.65,1.86439,570.511
113562.354,72391.45912,185953.8,32.31318375,37.94721101,502.0808765,2.59E+01,0.00E+00,,0.462707,0.0800041,6.83283,47.6151,4.78961,36022.9,27775.06106,680749.0535,974.724,15651.6,1043.14,3.00701,2378.81,1767.03,15718.5,40000,185936,0.0171114,6.37245,63553.7,3825.73,140202,1.46E-05,242697,642697,3128.71,701.62,3.34442,392.591,3191.67,690.227,3.86612,379.951,242697,3195.14,686.001,1.88478,373.528,3200.16,684.455,2.19403,372.132
113562.354,63924.32975,177486.7,33.05264363,24.72681016,454.6145606,2.64E+01,0.00E+00,,0.337592,0.0691301,9.31283,44.6699,4.30332,30055.7,21318.38762,574174.631,930.349,13184,897.101,2.86185,3239.95,1544.24,13805.1,40000,177471,0.0147795,8.88394,53020.8,3786.34,140415,1.11E-05,234232,634232,2702.75,605.641,3.30562,341.835,2757.58,595.926,3.91645,331.012,234232,2760.63,592.556,1.91036,325.365,2765.21,591.18,2.21597,324.145
100840.384,0,100840.4,13.14854123,29.72967227,559.5200869,1.05E+01,0.00E+00,,0.532133,0.0638205,0.347412,30.7095,3.15921,20978.7,11624.24077,552851.6646,528.571,12880.2,677.975,2.6739,1795.71,1135.08,10240.9,40000,100829,0.0193159,0.0569475,70090.3,2671.26,113757,1.58E-05,157590,557590,2510.95,790.931,2.5212,429.878,2558.58,779.4,3.5579,417.495,157590,2554.05,774.724,1.09783,410.275,2552.82,772.637,1.93836,408.902
113562.354,7716.831387,121279.2,30.1630966,32.52078636,595.8691203,2.41E+01,0.00E+00,,0.372098,0.11639,4.4796,35.1169,3.29403,35215.3,30662.6481,748672.1081,635.679,17323.4,1037.09,2.8562,3727.83,1858.5,16498.6,40000,121261,0.0257202,4.12871,57944.7,4276.93,155553,1.27E-05,178022,578022,4557.57,1054.53,2.42652,567.585,4650.13,1037.41,3.51976,548.872,178022,4642.72,1032.21,0.845708,540.957,4655.61,1028.81,1.7257,538.169
113562.354,55979.78439,169542.1,29.03670208,41.93936924,500.6220397,2.32E+01,0.00E+00,,0.837476,0.0809552,5.79065,44.4554,5.00788,34600.4,25516.74241,715462.2912,888.694,16539.1,1006.95,3.02472,1756.44,1692.26,15078.5,40000,169525,0.0176055,5.35999,71468.7,3780.23,139625,2.66E-05,226286,626286,3170.6,721.841,3.31699,395.948,3232.56,710.529,3.62842,383.348,226286,3235.68,705.546,1.85965,376.439,3238.21,704.221,2.07786,375.214
113562.354,91536.19091,205098.5,30.48619533,19.68042111,638.5123532,2.44E+01,0.00E+00,,0.000341468,0.105317,0.944527,54.1472,4.44356,48076,47868.00441,770869.8883,1075.06,17617.5,1287.37,3.04718,3373.47,2334.33,20506.1,40000,205075,0.0233322,0.413461,55337.5,4001.28,144104,1.00E-06,261836,661836,4115.11,955.944,3.12397,548.597,4209.64,939.093,4.28063,529.82,261836,4203.14,936.289,1.23201,523.715,4212.7,933.287,2.12305,521.232
113562.354,80143.89837,193706.3,35.62423923,40.34189915,479.9697581,2.85E+01,0.00E+00,,0.574493,0.0733716,9.38748,48.3554,5.26691,34962.5,25573.62863,673799.9634,1015.37,15485,1039.32,3.03376,1851.65,1694.19,15094.9,40000,193689,0.0157123,8.92291,67690.1,3725.21,136416,1.80E-05,250450,650450,2871.33,644.203,3.53249,359.623,2927.73,633.928,3.86467,348.162,250450,2931.65,629.696,2.14466,342.008,2934.87,628.491,2.31672,340.846
113562.354,93213.28791,206775.6,35.5364743,25.14963589,465.1665295,2.84E+01,0.00E+00,,0.121212,0.0699681,8.69347,49.9956,4.61965,34091.9,25573.15732,580915.7214,1083.88,13233.3,1013.12,2.94256,3163.19,1694.17,15094.8,40000,206759,0.0146759,8.21465,51750.4,3762.15,137754,3.85E-06,263520,663520,2733.04,601.434,3.46613,344.896,2789.48,591.422,4.21963,333.82,263520,2792.07,588.569,2.09325,328.542,2798.73,587.037,2.43035,327.159
113562.354,84717.08525,198279.4,22.11586289,29.27330151,555.912072,1.77E+01,0.00E+00,,0.0743905,0.0821598,0.58577,51.1788,4.39058,38524.4,31115.4168,664238.746,1039.33,15236.1,1053.74,3.00024,2843.33,1872.46,16617.4,40000,198261,0.0192,0.0917528,57381.9,3545.23,132556,2.13E-06,255022,655022,3214.24,786.324,3.22661,449.621,3286.11,773.064,4.21292,434.913,255022,3284.96,770.114,1.5454,429.01,3286.39,767.999,2.28344,427.357
113562.354,15071.78213,128634.1,11.04167385,20.90550259,663.2203011,8.83E+00,0.00E+00,,0.293136,0.0717053,0.411827,41.3924,3.56394,27264.4,16401.4233,729944.9176,674.262,16913.6,987.623,2.85532,479,1351.58,12135,40000,128621,0.0276236,0.0226555,85203.3,1992.28,90113.1,6.15E-06,185382,585382,2818.64,1130.08,2.54319,617.223,2876.04,1113.31,3.83255,598.579,185382,2870.37,1108.45,0.847784,590.638,2868.21,1104.95,2.35618,588.298
82282.86239,0,82282.9,11.86236462,33.15306014,638.9097076,9.49E+00,0.00E+00,,0.447531,0.0548362,0.37388,34.6536,3.20888,17958.2,8586.103268,476518.9958,431.297,11095,591.187,2.63069,793.71,973.756,8817.51,40000,82273.1,0.0182929,0.0461139,76334.4,2103.51,97216,1.38E-05,139034,539034,2161.3,749.06,2.31392,407.395,2199.38,738.229,3.61029,396.217,139034,2194.85,733.971,0.915403,389.268,2193.45,731.714,1.92133,387.912
113562.354,48403.02403,161965.4,11.94677737,22.2400236,555.4270925,9.56E+00,0.00E+00,,0.292135,0.0608177,0.455826,45.246,4.01877,27659.9,16396.82029,629406.8494,848.993,14528.5,907.12,2.90051,1056.02,1351.39,12133.3,40000,161952,0.0197316,0.0288079,73494.8,2306.17,98700.7,6.82E-06,218713,618713,2389.24,807.391,3.06516,453.76,2437.69,795.172,4.00597,440.124,218713,2434.09,791.401,1.46092,433.53,2432.71,789.265,2.38744,432.096
113562.354,25676.96447,139239.3,32.08071253,15.50855401,583.7653472,2.57E+01,0.00E+00,,0.294819,0.10893,5.37938,40.1666,3.55206,36488.5,32064.59617,727930.8558,729.828,16787.5,1064.33,2.88033,3761.95,1901.42,16863.5,40000,139220,0.023812,4.98076,55746.3,4234.51,153706,9.83E-06,195981,595981,4261.92,976.245,2.61122,534.673,4350.57,960.088,3.65549,516.901,195981,4344.61,955.613,0.966645,509.612,4357.19,952.48,1.78756,507.025
113562.354,16526.94896,130089.3,37.63291832,45.18739668,585.694523,3.01E+01,0.00E+00,,0.939169,0.111201,11.3359,37.5936,4.25645,36893.4,30780.78086,840566.3024,681.863,19570.1,1044.01,2.98768,2146.54,1862.15,16529.7,40000,130071,0.0246497,10.9623,74522,4215.7,151572,3.12E-05,186832,586832,4361.73,1011.07,2.72981,537.275,4444.26,995.243,3.34294,520.027,186832,4443.58,988.222,1.27127,510.947,4448.04,985.988,1.76566,509.072
102242.5973,0,102242.6,29.81275222,30.95325026,545.2436529,2.39E+01,0.00E+00,,0.489758,0.0909319,8.65333,29.65,3.06014,25793.1,18351.37622,589215.4437,535.907,13696,753.963,2.70731,3686.14,1430.94,12824.7,40000,102228,0.0199143,8.36144,56084.6,4012.61,151464,1.85E-05,158989,558989,3563.65,816.41,2.44417,438.547,3632.58,803.679,3.44863,424.927,158989,3630.78,798.931,0.980405,417.674,3637.28,796.571,1.68979,415.894
91199.10685,0,91199.1,19.44975378,38.11124518,517.8617142,1.56E+01,0.00E+00,,0.998234,0.0697553,2.19909,28.3466,3.61774,21556.3,11988.15483,516624.3229,478.028,12057.7,612.033,2.78157,1441.39,1152.94,10397.9,40000,91187.6,0.0155745,1.92587,76118.4,3401.06,137022,4.03E-05,147949,547949,2743.34,638.254,2.67777,339.224,2791.83,629.037,3.24513,329.361,147949,2790.13,624.3,1.38315,322.774,2790.21,622.981,1.74175,321.777
113562.354,83769.73011,197332.1,12.62659876,40.41765484,576.6105883,1.01E+01,0.00E+00,,0.386719,0.0622814,0.518709,52.2648,5.08955,33361.7,20685.54565,718627.7522,1034.39,16537.6,1086.08,3.09548,13.86,1520.75,13602.2,40000,197317,0.0195042,0.0267727,82181.6,2202.98,93462.7,8.59E-06,254078,654078,2449.44,798.499,3.48393,450.07,2496.44,786.379,4.11991,436.482,254078,2492.59,782.006,1.98741,429.703,2491.25,780.169,2.7278,428.411
94751.92038,0,94751.9,11.18988353,47.98632499,630.4195329,8.95E+00,0.00E+00,,1.53372,0.0627902,0.425317,34.1176,4.53027,21344.9,10905.67341,695573.1812,496.656,16271,787.288,2.76299,0.06,1098.99,9923.36,40000,94740.9,0.0218663,0.101541,86498.9,2048.73,92925.8,4.09E-05,151502,551502,2485.04,895.023,2.68947,464.896,2520.13,883.388,3.2453,452.171,151502,2513,876.32,1.41883,443.336,2511.61,874.652,1.83733,442.035
113562.354,67596.03026,181158.4,35.0505136,39.95889894,545.714601,2.80E+01,0.00E+00,,0.47624,0.0912108,7.0455,48.0245,4.71591,39250.9,32834.97951,746712.8088,949.577,17188.2,1124.24,3.02658,2478.34,1924.62,17060.5,40000,181139,0.0196107,6.57712,64807.2,3984.19,144118,1.49E-05,237900,637900,3566.89,804.328,3.21232,448.034,3639.3,791.073,3.81254,433.394,237900,3641.72,786.359,1.66435,426.347,3648.43,784.426,2.08249,424.649
113562.354,68083.94137,181646.3,32.64887043,26.69722841,706.1636487,2.61E+01,0.00E+00,,0.020203,0.122624,0.800352,52.9977,4.2057,50067.6,52682.01869,853045.4689,952.107,19575.6,1344.55,3.04196,3499.98,2452.06,21484.8,40000,181622,0.0281403,0.275357,57668.5,4089.21,148176,1.00E-06,238383,638383,4796.18,1152.92,2.82271,651.315,4907.07,1132.67,4.04081,628.643,238383,4895.15,1129.35,0.892042,622.019,4904.96,1125.61,1.98502,618.907
113562.354,46006.6475,159569,24.94885433,43.06589743,707.779768,2.00E+01,0.00E+00,,0.437514,0.112036,0.533694,49.8907,4.47462,43868.4,38994.40784,918997.3991,836.391,21294,1243.56,3.07694,1874.33,2101.49,18555.6,40000,159548,0.0292383,0.0461857,74981.3,3596.65,133198,1.17E-05,216309,616309,4393.72,1198.15,2.78104,656.993,4488.1,1178.68,3.70149,635.442,216309,4482.52,1172.73,1.07996,626.799,4481.46,1169.53,2.17647,624.356
110575.0179,0,110575,11.66102752,17.10408634,591.6081565,9.33E+00,0.00E+00,,0.453398,0.067645,0.33796,32.5773,3.19425,23310.9,13386.52366,643906.6427,579.598,14980.8,810.414,2.74125,1125.13,1219.24,10979.4,40000,110563,0.023546,0.0323436,78573.7,2362.12,102796,1.12E-05,167324,567324,2661.05,963.719,2.49413,522.342,2712.99,949.715,3.65751,507.034,167324,2707.62,944.592,0.966371,499.124,2705.8,941.84,2.12243,497.316
96745.55209,0,96745.6,29.56592623,25.76498804,736.4619899,2.37E+01,0.00E+00,,0.234284,0.132347,0.804909,39.2515,3.30635,34746,29788.02813,746017.9813,507.069,17253.1,1042.3,2.84704,3694.69,1831.25,16266.5,40000,96727.2,0.0303305,0.409708,58650.8,4144.31,151847,8.19E-06,153488,553488,5191.02,1243.09,2.04157,653.927,5296.99,1222.87,3.4488,632.072,153488,5280.57,1217.78,0.524483,624.241,5293.9,1213.22,1.7072,620.471
113562.354,25093.86358,138656.2,19.24920868,40.67005208,487.1241874,1.54E+01,0.00E+00,,1.15745,0.0780242,1.23102,36.2102,4.614,29679.2,19699.62262,684951.618,726.793,15921.5,876.304,2.96356,1404.31,1483.45,13279.6,40000,138641,0.0178382,0.880848,76748.5,3592.74,137514,3.79E-05,195402,595402,3062.43,730.974,3.12162,392.481,3120.49,720.101,3.39002,380.33,195402,3120.45,714.783,1.68664,373.197,3120.97,713.527,1.90773,372.072
89513.44241,0,89513.4,18.33397413,27.99725028,469.2213153,1.47E+01,0.00E+00,,0.964434,0.0532666,3.55893,26.0584,3.47438,16929.6,8774.00732,414858.033,469.201,9662.21,511.799,2.53444,3078.26,984.473,8912.39,40000,89503.6,0.0115777,3.31303,54716.6,3180.3,134306,4.26E-05,146265,546265,2095.07,474.333,2.88526,261.694,2132.26,467.547,3.30068,254.33,146265,2131.02,464.053,1.60347,249.088,2130.67,463.109,1.84937,248.361
77170.64817,0,77170.6,38.75784549,41.33573615,692.3367654,3.10E+01,0.00E+00,,0.537961,0.0990207,12.9975,36.9023,3.45403,25174.4,16388.52051,564554.288,404.477,13139.8,705.371,2.7991,2247.09,1351.04,12130.3,40000,77157.1,0.0211915,12.6304,70985.6,3904.76,147246,2.26E-05,133918,533918,3889.46,869.051,2.14901,452.324,3958.65,855.681,3.33691,438.554,133918,3953.8,850.402,0.76441,430.881,3960.83,847.661,1.61495,428.894
113562.354,1174.918337,114737.3,35.67951157,23.83524899,680.0453246,2.85E+01,0.00E+00,,0.25606,0.146879,4.48863,36.8699,3.24779,41543.5,41480.04458,854570.9088,601.368,19718.8,1238.76,2.90859,4166.44,2169.05,19123.6,40000,114716,0.0320777,4.11354,56445.4,4465.01,163055,8.86E-06,171477,571477,5757.12,1315.28,2.18696,700.844,5874.18,1293.38,3.47855,676.781,171477,5854.21,1287.95,0.59935,668.563,5875.16,1283.11,1.71919,664.426
113562.354,15032.74078,128595.1,35.12639442,25.91755594,571.305068,2.81E+01,0.00E+00,,0.354448,0.107504,9.36637,36.473,3.37122,33909.2,28908.90271,712145.1424,674.034,16463,1001.7,2.83216,3815.07,1803.47,16029.6,40000,128577,0.0236149,9.00406,56172.7,4275.89,155305,1.21E-05,185338,585338,4209.1,968.184,2.54139,525.923,4294.62,952.411,3.57892,508.649,185338,4288.66,947.644,0.944795,501.15,4300.17,944.598,1.75141,498.665
113562.354,14639.51256,128201.9,19.2507815,22.15618006,696.6491096,1.54E+01,0.00E+00,,0.230709,0.101862,0.46201,42.3123,3.55614,34382.9,26612.72792,802966.1056,671.976,18592.7,1099.3,2.90436,2163.57,1728.93,15392.6,40000,128185,0.0306066,0.0511282,72677.8,3184.44,123807,5.81E-06,184946,584946,3995.43,1252.82,2.39981,679.096,4082.27,1233.13,3.67761,657.191,184946,4074.23,1228.19,0.696063,649.258,4074.47,1224.27,2.04009,646.243
113562.354,19352.9673,132915.3,15.23297026,39.35081273,652.4392798,1.22E+01,0.00E+00,,0.546213,0.0847276,0.431869,41.9394,3.96384,31669.6,21192.594,799579.2295,696.695,18583,1025.94,2.97346,582.18,1539.6,13765,40000,132900,0.0272978,0.0314638,86773.1,2700.93,110083,1.30E-05,189661,589661,3331.24,1117.69,2.64554,604.028,3397.24,1101.01,3.64064,585.594,189661,3391.09,1094.88,1.07345,576.815,3389.1,1091.91,2.22588,574.743
113562.354,9657.428093,123219.8,37.78684875,30.19851291,668.4555052,3.02E+01,0.00E+00,,0.240063,0.141165,5.98344,39.1467,3.37291,42037.4,42041.87048,840389.7412,645.835,19374.5,1235.28,2.92079,4175.85,2184.05,19249.5,40000,123198,0.0305663,5.58711,55837.4,4444.49,163275,8.23E-06,179959,579959,5531.03,1253.33,2.28644,673.965,5644.21,1232.3,3.53365,650.804,179959,5626.65,1227.19,0.656723,642.859,5646.6,1222.65,1.73338,638.992
113562.354,59407.47056,172969.8,37.44320288,37.04679644,654.6772798,3.00E+01,0.00E+00,,0.23036,0.121271,4.03308,49.969,4.28278,47738.5,48705.09368,852685.8223,906.628,19570.4,1340.93,3.03902,3416,2355.19,20679.9,40000,172946,0.0260524,3.53664,58977.8,4270.79,153639,7.25E-06,229707,629707,4741.75,1068.5,2.84992,596.22,4843.14,1050,3.83681,575.736,229707,4835.86,1045.54,1.07599,568.377,4850.85,1042.1,1.92011,565.436
95941.3752,0,95941.4,33.07874479,17.1430577,469.8654381,2.65E+01,0.00E+00,,0.872063,0.0609983,16.9029,26.0413,3.36147,18371.7,10643.82861,461902.7455,502.892,10763.8,563.937,2.52805,3365.97,1085.55,9805.01,40000,95930.5,0.0132709,16.6548,55161,3651.44,142922,3.63E-05,152692,552692,2396.44,543.834,2.8186,297.116,2440.35,535.856,3.3286,288.467,152692,2439.73,531.957,1.50426,282.679,2439.93,530.836,1.81212,281.824
113562.354,49194.46562,162756.8,27.54389211,31.04697268,596.9008331,2.20E+01,0.00E+00,,0.192649,0.105053,1.12539,46.1834,3.89954,40022.3,36075.96741,736962.3896,853.107,16941.5,1131.82,2.94996,3535.97,2019.49,17863.9,40000,162737,0.023229,0.669952,55834.6,4076.59,148284,6.06E-06,219498,619498,4107.61,952.089,2.80773,530.954,4196.8,935.978,3.84484,513.104,219498,4191.88,932.143,1.07659,506.314,4202.11,929.158,1.90269,503.844
86463.77538,0,86463.8,18.16658049,27.78310396,689.4217627,1.45E+01,0.00E+00,,0.312949,0.0820414,0.421964,37.0796,3.20831,23260.6,14037.68592,566495.3603,453.2,13162.7,730.074,2.71484,2288.57,1248.96,11239.5,40000,86451.3,0.0230763,0.0627419,67225.7,3008.67,122741,9.98E-06,143212,543212,3224.72,945.071,2.15334,503.609,3287.97,930.71,3.5391,488.454,143212,3281.91,926.182,0.661026,481.14,3281.66,923.052,1.84448,478.964
113562.354,32473.66303,146036,26.02604734,42.78695038,560.2780068,2.08E+01,0.00E+00,,0.810602,0.0999079,2.24558,41.0964,4.42145,36865.1,29624.59692,789027.9645,765.462,18315.8,1034.38,3.01294,2119.3,1826.12,16222.7,40000,146018,0.0220914,1.84139,71617.3,3972.58,145793,2.62E-05,202779,602779,3913.77,905.98,2.92021,489.526,3990.65,891.673,3.47918,473.813,202779,3992.12,885.621,1.42914,465.626,3996.32,883.654,1.86411,463.948
83697.61343,0,83697.6,21.13968076,18.08692342,730.7333549,1.69E+01,0.00E+00,,0.267435,0.0926355,0.473112,39.0595,3.27015,24902.6,15981.7091,585602.137,438.694,13589.3,772.05,2.73805,2641.98,1333.91,11981.1,40000,83684.3,0.0246514,0.0906928,64904.9,3260.55,129585,8.89E-06,140445,540445,3639.53,1009.7,2.06115,533.471,3711.73,994.104,3.50491,517.007,140445,3703.67,989.565,0.574035,509.691,3705.42,986.055,1.7813,507.113
86281.85881,0,86281.9,36.24882471,28.33784398,477.3358409,2.90E+01,0.00E+00,,0.93839,0.052447,20.7699,26.452,3.44664,15813.9,8440.827721,400426.5807,452.261,9326.61,493.481,2.43949,3231.66,965.392,8743.42,40000,86272.2,0.0111992,20.5197,54119.1,3473.68,138084,4.30E-05,143033,543033,2063.41,458.924,2.86026,253.981,2099.7,452.298,3.29216,246.848,143033,2098.3,448.904,1.58724,241.71,2097.88,447.969,1.84116,241.005
113562.354,48554.85356,162117.2,17.52798778,16.36956952,469.6537509,1.40E+01,0.00E+00,,0.429655,0.0685256,0.555064,41.9583,4.09497,28777.4,19248.17964,581768.7608,849.783,13433.6,833.74,2.86532,2885.14,1466.07,13129.1,40000,162103,0.015786,0.153302,56594.3,3437.57,133268,1.36E-05,218864,618864,2684.21,646.618,3.1856,362.13,2739.57,636.497,3.80893,350.839,218864,2740.33,632.823,1.7623,344.856,2741.02,631.442,2.16632,343.726
113562.354,4852.065898,118414.4,11.53927381,42.61156744,609.6538491,9.23E+00,0.00E+00,,1.0236,0.0715083,0.377467,35.2548,4.10692,26172.4,15194.46301,786067.9343,620.69,18350.8,926.788,2.8805,0.21,1300.15,11686.7,40000,118401,0.0253057,0.0447779,90678.4,2242.58,97764.9,2.39E-05,175162,575162,2821.01,1035.98,2.72353,550.031,2869.2,1021.64,3.45204,534.155,175162,2862.08,1014.43,1.33969,524.764,2860.33,1012.23,2.0854,523.175
113562.354,33736.31901,147298.7,21.68563227,17.63237915,642.835971,1.73E+01,0.00E+00,,0.216017,0.099097,0.498598,44.8291,3.75545,36332.8,29538.00631,758529.3611,772.081,17541.5,1060.73,2.92808,2705.37,1823.39,16199.5,40000,147280,0.0262312,0.0615628,65124.8,3523.67,133108,5.91E-06,204041,604041,3883.35,1074.13,2.64509,592.164,3969.15,1056.71,3.77794,572.791,204041,3963.41,1052.43,0.902853,565.51,3963.88,1049.25,2.02945,563.086
89214.43952,0,89214.4,18.07659037,40.02131964,588.2171517,1.45E+01,0.00E+00,,0.794117,0.0763971,0.487118,31.8946,3.5302,23141.1,13159.00803,564229.0158,467.621,13176.3,660.894,2.82872,1044.51,1208.69,10887,40000,89202.4,0.018942,0.178405,80721.4,3218.44,129833,2.87E-05,145963,545963,3006.75,776.151,2.45963,410.263,3060.52,764.846,3.32234,398.33,145963,3056.38,759.507,1.1492,390.86,3055.88,757.681,1.75966,389.579
113562.354,58414.16909,171976.5,26.39891731,39.33657914,726.0557026,2.11E+01,0.00E+00,,0.236743,0.112852,0.573567,52.4919,4.44038,46137.7,43076.25018,905293.7215,901.429,20903.3,1298.19,3.07183,2245.11,2211.42,19479,40000,171954,0.0293646,0.0596478,70493.3,3626.32,133549,6.20E-06,228715,628715,4421.24,1202.94,2.83488,669.093,4520.17,1182.85,3.85994,646.672,228715,4513.58,1178.02,0.994719,638.876,4514.09,1174.58,2.15049,636.185
113562.354,90596.22006,204158.6,33.4462933,19.73435367,485.4325818,2.68E+01,0.00E+00,,0.0988377,0.0749278,6.95972,50.0676,4.52514,35725.6,27915.65227,602711.4478,1070.16,13734.7,1046.24,2.95621,3230.77,1771.59,15757.4,40000,204141,0.0157582,6.47791,52109.1,3810.92,139487,3.13E-06,260902,660902,2926.3,645.82,3.37908,370.159,2987.52,634.963,4.21015,358.174,260902,2989.35,632.081,1.9219,352.711,2997.11,630.329,2.33779,351.169
113562.354,54414.05905,167976.4,37.74925837,27.64995906,710.7693963,3.02E+01,0.00E+00,,0.0696739,0.133559,1.52144,51.0217,4.0468,50587.3,55043.01315,870379.0492,880.443,19950.1,1395.14,3.03006,3951.21,2507.94,21947.5,40000,167951,0.0290286,1.01187,55171.4,4269,157429,2.17E-06,224712,624712,5222.33,1190.03,2.75526,664.383,5339.21,1169,3.90208,640.796,224712,5325.01,1165.33,0.828135,633.939,5342.36,1161.14,1.90349,630.356
95515.52309,0,95515.5,15.05752995,32.51794216,600.3536703,1.20E+01,0.00E+00,,0.468835,0.0709002,0.369812,32.6962,3.17361,22062.3,12647.56033,561005.8563,500.654,13066,692.149,2.70774,1867.05,1184.65,10676.2,40000,95503.7,0.0205828,0.0573696,70562.8,2843.89,118474,1.45E-05,152265,552265,2788.56,842.942,2.3869,454.202,2841.93,830.451,3.53983,440.913,152265,2837.18,825.704,0.937749,433.539,2836.01,823.31,1.89749,431.957
113562.354,73699.5537,187261.9,34.47685159,15.84424461,627.9415391,2.76E+01,0.00E+00,,0.0606109,0.110762,2.82081,51.3757,4.20829,46424,46353.55586,773601.49,981.554,17680.3,1291.56,3.01417,3669.46,2296.14,20187.6,40000,187239,0.0237867,2.31373,54166.4,4176.13,150763,1.88E-06,244000,644000,4327.12,975.038,2.96189,553.09,4423.3,957.926,4.07078,534.05,244000,4415.88,954.73,1.12071,527.686,4430.49,951.466,1.99402,524.938
98420.32074,0,98420.3,23.51944293,48.75134847,521.5861072,1.88E+01,0.00E+00,,1.94071,0.0788742,5.65283,28.4323,4.81116,25277.2,14765.5722,659656.3099,515.877,15412.9,764.56,2.95092,36.96,1281.4,11523,40000,98407.5,0.0179016,5.37622,93428,3545.59,137264,7.27E-05,155169,555169,3108.33,733.348,2.89925,375.908,3160.3,723.268,3.02415,364.816,155169,3156.19,717.274,1.48204,357.384,3154.97,716.064,1.66705,356.329
105788.5782,0,105788.6,20.23062997,39.90195149,570.85899,1.62E+01,0.00E+00,,0.83052,0.0938249,0.489685,31.06,3.59648,28779.9,19729.87306,695273.0679,554.493,16234.9,816.028,2.89033,1801.21,1484.61,13289.6,40000,105774,0.0225225,0.185862,76296,3671.31,140602,2.81E-05,162535,562535,3686.22,923.046,2.53223,486.669,3756.34,909.243,3.32595,471.768,162535,3752.94,902.996,1.14933,463.357,3753,900.898,1.7795,461.774
113562.354,68673.44683,182235.8,24.97875581,24.14460472,587.1870601,2.00E+01,0.00E+00,,0.127231,0.0944769,0.657439,49.4833,4.16354,40187.7,34897.39212,711847.068,955.222,16354.8,1102.59,2.98272,3184.75,1985.48,17576.3,40000,182216,0.0215882,0.174405,56909,3819.21,140462,3.78E-06,238977,638977,3695.02,884.437,3.01862,500.189,3777.51,869.416,4.03408,483.499,238977,3774.73,866.079,1.26389,477.152,3779.08,863.528,2.07295,475.101
113562.354,92161.1615,205723.5,17.75903596,34.55764613,498.9398453,1.42E+01,0.00E+00,,0.194809,0.0674591,0.54478,51.0104,4.84651,34690,24136.44477,624314.547,1078.37,14314.7,996.036,3.03866,1921.43,1644.99,14672.7,40000,205707,0.0160681,0.0600444,63100,3164.24,121738,5.49E-06,262468,662468,2643.2,658.15,3.49567,375.324,2698.97,647.494,4.18241,363.486,262468,2698.58,644.194,2.10787,357.823,2698.36,642.722,2.59224,356.645
110472.6005,0,110472.6,36.44381963,21.24153071,719.4999529,2.92E+01,0.00E+00,,0.224115,0.156274,3.27173,38.4263,3.29876,43047.7,43989.92646,876614.5548,579.008,20214.1,1284.06,2.92566,4218.43,2235.34,19679.3,40000,110450,0.0340378,2.8792,56368.7,4469.89,163961,7.83E-06,167211,567211,6127.7,1395.61,2.09754,739.932,6252.03,1372.28,3.4594,714.317,167211,6227.79,1366.81,0.532655,706.083,6250.96,1361.51,1.71948,701.506
106324.5756,0,106324.6,18.87881961,19.24052466,691.1328725,1.51E+01,0.00E+00,,0.292754,0.100044,0.418609,37.331,3.27558,30074.5,21665.67155,739502.8321,557.299,17160.3,975.322,2.82883,2297.83,1556.99,13915.1,40000,106309,0.0295116,0.0559387,71407.7,3210.68,125946,8.00E-06,163070,563070,3927.68,1208.23,2.22001,644.205,4009.77,1189.63,3.56285,623.839,163070,4001.57,1184.35,0.634629,615.713,4001.77,1180.46,1.95621,612.772
113562.354,28795.6127,142358,38.73456796,25.68585864,750.3710673,3.10E+01,0.00E+00,,0.103221,0.156449,1.17273,47.6882,3.78473,51792.3,58567.66837,937907.3895,746.141,21568.9,1432.41,3.03047,4225.44,2589.29,22619.2,40000,142332,0.0341638,0.690183,55977.6,4352.42,164477,3.36E-06,199093,599093,6128.17,1400.47,2.35202,766.187,6260.4,1376.1,3.66449,739.037,199093,6238.64,1371.62,0.600183,731.515,6257.98,1366.55,1.81743,727.124
113562.354,61344.14237,174906.5,25.310089,17.48493486,669.5167149,2.02E+01,0.00E+00,,0.0829346,0.103942,0.591417,50.9579,4.11897,42654.8,38582.61897,789732.9861,916.795,18181.5,1185.97,3.00187,2879.56,2090.1,18459.7,40000,174886,0.0261699,0.0926833,62240.4,3675.72,135722,2.25E-06,231647,631647,4068.53,1071.64,2.85066,602.437,4161.82,1053.51,3.99889,582.147,231647,4154.98,1050.04,0.975317,575.467,4157.67,1046.8,2.06332,572.908
113562.354,79912.94075,193475.3,13.22386842,40.37069392,593.2267486,1.06E+01,0.00E+00,,0.381442,0.06526,0.518416,52.145,4.97974,34007.8,21629.56898,734701.7538,1014.16,16920.7,1097.18,3.09308,87.36,1555.67,13903.7,40000,193460,0.0204929,0.0263814,82721.2,2268.82,95484.2,8.46E-06,250221,650221,2565.76,838.98,3.40717,472.013,2615.83,826.179,4.09348,457.675,250221,2611.83,821.712,1.85343,450.702,2610.4,819.717,2.67086,449.314
113562.354,57334.42645,170896.8,14.8657774,20.22844407,633.586839,1.19E+01,0.00E+00,,0.151358,0.0741814,0.501935,49.5341,4.11031,33195.1,22699.36456,709168.4755,895.801,16342.2,1049.5,2.96926,1284.97,1594.37,14237.2,40000,170881,0.023684,0.0296527,74186,2535.59,104253,3.41E-06,227642,627642,2909.77,968.968,2.96691,545.116,2972.65,953.74,4.0845,528.047,227642,2968.58,950.174,1.15701,521.318,2967.25,947.361,2.35474,519.371
109545.2114,0,109545.2,26.14582044,16.52683185,554.5671311,2.09E+01,0.00E+00,,0.453791,0.100933,3.94171,30.1364,3.06772,29260.2,22545.30485,656350.7824,574.18,15237,859.395,2.76849,3728.31,1588.85,14189.7,40000,109529,0.0223647,3.64328,56799.7,4097.03,152981,1.63E-05,166290,566290,3953.24,916.839,2.43478,491.904,4031.68,902.394,3.46826,476.267,166290,4028.59,897.339,0.924841,468.626,4037.31,894.59,1.70154,466.472
113562.354,84672.37598,198234.7,30.4621273,41.82083147,577.7446023,2.44E+01,0.00E+00,,0.369791,0.0960751,2.6731,51.639,4.97162,44263.8,39615.37715,791860.6913,1039.09,18168.3,1251.35,3.09054,2440.69,2118.56,18699.2,40000,198214,0.0205698,2.16932,64314.7,3942.84,142275,1.13E-05,254975,654975,3755.07,843.802,3.30365,474.752,3832.82,829.56,3.95138,459.044,254975,3834.85,824.948,1.69816,451.995,3843.01,822.793,2.16783,450.091
106572.8032,0,106572.8,30.55227074,23.24220729,650.9355033,2.44E+01,0.00E+00,,0.305356,0.127042,3.23597,34.9447,3.1607,35004,30739.85582,749262.9561,558.584,17325,1049.98,2.83866,3898.3,1860.89,16518.9,40000,106554,0.0280679,2.88388,56907.4,4307.26,156586,1.08E-05,163315,563315,4977.97,1150.76,2.20595,611.274,5078.33,1132.03,3.46574,590.931,163315,5065.42,1126.8,0.655675,582.972,5081.69,1122.72,1.68787,579.599
113562.354,79531.23407,193093.6,16.00111371,24.8283836,657.5326436,1.28E+01,0.00E+00,,0.0194394,0.0758655,0.545438,53.6381,4.38953,36921.2,26799.31354,724540.3099,1012.15,16641.5,1127.18,3.0287,1278.61,1735.1,15445.4,40000,193076,0.0238375,0.0330685,73260.5,2542.25,103386,1.00E-06,249837,649837,2973.48,974.991,3.13231,556.006,3039.42,959.316,4.33367,538.4,249837,3035.5,956.337,1.21447,532.044,3034.62,953.5,2.41958,530.047
113562.354,74580.71472,188143.1,15.60526175,15.69422578,470.2879648,1.25E+01,0.00E+00,,0.246276,0.0611979,0.509806,47.444,4.46359,29873.5,19084.1178,569355.7334,986.217,13078.7,884.222,2.93896,2286.03,1459.7,13074,40000,188128,0.0150084,0.0604887,58630,3044.27,119987,7.06E-06,244889,644889,2399.13,614.495,3.40877,349.525,2449.15,604.818,4.08253,338.709,244889,2448.28,601.678,2.05434,333.23,2447.92,600.336,2.50742,332.168
113562.354,84308.25339,197870.6,18.13138709,22.66113142,616.4240355,1.45E+01,0.00E+00,,0.0265231,0.0773859,0.547338,53.0304,4.41592,37604.3,28376.01141,696917.2483,1037.19,15999.9,1091.35,3.02159,1864.01,1786.43,15884.2,40000,197853,0.0217927,0.0393539,66962.4,2917.75,114159,1.00E-06,254614,654614,3031.35,891.692,3.19286,510.13,3099.27,877.097,4.32018,493.823,254614,3096.03,874.221,1.36462,487.712,3095.44,871.708,2.40315,485.911
113562.354,53133.24836,166695.6,15.88016077,43.87110576,457.5919214,1.27E+01,0.00E+00,,1.41818,0.0637315,0.741879,42.5212,5.93741,29829.5,17943.36208,674371.6873,873.786,15580.2,958.141,3.06897,307.74,1414.69,12683.6,40000,166681,0.0150727,0.335982,82754.8,3124.6,122604,4.34E-05,223442,623442,2505.65,617.119,3.59373,334.667,2550.65,608.264,3.54731,324.529,223442,2549.53,603.774,2.08546,318.446,2549.26,602.907,2.15458,317.565
113562.354,59764.26454,173326.6,33.29307888,42.05667748,539.120884,2.66E+01,0.00E+00,,0.653305,0.0906511,6.75549,46.4036,4.81731,38135,30925.24784,758844.9694,908.524,17520.8,1089.17,3.03439,2170.54,1866.61,16567.6,40000,173308,0.0195947,6.30286,68477.9,3953,143599,2.06E-05,230069,630069,3547.47,803.678,3.20751,443.281,3618.12,790.689,3.69229,428.927,230069,3621.15,785.52,1.69704,421.606,3626.04,783.787,2.04423,420.065
84491.17437,0,84491.2,29.48352446,32.05615545,749.4669004,2.36E+01,0.00E+00,,0.234314,0.120039,1.04759,39.823,3.29542,29826.8,22893.62597,639179.0432,442.84,14782.4,892.874,2.78656,3677.04,1601.3,14296.9,40000,84475.2,0.0267154,0.648109,57024.2,4016.68,150066,8.89E-06,141236,541236,4708.39,1095.1,1.98552,573.019,4801.42,1077.46,3.43412,554.327,141236,4787.86,1072.81,0.516737,546.957,4801.57,1068.62,1.6548,543.598
98594.83413,0,98594.8,12.24816189,19.94517136,557.7610644,9.80E+00,0.00E+00,,0.545516,0.0593921,0.344921,30.6257,3.16945,19882.6,10530.38896,532205.3395,516.803,12399.2,652.643,2.65211,1573.4,1079.68,9753.25,40000,98584,0.0185453,0.0563518,71109.9,2496.89,108903,1.61E-05,155345,555345,2337.92,759.316,2.52957,414.054,2381.38,748.352,3.56092,402.322,155345,2376.91,743.799,1.12902,395.251,2375.68,741.812,1.94217,393.965
95260.40936,0,95260.4,25.15873928,31.10433629,719.865583,2.01E+01,0.00E+00,,0.259022,0.11545,0.533673,38.4909,3.27607,31079.5,24037.69139,699013.5558,499.293,16203.3,939.36,2.81552,3247.79,1641.56,14643.2,40000,95244,0.0284804,0.151261,62032.8,3796.48,142987,8.58E-06,152005,552005,4530.77,1166.75,2.08323,615.546,4623.83,1148.23,3.47548,595.579,152005,4612.39,1143.24,0.560925,587.836,4617.99,1139.21,1.75887,584.647
113562.354,55225.4385,168787.8,37.58582491,38.07822482,584.8730313,3.01E+01,0.00E+00,,0.39368,0.103266,7.64509,46.9637,4.33956,40858.2,36633.73982,778278.527,884.722,17920.2,1166.36,2.99842,2960.27,2035.4,17998.3,40000,168767,0.0223164,7.18261,62131.2,4159.07,149208,1.25E-05,225528,625528,4038.89,915.28,2.97132,507.75,4122.06,900.002,3.76477,490.905,225528,4120.83,895.202,1.33622,483.516,4130.65,892.656,1.94619,481.343
87722.99004,0,87723,29.4324614,20.12259585,746.9138447,2.35E+01,0.00E+00,,0.233913,0.123445,0.925165,39.7186,3.30084,31105.3,24608.02425,668192.3306,459.779,15454.5,932.298,2.80319,3675.59,1661.29,14812.6,40000,87706.4,0.0277641,0.526363,57583.1,4051.12,150473,8.65E-06,144467,544467,4842.03,1138.01,1.99822,596.011,4938.69,1119.65,3.43738,576.43,144467,4924.42,1114.86,0.516965,568.927,4937.8,1110.57,1.6703,565.452
113562.354,76116.49115,189678.8,20.7324781,49.03522341,487.3603176,1.66E+01,0.00E+00,,1.26336,0.0727763,1.61589,47.8208,6.44562,35962.6,24723.46718,751881.6075,994.257,17327.5,1111.7,3.15387,543.36,1665.25,14846.7,40000,189662,0.0161105,1.15637,80538.1,3386.86,127835,3.84E-05,246423,646423,2855.96,660.247,3.69493,360.515,2908.42,650.26,3.65418,349.283,246423,2910.35,645.368,2.17451,342.813,2911.05,644.419,2.22953,341.83
113562.354,82311.99818,195874.4,38.82956256,23.19643613,466.5260438,3.11E+01,0.00E+00,,0.180776,0.0708196,11.1147,48.3085,4.47802,32827,24504.73063,584457.7512,1026.74,13351,982.285,2.9077,3234.01,1657.73,14782.1,40000,195858,0.0149888,10.6508,52349.9,3835,140027,5.79E-06,252619,652619,2767.13,614.277,3.38236,350.392,2824.07,604.138,4.10631,339.158,252619,2826.52,601.093,1.97819,333.697,2832.78,599.551,2.32605,332.324
113562.354,74956.74258,188519.1,11.94824764,26.35681938,648.2686466,9.56E+00,0.00E+00,,0.0545938,0.0657814,0.525227,52.9124,4.35881,33162.8,21271.6593,701613.8578,988.184,16116.3,1090.13,3.01402,487.81,1542.52,13790.2,40000,188504,0.0232957,0.0244998,79037.1,1960.64,86858.6,1.10E-06,245265,645265,2581.84,952.535,3.15254,542.623,2636.39,937.671,4.35399,525.917,245265,2632.69,934.623,1.26502,519.507,2631.26,931.826,2.53093,517.635
113562.354,29437.67836,143000,24.4710263,25.31579978,664.0700446,1.96E+01,0.00E+00,,0.201971,0.110494,0.532756,44.556,3.701,38697.7,33733.37772,793702.1472,749.54,18349.8,1115.01,2.93583,3040.32,1951.35,17287.2,40000,142981,0.0279877,0.0943403,63125.1,3772.6,139845,5.76E-06,199742,599742,4329.15,1146.32,2.54838,628.83,4425.06,1127.45,3.72195,607.868,199742,4417.04,1123.03,0.806657,600.441,4419.76,1119.51,1.93928,597.653
113562.354,74532.46371,188094.8,21.47505214,16.92456259,692.4083171,1.72E+01,0.00E+00,,0.0115846,0.0928711,0.575831,53.7691,4.31744,41787.5,35276.40406,783739.6914,985.936,18017.7,1202.79,3.03226,2115.94,1996.48,17669.3,40000,188075,0.0262477,0.0551868,68176.1,3154.76,120597,1.00E-06,244836,644836,3636.02,1074.02,2.98945,609.55,3719.75,1056.2,4.20959,589.502,244836,3714.09,1053.09,1.03144,583.006,3714.85,1049.91,2.22801,580.596
113562.354,1538.84646,115101.2,38.27414589,29.59584036,523.6345743,3.06E+01,0.00E+00,,0.512885,0.0947333,16.8102,29.279,3.11619,27973,21591.59148,650336.6511,603.308,15108.2,840.704,2.72082,3783.47,1554.28,13891.7,40000,115086,0.0210822,16.5216,56926.5,4236.48,155258,1.81E-05,171847,571847,3713.64,864.28,2.55461,466.187,3785.85,850.719,3.47432,451.427,171847,3782.58,845.694,1.0538,443.896,3789.33,843.287,1.72917,442.007
97694.13603,0,97694.1,32.29888708,30.16892762,479.7250423,2.58E+01,0.00E+00,,0.779939,0.0660634,15.3012,26.4962,3.26178,19623.6,11822.63698,484942.6371,512.077,11301.7,591.069,2.56448,3440.15,1144.85,10326.8,40000,97682.7,0.0144,15.0471,55382,3735.22,145079,3.16E-05,154444,554444,2593.71,590.191,2.74006,321.306,2641.89,581.405,3.35602,311.836,154444,2641.67,577.289,1.4068,305.704,2642.54,575.998,1.7836,304.739
113562.354,90253.09819,203815.5,34.46050518,46.77582578,451.0734268,2.76E+01,0.00E+00,,0.99349,0.0647535,9.71287,49.1844,6.65069,34006.3,22530.0355,691476.8797,1068.37,15869.1,1088.73,3.12341,606.4,1588.3,14185,40000,203800,0.0139956,9.24376,78164.7,3447.82,127481,3.07E-05,260561,660561,2539.85,573.461,3.85363,316.437,2586.19,564.784,3.80878,306.644,260561,2589.11,560.622,2.42164,300.979,2590.14,559.826,2.42684,300.102
113562.354,73223.0236,186785.4,14.72390603,37.40885336,503.1413538,1.18E+01,0.00E+00,,0.474958,0.062602,0.506185,48.2528,4.92183,31412.5,19625.07239,645801.5155,979.099,14875.8,961.884,3.04068,903.34,1480.59,13254.9,40000,186771,0.0165846,0.0496725,73984.8,2793.99,111836,1.26E-05,243532,643532,2458.69,679.167,3.46423,381.011,2507.46,668.777,3.95555,369.346,243532,2504.88,664.737,2.1012,363.182,2504.08,663.383,2.53143,362.103
113562.354,92474.12607,206036.5,14.52326267,20.97791296,557.3964127,1.16E+01,0.00E+00,,0.0186215,0.0638008,0.530862,52.6958,4.55522,33708.5,22340.00337,627296.2702,1080.01,14366.9,1016.96,3.02042,1410.81,1581.47,14126.1,40000,206021,0.0185028,0.031912,67317,2547.68,103570,1.00E-06,262782,662782,2501.89,756.933,3.38168,435.634,2555.41,744.83,4.4367,422.184,262782,2552.97,742.137,1.74003,416.474,2552.03,740.111,2.61273,415.058
113562.354,71437.10001,184999.5,32.21475411,27.09277046,487.7806327,2.58E+01,0.00E+00,,0.22585,0.0768799,7.07188,46.9962,4.28339,33827.3,26026.45101,609863.1959,969.724,13966.5,989.83,2.91398,3314.73,1709.41,15225.4,40000,184982,0.0163549,6.61784,52981.9,3858.45,141999,7.28E-06,241743,641743,3003.81,670.307,3.24555,380.024,3066.11,659.236,4.0122,367.759,241743,3068.14,655.956,1.74761,361.94,3075.2,654.194,2.17855,360.417
113562.354,33900.42785,147462.8,18.39112663,48.27302125,687.9784856,1.47E+01,0.00E+00,,0.79421,0.0953637,0.48891,46.8897,4.69448,37709.6,27931.6434,920933.8637,772.944,21414.7,1170.35,3.09422,366.11,1772.11,15761.8,40000,147445,0.0285742,0.0370507,89749.6,2957.71,115927,1.92E-05,204206,604206,3750.21,1170.68,2.83058,630.895,3823.31,1152.99,3.55967,611.362,204206,3816.49,1145.68,1.29654,601.728,3814.55,1142.97,2.23154,599.733
113562.354,75590.99925,189153.4,30.87623674,39.18685266,451.8764056,2.47E+01,0.00E+00,,0.668171,0.0670713,7.93059,46.8288,5.35343,32226.6,21853.41293,635530.3427,991.508,14610.6,975.193,3.01766,1679.88,1563.84,13974.2,40000,189138,0.0144015,7.48293,68188.5,3586.36,133355,2.13E-05,245899,645899,2626.55,590.202,3.5914,328.433,2677.25,581.036,3.82373,318.113,245899,2680.78,577.049,2.23811,312.339,2682.85,576.06,2.34428,311.344
113562.354,7768.993465,121331.3,32.63995698,15.83700577,513.9077829,2.61E+01,0.00E+00,,0.511773,0.0911112,11.0785,31.3407,3.2592,28334.8,21485.02746,639599.2018,635.968,14847.7,837.878,2.74873,3696.22,1550.37,13858,40000,121316,0.0201501,10.7708,56407.3,4126.16,152774,1.80E-05,178077,578077,3568.38,826.024,2.64253,448.164,3639.1,813.043,3.51001,433.991,178077,3638.1,808.23,1.14076,426.689,3644.45,806.003,1.76154,424.931
113562.354,76415.5637,189977.9,19.43930706,26.82721128,746.16832,1.56E+01,0.00E+00,,0.00011521,0.0913771,0.587307,55.6752,4.4085,42208.9,34812.1599,822688.3591,995.808,18902.9,1272.77,3.05536,1528.28,1983,17555.3,40000,189958,0.0286439,0.0499168,74366.8,2774.37,109595,1.00E-06,246719,646719,3578.47,1171.49,2.98132,665.301,3660.78,1152.35,4.26765,643.618,246719,3654.28,1149.27,0.943426,637.017,3655.08,1145.76,2.26668,634.349
113562.354,10315.41503,123877.8,14.35282258,20.58080607,481.5187635,1.15E+01,0.00E+00,,0.685183,0.0653658,0.396336,31.1132,3.51673,23371.7,14095.55681,578440.3578,649.333,13460.3,725.414,2.72882,2469.86,1251.57,11262.3,40000,123865,0.0172548,0.101232,63658.7,3131.9,127129,2.11E-05,180626,580626,2567.8,706.615,2.88861,387.259,2618.49,696.203,3.53515,375.706,180626,2615.33,691.693,1.49759,368.969,2614.63,690.192,1.98604,367.842
113562.354,32894.48817,146456.8,30.97443271,39.15781844,543.8880901,2.48E+01,0.00E+00,,0.664442,0.0962462,6.32126,40.5731,4.1867,35173.3,28106.89925,741487.902,767.671,17185.9,998.404,2.95754,2536.95,1777.77,15810.2,40000,146439,0.0210711,5.92277,67116.6,4043.86,147843,2.18E-05,203200,603200,3768.38,864.07,2.90439,470.073,3843.02,850.317,3.54448,454.955,203200,3844.41,844.863,1.39739,447.233,3849.85,842.846,1.87039,445.533
113562.354,66170.86619,179733.2,35.10261577,24.76502005,623.1713189,2.81E+01,0.00E+00,,0.0983861,0.111336,3.57058,50.0623,4.11438,45105.5,44451.09067,771050.9349,942.089,17641.9,1267.41,2.9968,3707.37,2247.32,19779.6,40000,179711,0.0239181,3.07577,54302.1,4203.52,151766,3.08E-06,236472,636472,4350.38,980.497,2.90172,553.241,4446.1,963.399,3.99074,534.231,236472,4438.64,960.012,1.08682,527.735,4453.43,956.725,1.95437,524.967
113562.354,22079.89317,135642.2,38.40262777,16.56820488,717.2912949,3.07E+01,0.00E+00,,0.152088,0.152458,2.28456,44.7665,3.63991,48603.2,53024.56862,902254.6669,710.942,20750.9,1376.06,2.99767,4284.32,2460.24,21552.6,40000,135618,0.0327347,1.83092,55244.6,4409.54,165569,5.10E-06,192379,592379,5971.21,1342.16,2.32716,729.736,6096.96,1319.04,3.61202,704.082,192379,6076.65,1314.33,0.621861,696.412,6098.34,1309.39,1.77846,692.14
113562.354,5130.840793,118693.2,19.9317041,48.11996856,602.6540189,1.59E+01,0.00E+00,,1.23115,0.100728,0.467507,34.6779,4.37082,33643.3,24259.00101,858320.9791,622.133,20057.1,992.427,3.02855,753.43,1649.24,14709.2,40000,118677,0.026035,0.128371,88323.7,3532.9,134099,3.66E-05,175438,575438,3962.63,1067.05,2.69294,558.187,4036.46,1051.34,3.24213,541.017,175438,4030.3,1043.47,1.32077,531.279,4029.13,1041.4,1.83909,529.612
113562.354,6632.932042,120195.3,13.89006642,23.69907937,637.1409394,1.11E+01,0.00E+00,,0.341853,0.0803662,0.385321,37.3105,3.36128,27743,17937.22086,720460.482,630.02,16724.3,944.326,2.82664,1399.53,1414.44,12681.5,40000,120181,0.0270155,0.0310427,78041.2,2617.91,108954,8.17E-06,176942,576942,3157.09,1105.64,2.45936,599.271,3222.31,1089.08,3.69272,580.972,176942,3216.45,1083.96,0.831595,572.932,3214.65,1080.62,2.17289,570.615
113562.354,43224.07087,156786.4,27.23914998,41.88136727,562.1946661,2.18E+01,0.00E+00,,0.683075,0.0987542,2.57039,43.7466,4.49425,38207.8,31458.73733,783095.8343,821.815,18131.2,1073.5,3.02262,2285.67,1882.99,16706.8,40000,156768,0.0216323,2.14083,68969.6,3979.69,145458,2.18E-05,213529,613529,3865.91,887.207,2.99372,484.366,3942.95,872.96,3.58286,468.689,213529,3944.82,867.315,1.46819,460.81,3950.17,865.292,1.91872,459.073
113562.354,16285.13132,129847.5,16.09938431,17.90969504,565.8216397,1.29E+01,0.00E+00,,0.406179,0.0787732,0.401315,37.0533,3.47024,27993.2,18747.01375,662728.3933,680.618,15389.9,862.9,2.82125,2250.59,1446.54,12959.9,40000,129833,0.0222889,0.0463538,67983.7,3121.17,124144,1.12E-05,186594,586594,3092.15,912.647,2.66962,499.542,3156.43,898.701,3.67247,484.166,186594,3152.12,894.017,1.1014,476.749,3150.93,891.555,2.05734,475.018
113562.354,38532.34884,152094.7,28.25780942,16.2087095,749.1949342,2.26E+01,0.00E+00,,0.0910616,0.125561,0.633715,49.7132,3.92961,45310.3,44194.75101,888868.6364,797.202,20484.3,1314.38,2.99771,3041.41,2240.67,19723.9,40000,152072,0.0323823,0.141274,64348.3,3839.88,140215,2.48E-06,208833,608833,4918.15,1326.11,2.51357,731.505,5030.03,1303.77,3.78754,706.454,208833,5015.57,1299.6,0.678133,699.14,5022.45,1295.29,1.93037,695.551
113562.354,49091.48089,162653.8,25.68172292,30.23961495,475.538397,2.05E+01,0.00E+00,,0.391952,0.0755408,4.45926,42.1254,4.03179,30487.9,22110.27508,597597.6563,852.59,13767,888.529,2.85943,3323.89,1573.17,14054.6,40000,162638,0.0163064,4.05215,53970.9,3800.67,142602,1.30E-05,219399,619399,2953.76,668.273,3.12516,373.839,3013.96,657.577,3.80225,361.97,219399,3016.51,653.861,1.65497,355.861,3021.63,652.256,2.05287,354.496
113562.354,14264.98065,127827.3,12.11235856,38.99002853,503.9471093,9.69E+00,0.00E+00,,1.14659,0.0613886,0.412654,33.5943,4.34375,24410.7,13393.68361,657461.8132,670.039,15304.7,818.942,2.89606,51.58,1219.57,10982.3,40000,127815,0.0184817,0.0954152,88071.6,2606.41,109621,3.11E-05,184576,584576,2418.86,756.592,3.05164,407.298,2461.42,746.049,3.43933,395.451,184576,2456.54,740.617,1.67874,388.117,2455.54,739.268,2.01503,387.01
113562.354,11476.29842,125038.7,22.20397292,19.0187626,700.8885876,1.78E+01,0.00E+00,,0.229566,0.113169,0.482198,41.472,3.50001,36440.5,30332.18523,823543.0295,655.387,19069.3,1127.33,2.90781,2679.77,1848.25,16411.3,40000,125020,0.0314585,0.0750891,68568.6,3540.34,133749,6.22E-06,181781,581781,4437.92,1288.07,2.33553,694.989,4534.56,1267.5,3.61878,672.157,181781,4524.59,1262.43,0.655943,664.148,4526.75,1258.34,1.94396,660.892
113562.354,50022.3012,163584.7,16.57310719,34.1400702,675.3787892,1.33E+01,0.00E+00,,0.19422,0.0836528,0.506893,49.6401,4.12725,35463.2,25750.96339,773503.2192,857.463,17854,1115.45,2.99507,1259.65,1700.16,15146.2,40000,163568,0.0264781,0.0312542,77156.6,2699.43,108822,4.40E-06,220329,620329,3281.18,1083.53,2.84374,603.704,3352.43,1066.44,3.96765,584.552,220329,3347.46,1062.3,1.02272,577.29,3346.11,1059.12,2.31009,575.034
113562.354,24014.83817,137577.2,18.16768185,25.43241404,473.1058949,1.45E+01,0.00E+00,,0.57681,0.0735421,0.715811,35.3599,3.70044,26837.6,18043.86314,587860.367,721.14,13634.8,781.931,2.79157,3171.29,1418.71,12718.5,40000,137563,0.0167559,0.375232,56854.1,3618,140210,1.93E-05,194324,594324,2881.14,686.522,2.96623,378.328,2939.21,675.95,3.60084,366.608,194324,2940.04,671.737,1.5297,360.122,2941.68,670.236,1.94741,358.91
113562.354,10497.50589,124059.9,35.9323801,37.7764178,471.9120465,2.87E+01,0.00E+00,,1.1333,0.0772482,16.4976,30.5239,4.11405,26174.7,17507.84077,645467.8026,650.28,15033.3,796.2,2.81584,2001.18,1397.14,12531.2,40000,124046,0.0173881,16.2022,73352.8,3939.71,146230,3.93E-05,180807,580807,3032.31,712.591,2.99349,381.101,3089.38,702.037,3.31968,369.351,180807,3089.29,696.809,1.57842,362.291,3089.93,695.524,1.82945,361.179
113562.354,18325.98342,131888.3,25.232496,26.21065503,677.3143639,2.02E+01,0.00E+00,,0.222284,0.118222,0.534053,42.2528,3.55485,38641.4,34284.12022,814516.7967,691.289,18845.5,1129.77,2.92032,3185.62,1967.57,17424.6,40000,131869,0.0297293,0.115956,63049.2,3880.15,143082,6.51E-06,188630,588630,4633.48,1217.77,2.41169,661.282,4734.98,1197.83,3.63394,639.178,188630,4724.71,1193.03,0.715046,631.436,4728.88,1189.17,1.88214,628.327
113562.354,89204.37498,202766.7,34.6105729,25.17737224,569.0855395,2.77E+01,0.00E+00,,0.0366038,0.0940524,4.63206,51.9607,4.40382,42866.7,39381.6704,697776.8118,1062.84,15902.5,1209.83,3.00231,3458.89,2112.15,18645.3,40000,202746,0.0199962,4.12487,53178.4,4034.55,145338,1.13E-06,259507,659507,3672.63,819.584,3.19157,469.611,3753.17,805.31,4.23561,453.814,259507,3750.15,802.441,1.45925,447.896,3762.1,799.848,2.14966,445.703
113562.354,61946.50307,175508.9,26.82355345,20.15799681,651.8673145,2.15E+01,0.00E+00,,0.0946422,0.106222,0.62997,50.4211,4.10411,43260.5,40085.87922,781458.6675,919.95,17979.2,1185.35,2.99915,3147.78,2131.4,18807.3,40000,175488,0.0253556,0.1349,59488,3850.66,140752,2.70E-06,232249,632249,4156.56,1038.58,2.85994,584.235,4251.41,1020.84,3.9829,564.432,232249,4244.56,1017.36,1.00958,557.789,4248.89,1014.22,2.02239,555.271
113562.354,20919.69807,134482.1,13.44985292,32.59260826,683.2380055,1.08E+01,0.00E+00,,0.251969,0.0804051,0.442848,43.7476,3.68142,30340,19934.41885,762328.0775,704.911,17647,1048.39,2.90243,903.7,1492.41,13357.2,40000,134467,0.0286795,0.0271267,82267.1,2343.51,99909.2,5.48E-06,191228,591228,3157.5,1173.38,2.54804,641.624,3223.93,1155.57,3.81825,621.756,191228,3217.99,1150.81,0.813646,613.907,3216.21,1147.18,2.28605,611.368
113562.354,31697.066,145259.4,32.96237969,18.61869353,534.6923571,2.64E+01,0.00E+00,,0.352164,0.0939095,7.94582,39.8745,3.65646,33102.3,26870.04992,667703.097,761.396,15408.6,966.2,2.84836,3638.6,1737.43,15465.4,40000,145242,0.0204525,7.55408,55215.1,4119.28,150827,1.18E-05,202003,602003,3673.37,838.444,2.78773,462.572,3748.85,824.769,3.69319,447.53,202003,3747.39,820.53,1.19707,440.616,3756.38,818.101,1.84699,438.626
113562.354,81794.58932,195356.9,24.24635392,28.38255952,745.8046395,1.94E+01,0.00E+00,,1.01E-05,0.102007,0.621078,56.1849,4.45002,46445.2,42792.77478,844524.0462,1024,19396.9,1314.27,3.06423,2241.74,2203.95,19416.4,40000,195335,0.0286096,0.0742563,68079.9,3276.62,123320,1.00E-06,252096,652096,3992.02,1170.61,2.99742,667.032,4085.67,1150.9,4.25242,644.737,252096,4077.8,1147.9,0.953272,638.236,4080.29,1144.38,2.19495,635.477
113562.354,70530.34105,184092.7,20.86376837,21.44385563,449.6695256,1.67E+01,0.00E+00,,0.298619,0.0670934,1.92632,45.8327,4.41014,30775.6,21202.75264,566364.4277,964.98,12986.2,903.363,2.91329,3048.68,1539.98,13768.2,40000,184077,0.0143755,1.48785,52880.8,3558.2,135213,9.70E-06,240838,640838,2623.19,588.987,3.37271,333.656,2676.44,579.561,3.97959,323.141,240838,2679.64,576.332,2.01409,317.666,2683.74,575.021,2.29908,316.486
