WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
80521.35167,0,80521.4,14.03048177,35.16003222,537.2031037,1.12E+01,0.00E+00,,0.844074,0.050833,0.557622,29.4238,3.44749,16877.9,7855.589434,416174.2091,422.065,9702.57,503.717,2.64312,970.32,930.96,8438.16,40000,80512,0.0130037,0.27934,75102.1,2632.68,116450,3.41E-05,137273,537273,2003.91,532.733,2.64361,291.594,2037.36,525.195,3.34185,283.714,137273,2033.96,521.334,1.42527,277.925,2033.32,520.147,1.82365,277.112
113562.354,11957.99367,125520.3,13.20739004,36.37977255,723.9464414,1.06E+01,0.00E+00,,0.360421,0.0858136,0.433695,43.2533,3.76059,31100.1,20417.14234,832330.3135,657.93,19305.3,1106.83,2.93932,334.31,1510.68,13515.2,40000,125505,0.0319569,0.0239575,90103.3,2232.46,96619.6,7.63E-06,182266,582266,3373.37,1307.64,2.43499,704.833,3441.88,1288.17,3.72417,683.188,182266,3434.88,1282.29,0.768055,674.365,3432.54,1278.28,2.37293,671.56
113562.354,39607.38659,153169.7,28.49090869,16.40038078,737.8500447,2.28E+01,0.00E+00,,0.09491,0.125127,0.638928,49.4798,3.92476,45294.6,44311.50441,879119.0327,802.837,20259.3,1300.28,2.99616,3122.16,2243.7,19749.3,40000,153147,0.0316897,0.148552,63312.7,3888.71,141665,2.63E-06,209908,609908,4900.75,1297.87,2.53055,716.798,5012.18,1275.93,3.79111,692.229,209908,4998.14,1271.79,0.697872,684.952,5005.07,1267.59,1.92436,681.458
113562.354,55060.5499,168622.9,11.01571015,49.27849671,708.9995834,8.81E+00,0.00E+00,,0.875313,0.0717387,0.511955,52.1002,5.27037,33331.5,21353.35159,933034.6265,883.883,21649.7,1232.11,3.00787,0.09,1545.53,13816.2,40000,168607,0.0272482,0.0212522,85655.9,1703.75,79353,1.67E-05,225368,625368,2830.34,1115.63,3.19277,609.26,2878.67,1099.62,3.78555,591.249,225368,2871.64,1092.42,1.63458,581.701,2869.55,1089.93,2.64819,580.026
113562.354,37283.53974,150845.9,37.27848186,41.94072637,666.1077169,2.98E+01,0.00E+00,,0.462872,0.129585,4.9094,46.2005,4.24476,46143.8,46046.46276,909646.1795,790.652,21002.5,1305.73,3.03635,3054.41,2288.33,20122.3,40000,150823,0.0281808,4.44724,64560.5,4343.08,154411,1.49E-05,207584,607584,5073.58,1156.1,2.67879,630.286,5176.82,1136.71,3.5933,609.005,207584,5170.09,1130.68,1.0304,600.383,5183.4,1127.23,1.82537,597.428
113562.354,1432.738339,114995.1,14.06607787,43.80733083,718.1054874,1.13E+01,0.00E+00,,0.716832,0.0921231,0.403689,39.635,3.94167,31484.5,20752.45335,898298.9619,602.754,20936.6,1093.35,2.97567,2.31,1523.25,13623.8,40000,114980,0.0328256,0.0273036,95271.5,2428.54,102314,1.61E-05,171741,571741,3628.33,1343.91,2.40767,709.535,3695.89,1324.56,3.52101,688.285,171741,3687.59,1316.64,0.921094,677.836,3684.92,1313.03,2.28821,675.319
113562.354,78430.16882,191992.5,21.60041127,32.26365316,531.3476259,1.73E+01,0.00E+00,,0.166685,0.0800883,0.601659,49.5238,4.39099,36848.1,28847.55961,652552.6777,1006.38,14981.3,1021.95,2.98778,2814.83,1801.52,16012.9,40000,191975,0.0182313,0.123821,57597.6,3584.03,134190,4.94E-06,248736,648736,3133.1,746.881,3.23625,424.627,3201.34,734.441,4.09852,410.837,248736,3201.62,731.166,1.64017,404.828,3203.53,729.254,2.25352,403.289
113562.354,58805.69686,172368.1,26.74499317,44.37852806,592.565115,2.14E+01,0.00E+00,,0.618776,0.102152,0.997389,47.9405,4.80656,42381,36910.10898,834014.7808,903.49,19274,1179.44,3.08016,2170.64,2043.24,18064.5,40000,172348,0.0225216,0.527001,69445.5,3942.13,143246,1.90E-05,229109,629109,3998.22,923.809,3.09774,508.893,4079.58,908.674,3.68253,492.232,229109,4081.36,902.988,1.52305,484.263,4086.06,900.863,2.00613,482.424
103102.9689,0,103103,35.97623677,30.58871115,691.3997775,2.88E+01,0.00E+00,,0.263376,0.135929,6.32363,36.9617,3.22493,36313.8,32971.31937,767834.9113,540.391,17730.7,1099.74,2.84784,3995.87,1928.7,17095.1,40000,103084,0.0297353,5.94924,56487.6,4395.87,158557,9.44E-06,159845,559845,5329.76,1219.21,2.12035,644.489,5436.07,1199.18,3.45046,622.751,159845,5417.85,1193.97,0.580606,614.808,5437.16,1189.41,1.68155,610.99
113562.354,3743.355431,117305.7,30.24503597,23.38886091,622.6868338,2.42E+01,0.00E+00,,0.318123,0.12547,3.38453,34.9698,3.206,36673.8,33212.68758,776133.6957,614.845,17941.7,1092.26,2.86022,3897.23,1935.9,17156.2,40000,117286,0.0278009,3.03301,56986.2,4336.06,157021,1.09E-05,174047,574047,4914.31,1139.83,2.32232,610.931,5014.91,1121.17,3.50532,590.512,174047,5003.39,1115.94,0.733085,582.515,5018.82,1112.04,1.71523,579.274
113562.354,30239.52489,143801.9,17.64658609,45.91496035,730.1780943,1.41E+01,0.00E+00,,0.617955,0.0973003,0.488344,47.9114,4.47483,37733.9,28018.19679,933933.743,753.753,21695.1,1208.76,3.07699,359.71,1774.91,15785.7,40000,143784,0.0311713,0.0282993,90506,2775.23,110794,1.42E-05,200545,600545,3825.53,1276.62,2.6908,689.097,3901.47,1257.28,3.63081,667.704,200545,3894.34,1250.19,1.08442,658.034,3892.01,1246.85,2.33722,655.653
113562.354,21102.44014,134664.8,17.5976558,45.96320641,657.1709071,1.41E+01,0.00E+00,,0.828801,0.0929703,0.452632,42.4706,4.39018,34628.8,24492.24232,872490.4439,705.86,20319.8,1077.22,3.0467,413.38,1657.3,14778.4,40000,134648,0.0277569,0.0433925,89765.2,2989.87,117718,2.08E-05,191409,591409,3657.16,1137.07,2.7273,607.993,3727.44,1120.15,3.49161,589.368,191409,3720.64,1112.88,1.2451,579.808,3718.81,1110.28,2.12591,577.888
80800.96364,0,80801,34.59082765,15.78874785,528.3608984,2.77E+01,0.00E+00,,0.651764,0.0608677,16.7992,28.8657,3.15794,17181.6,9473.963611,406188.1439,423.525,9464.97,496.418,2.50124,3371.8,1023.44,9256.98,40000,80790.7,0.01279,16.5217,53668.6,3537.56,141056,3.01E-05,137552,537552,2391.8,524.431,2.56942,288.16,2434.47,516.512,3.36262,279.985,137552,2433.91,512.903,1.28066,274.281,2434.71,511.599,1.74071,273.412
113562.354,65372.43555,178934.8,31.01187399,44.93843753,663.3089761,2.48E+01,0.00E+00,,0.45046,0.117608,0.88375,51.2814,4.78324,48857.6,48300.97247,917462.5807,937.899,21157.6,1342.32,3.10523,2558.09,2345.14,20596.2,40000,178911,0.0260233,0.376903,66784.9,4098.29,146405,1.36E-05,235672,635672,4602.12,1067.55,3.0071,592.583,4699.25,1049.44,3.76519,572.64,235672,4697.39,1043.77,1.30836,564.41,4704.34,1040.93,2.00145,561.981
113562.354,47332.87487,160895.2,28.14621421,38.92594673,567.6805156,2.25E+01,0.00E+00,,0.50347,0.09978,2.61391,44.8209,4.31812,38826.7,32894.07245,764975.68,843.353,17664.8,1095.52,3.00193,2684.62,1926.39,17075.5,40000,160876,0.0217496,2.17348,64572.5,4023.99,146606,1.61E-05,217637,617637,3903.38,891.944,2.95915,491.158,3982.83,877.37,3.68093,475.113,217637,3983.74,872.263,1.38363,467.56,3991.2,869.982,1.92821,465.622
113562.354,27683.85757,141246.2,37.57284216,27.70784674,648.7411551,3.01E+01,0.00E+00,,0.204499,0.129125,5.58096,43.3071,3.62688,42788.5,42447.79272,812720.1947,740.333,18697.7,1233.51,2.94371,4035.78,2194.83,19339.9,40000,141224,0.0278486,5.14667,55257.2,4369.37,159921,6.80E-06,197985,597985,5053.87,1141.85,2.49535,624.821,5159.95,1122.43,3.66193,603.348,197985,5147.25,1117.95,0.788063,595.927,5165.02,1113.94,1.78128,592.538
89173.50384,0,89173.5,29.81635141,26.93820811,617.7263462,2.39E+01,0.00E+00,,0.372695,0.0959518,6.22206,33.2012,3.07313,25310.7,17592.55977,558052.5542,467.397,12947.9,737.822,2.70695,3689.74,1400.57,12561,40000,89159.5,0.020711,5.89288,55405.2,3948.99,150211,1.48E-05,145920,545920,3761.44,849.181,2.234,452.019,3833.48,835.767,3.44772,437.933,145920,3828.81,831.292,0.765922,430.828,3838.07,828.439,1.63662,428.695
113562.354,48558.59519,162120.9,13.4298395,31.75088194,694.4282634,1.07E+01,0.00E+00,,0.128925,0.0765461,0.504764,50.1219,4.04504,33276.1,22452.84888,759888.8416,849.796,17520.6,1114.97,2.97354,744.66,1585.53,14161.1,40000,162105,0.0273129,0.0276248,81229,2198.78,94518.9,2.65E-06,218866,618866,3003.54,1117.12,2.81443,623.991,3068.41,1099.76,4.05892,604.441,218866,3063.23,1095.92,0.933786,597.311,3061.85,1092.52,2.36157,594.931
113562.354,5926.047638,119488.4,27.65773373,47.3638951,670.9449559,2.21E+01,0.00E+00,,0.847521,0.133406,0.596033,38.1467,4.08387,41392.7,37219.04225,948903.1157,626.281,22125.8,1145.17,3.03462,2202.14,2051.97,18138.2,40000,119468,0.0308833,0.213519,75432.1,4149.33,149776,2.75E-05,176229,576229,5236.24,1266.5,2.4475,665.953,5338.08,1246.61,3.31954,644.405,176229,5333.65,1238.43,0.991459,634.036,5336.25,1235.33,1.78917,631.512
106146.7186,0,106146.7,33.28640394,42.04538116,599.5630828,2.66E+01,0.00E+00,,0.802168,0.111889,9.08764,32.3715,3.64211,32507.9,25375.95,759863.6827,556.36,17715.4,919.553,2.9092,2368.55,1687.5,15037.6,40000,106130,0.0248093,8.76458,72767.8,4167,152263,2.87E-05,162891,562891,4390.48,1017.36,2.44392,533.535,4472.25,1001.71,3.30135,516.719,162891,4469.92,994.929,1.03112,507.749,4475.56,992.371,1.68824,505.72
99632.29268,0,99632.3,22.63678463,23.2670108,450.1574206,1.81E+01,0.00E+00,,0.995747,0.058718,7.51791,25.1014,3.50209,18592.5,10472.33806,467035.7018,522.241,10879.8,573.818,2.56357,3248.8,1076.66,9726.69,40000,99621.5,0.0128712,7.28036,55386.3,3463.76,139972,4.08E-05,156383,556383,2307.14,527.284,2.93249,288.276,2349.53,519.698,3.31354,279.906,156383,2348.83,515.855,1.60486,274.275,2348.72,514.848,1.84521,273.464
113206.8785,0,113206.9,33.46757301,43.67238739,664.3576545,2.68E+01,0.00E+00,,0.704323,0.139923,4.8947,35.6457,3.7407,40789.1,37892.73104,917855.2561,593.351,21343.4,1166.15,2.98314,2813.47,2070.89,18297.8,40000,113186,0.0310562,4.53353,69885.7,4379.05,156251,2.42E-05,169947,569947,5489.05,1273.84,2.33425,668.739,5593.59,1253.6,3.33267,646.824,169947,5585.52,1245.89,0.863306,636.799,5596.91,1242.25,1.70595,633.767
113562.354,69731.31174,183293.7,36.33524855,25.48428836,649.485636,2.91E+01,0.00E+00,,0.0577663,0.117918,2.82261,51.4261,4.16768,48258.8,49968.91734,802423.3736,960.747,18348.2,1330.49,3.02578,3814.98,2386.37,20939.3,40000,183270,0.025212,2.31301,54090.3,4220.92,154222,1.80E-06,240031,640031,4607.6,1033.51,2.88917,584.637,4709.89,1015.3,4.03041,564.345,240031,4700.75,1012.01,1.02624,557.859,4716.7,1008.48,1.9605,554.879
113562.354,68647.04961,182209.4,29.56872081,44.37180067,547.6456353,2.37E+01,0.00E+00,,0.675827,0.0910657,3.87896,48.2832,5.0971,40158.8,32975.66345,784403.1212,955.087,18094.4,1142.36,3.08195,1944.59,1928.83,17096.2,40000,182190,0.0196534,3.40863,69938.5,3874.32,141134,2.09E-05,238951,638951,3563.49,806.191,3.30372,445.68,3634.44,793.104,3.72849,431.219,238951,3637.98,787.819,1.78919,423.844,3642.63,786.136,2.10106,422.32
113562.354,91135.80323,204698.2,14.91316889,15.56394267,705.9538565,1.19E+01,0.00E+00,,0.000120209,0.0752304,0.570926,56.4871,4.58154,38784.2,28295.94409,759926.7635,1072.99,17430.3,1206.2,3.06872,803.84,1783.86,15862.2,40000,204680,0.0254485,0.0323482,77592.1,2225.07,93740.5,1.00E-06,261441,661441,2948.84,1040.4,3.21994,596.98,3014.21,1023.73,4.49017,578.123,261441,3009.96,1020.99,1.18605,571.813,3009.22,1017.94,2.49052,569.662
113562.354,51919.44694,165481.8,36.44538064,48.08058548,530.5892184,2.92E+01,0.00E+00,,1.18879,0.0854392,10.2225,44.5577,5.45054,35763.9,26893.58512,791506.7534,867.406,18336.1,1074.87,3.05664,1136.1,1738.21,15472,40000,165464,0.0186697,9.7888,78618.4,3860.34,138711,3.67E-05,222225,622225,3348.76,766.028,3.38204,421.459,3413.53,753.907,3.50825,407.919,222225,3415.95,748.107,1.82835,400.339,3417.57,746.789,2.00164,399.088
113562.354,90115.11459,203677.5,35.65869679,31.759527,545.2480281,2.85E+01,0.00E+00,,0.0614809,0.0885074,6.08175,51.4757,4.45772,40866.2,36003.68429,673569.9853,1067.62,15350.8,1167.88,2.99123,3362.73,2017.42,17846.4,40000,203657,0.0187507,5.58114,53397.1,3989.61,144029,1.91E-06,260418,660418,3456.2,768.567,3.24747,440.429,3530.9,755.298,4.22312,425.769,260418,3529.54,752.37,1.58929,419.93,3540.3,750.029,2.19621,417.934
113562.354,94373.20417,207935.6,26.7312313,18.16150983,454.1616078,2.14E+01,0.00E+00,,0.11687,0.0676023,4.36267,49.9213,4.67082,33731.5,24470.24323,567460.412,1089.96,12923.7,992.741,2.96252,3057.79,1656.54,14771.9,40000,207919,0.0141311,3.88595,51453.1,3616.63,134691,3.73E-06,264680,664680,2640.82,579.045,3.49434,332.331,2694.96,569.483,4.22341,321.753,264680,2698.09,566.665,2.18148,316.595,2704.09,565.244,2.47945,315.293
81948.24259,0,81948.2,17.59114397,36.96417017,456.4688712,1.41E+01,0.00E+00,,1.5478,0.0427001,4.83025,25.4268,4.19079,15527,6731.609251,382448.8987,429.548,8894.22,484.985,2.65872,196.15,861.107,7817.39,40000,81939.6,0.00938561,4.59306,82974.2,2761.09,121580,7.60E-05,138701,538701,1685.98,383.993,3.2248,209.818,1712.15,379.141,3.16775,204.22,138701,1709.03,376.087,1.76887,199.765,1708.01,375.424,1.85617,199.168
113562.354,35392.6831,148955,30.682045,48.06344901,707.2890414,2.45E+01,0.00E+00,,0.645698,0.132868,0.625145,47.4986,4.55592,47882.9,47244.93183,994586.7983,780.738,23085.9,1305.42,3.09311,2385.46,2318.69,20375.7,40000,148932,0.0305644,0.151724,71708.1,4141.69,147963,1.97E-05,205693,605693,5209.25,1253.68,2.68223,677.965,5316.38,1233.03,3.5129,655.369,205693,5311.9,1225.78,1.07602,645.716,5314.73,1222.58,1.91355,643.058
113562.354,39857.05055,153419.4,21.35435438,14.67513989,481.8745921,1.71E+01,0.00E+00,,0.436408,0.0771313,1.71238,40.1196,3.88873,29900.8,21437.23694,602831.2892,804.182,13919.6,864.279,2.84963,3298.33,1548.62,13842.8,40000,153404,0.0169097,1.32414,54897.8,3750.92,142297,1.45E-05,210165,610165,3017.29,692.965,3.03766,385.439,3078.72,681.97,3.73254,373.259,210165,3080.79,678.047,1.55723,366.931,3085.25,676.388,1.98932,365.55
83609.51213,0,83609.5,14.20191444,42.44486801,524.3845123,1.14E+01,0.00E+00,,1.55325,0.0529433,0.905913,28.699,4.29488,18039.3,8362.934412,482275.8697,438.252,11252.9,574.469,2.74453,0.18,960.878,8703.43,40000,83599.9,0.0134677,0.633804,86164.5,2654.89,115636,6.15E-05,140361,540361,2091.57,551.301,2.89438,291.577,2123.1,544.131,3.13482,283.691,140361,2118.79,539.7,1.56925,277.732,2117.73,538.709,1.76296,276.913
113562.354,82400.33686,195962.7,17.17172699,32.42226879,627.0910274,1.37E+01,0.00E+00,,0.0515089,0.0760869,0.54305,53.1295,4.43697,37118.7,27368.08766,707384.5141,1027.19,16246.3,1101.65,3.02798,1574.32,1753.78,15605.2,40000,195945,0.0223051,0.0350951,69923.6,2768.34,109865,1.20E-06,252706,652706,2981.6,912.594,3.18765,520.899,3047.75,897.801,4.29639,504.333,252706,3044.33,894.78,1.3471,498.089,3043.48,892.202,2.42899,496.264
113562.354,36543.4877,150105.8,28.69468729,21.00604008,541.6104996,2.30E+01,0.00E+00,,0.319254,0.0949085,4.17545,41.3818,3.72504,34426,28262.74815,675503.6363,786.799,15570.4,995.701,2.87866,3587.46,1782.79,15853.1,40000,150088,0.0206619,3.76898,55126.4,4064.09,149369,1.06E-05,206849,606849,3711.07,846.996,2.81205,468.757,3788.17,833.093,3.73347,453.442,206849,3786.85,828.965,1.20074,446.591,3796.34,826.474,1.86632,444.541
84161.92875,0,84161.9,32.96853262,36.58031738,595.6665624,2.64E+01,0.00E+00,,0.584283,0.0842638,11.1636,32.1138,3.26107,22874,14224.27482,521403.0966,441.132,12147.8,639.128,2.72677,2564.89,1257.35,11312.9,40000,84149.4,0.0180946,10.8479,66293.7,3793.34,145887,2.44E-05,140910,540910,3308.23,741.944,2.34292,393.6,3368.29,730.614,3.36079,381.842,140910,3366.57,725.869,0.96844,374.767,3370.55,723.785,1.6507,373.299
113562.354,59708.57961,173270.9,32.59546519,37.05498539,618.7033769,2.61E+01,0.00E+00,,0.279901,0.110837,2.84111,48.8692,4.30286,44350.6,42230.66281,808051.313,908.215,18564,1252.71,3.02369,3162.28,2189.07,19291.6,40000,173249,0.0239875,2.35828,60074.2,4165.99,149411,8.77E-06,230010,630010,4333.22,983.722,2.92283,548.693,4425.24,966.966,3.83558,530.17,230010,4421.33,962.484,1.20473,522.898,4433.47,959.499,1.94453,520.357
98986.53949,0,98986.5,14.89753423,40.0370901,595.7261058,1.19E+01,0.00E+00,,0.813203,0.0738347,0.387547,32.445,3.6191,24107.6,13657.23734,637722.9637,518.848,14889.6,749.965,2.85756,400.3,1231.68,11088.3,40000,98974.2,0.0216262,0.0772316,87439.7,2820.32,116522,2.43E-05,155735,555735,2908.4,885.722,2.51219,469.246,2960.36,873.086,3.39406,455.662,155735,2954.68,867.109,1.16514,447.461,2953.39,865.049,1.8821,446.018
113562.354,25968.43381,139530.8,25.21779317,28.98211758,448.320021,2.02E+01,0.00E+00,,0.657145,0.0695061,6.61389,34.9779,3.83781,25561.8,16961.16845,565232.5195,731.384,13098.9,762.904,2.75398,3329.62,1374.81,12337.1,40000,139517,0.0152426,6.27784,54980.6,3745.99,143256,2.29E-05,196278,596278,2721.97,624.554,3.08097,344.66,2775.86,615.002,3.58049,333.996,196278,2777.98,610.976,1.67657,327.864,2780.24,609.705,1.97294,326.784
113562.354,52107.80795,165670.2,32.45552305,31.29757676,685.4225741,2.60E+01,0.00E+00,,0.093371,0.125565,0.933639,49.7735,3.99269,47474.3,48912.41049,841882.1523,868.361,19338.7,1307.68,3.00926,3678.45,2360.33,20722.7,40000,165647,0.0281539,0.438383,56753.8,4193.76,151963,2.86E-06,222408,622408,4912.07,1153.84,2.68747,644.066,5022.5,1133.76,3.86753,621.666,222408,5010.28,1130.01,0.842168,614.763,5022.59,1126.16,1.89875,611.529
91840.79694,0,91840.8,27.61818626,14.6653717,512.8290156,2.21E+01,0.00E+00,,0.64158,0.0699551,9.41058,28.0794,3.13685,20165.8,12089.55224,475543.3422,481.392,11079.8,582.46,2.59783,3454.86,1157.87,10441.2,40000,91829.2,0.0150615,9.13919,54893.6,3665.23,144546,2.67E-05,148590,548590,2745.48,617.43,2.58163,335.296,2796.46,608.09,3.38691,325.437,148590,2796.35,603.982,1.23427,319.136,2798.2,602.459,1.73118,318.059
88068.04966,0,88068,12.07619945,25.98071342,684.6712768,9.66E+00,0.00E+00,,0.339858,0.0635548,0.383648,37.1157,3.23632,20323.3,10509.78169,551272.2369,461.619,12810.9,708.541,2.67941,894.13,1078.61,9743.82,40000,88057.3,0.0225956,0.032412,77725.2,2087.95,95229.6,9.18E-06,144818,544818,2502.28,924.933,2.22402,498.031,2549.25,911.404,3.6637,483.752,144818,2543.93,906.877,0.725031,476.333,2542.19,903.825,2.04125,474.389
113562.354,24879.57481,138441.9,31.83183446,30.20035744,548.5683064,2.55E+01,0.00E+00,,0.355016,0.0989743,6.82904,38.5267,3.53916,33455.5,27605.48453,684292.7959,725.655,15804,977.647,2.84573,3693.67,1761.52,15671.4,40000,138424,0.0216375,6.44901,55616.3,4158.39,152191,1.20E-05,195185,595185,3872.31,887.044,2.68874,486.47,3951.76,872.592,3.64601,470.603,195185,3949.08,868.151,1.09206,463.458,3958.97,865.499,1.80355,461.294
113562.354,63638.11474,177200.5,25.32866679,23.71610208,475.8698208,2.03E+01,0.00E+00,,0.296222,0.0743848,3.69101,45.2159,4.22083,32184.6,23682.44726,596532.7027,928.844,13693.3,936.112,2.90224,3248.89,1629.16,14536.6,40000,177184,0.0159119,3.25499,53249.6,3749.72,140339,9.66E-06,233945,633945,2907.2,652.098,3.23132,368.093,2966.94,641.508,3.93367,356.339,233945,2969.65,638.087,1.76763,350.483,2975.39,636.477,2.15659,349.091
113562.354,62669.48606,176231.8,36.6113383,34.91608132,585.1578502,2.93E+01,0.00E+00,,0.247893,0.102277,6.43927,48.3154,4.24636,41531.3,37953.65846,752667.366,923.743,17270.7,1187.77,2.98766,3280,2072.6,18312.1,40000,176211,0.0219888,5.96397,58039.2,4154.18,149227,7.83E-06,232972,632972,3997.82,901.646,2.98603,505.247,4082.42,886.33,3.88967,488.309,232972,4079.54,882.275,1.29246,481.46,4091.09,879.552,1.97678,479.149
113562.354,50308.57532,163870.9,25.60271257,36.38722618,450.9292603,2.05E+01,0.00E+00,,1.34209,0.0754418,4.63374,41.6504,4.58231,31789.4,22241.87011,672961.685,858.97,15606.1,897.662,2.9705,2096.49,1577.93,14095.6,40000,163855,0.0168905,4.23311,67128.4,3577.1,140265,4.46E-05,220616,620616,2958.08,691.684,3.33857,376.495,3013.43,681.542,3.61834,365.028,220616,3015.82,676.822,1.95191,358.426,3017.67,675.619,2.13254,357.292
113562.354,6429.92789,119992.3,17.14814739,47.40418093,585.0915797,1.37E+01,0.00E+00,,1.32023,0.0889739,0.448911,34.346,4.48242,31045.3,20572.21641,825196.7923,628.95,19274.6,962.587,3.01494,239.56,1516.51,13565.5,40000,119977,0.024563,0.116485,92147.8,3207.79,125273,3.72E-05,176738,576738,3503.51,1006.37,2.785,527.621,3566.81,991.911,3.2569,511.711,176738,3560.24,984.391,1.41415,502.355,3558.95,982.521,1.86544,500.837
113562.354,45579.31612,159141.7,27.63313343,19.98170724,735.4118217,2.21E+01,0.00E+00,,0.0798298,0.120352,0.626479,50.5029,3.99511,45153.1,43543.63047,869506.0295,834.144,20030.9,1292.93,3.00382,2983.87,2223.69,19581.7,40000,159119,0.0309816,0.127705,64049.8,3792.47,138813,2.16E-06,215880,615880,4712.98,1268.69,2.60309,704.101,4820.86,1247.25,3.85051,680.053,215880,4808.32,1243.31,0.73653,672.919,4814.1,1239.26,1.96089,669.586
113562.354,3505.900906,117068.3,34.94894428,25.45174805,619.6114927,2.80E+01,0.00E+00,,0.322256,0.125452,7.71011,34.7287,3.19655,36411.5,33136.25258,773807.4101,613.6,17887.2,1089.71,2.84977,3963.96,1933.62,17136.9,40000,117049,0.0276319,7.36071,56710.4,4393.59,158664,1.11E-05,173810,573810,4915.44,1132.95,2.32449,606.997,5014.82,1114.4,3.50199,586.697,173810,5002.4,1109.17,0.737542,578.704,5018.07,1105.28,1.71128,575.475
109248.5388,0,109248.5,35.66413473,21.06173828,734.4068428,2.85E+01,0.00E+00,,0.212775,0.157829,2.25829,39.1771,3.32796,43208.5,44171.29513,881093.4192,572.591,20317,1291,2.92747,4172,2240.06,19718.8,40000,109226,0.0346149,1.85811,56715.9,4456.54,162907,7.41E-06,165987,565987,6189.02,1419.19,2.07319,751.451,6315.15,1395.47,3.45651,725.407,165987,6290.13,1390,0.51421,717.183,6313.16,1384.6,1.72272,712.501
113562.354,28280.58652,141842.9,15.10247053,28.53277979,659.8926705,1.21E+01,0.00E+00,,0.234822,0.0819397,0.456583,44.5208,3.7358,31452.5,21561.26126,742772.1911,743.495,17183.8,1032,2.90903,1397.89,1553.17,13882.1,40000,141827,0.0269236,0.0311307,76766.8,2637.16,108200,5.40E-06,198588,598588,3215.74,1101.72,2.63669,606.319,3284.49,1084.72,3.84171,587.354,198588,3279.06,1080.27,0.889314,579.829,3277.59,1076.95,2.22931,577.481
84425.89427,0,84425.9,23.48144864,45.76332146,585.13378,1.88E+01,0.00E+00,,1.09615,0.081148,3.41698,31.62,3.87268,23803.7,13605.85564,567558.3974,442.517,13264.7,654.144,2.89272,606.14,1229.33,11067.7,40000,84413.6,0.0179051,3.10786,86517.3,3515.98,138094,4.48E-05,141175,541175,3193.83,733.958,2.52763,381.045,3248.34,723.384,3.1635,369.904,141175,3245.8,717.758,1.25192,362.485,3245.92,716.203,1.67444,361.327
113562.354,75158.93535,188721.3,29.13336818,35.50777372,507.8776602,2.33E+01,0.00E+00,,0.328151,0.0812085,4.51524,48.2336,4.6008,36644,28878.73371,666358.296,989.23,15286.3,1055.52,2.9948,2723.13,1802.51,16021.4,40000,188703,0.017309,4.04845,59571.8,3826.76,140595,1.04E-05,245464,645464,3173.92,709.667,3.29893,400.055,3239.02,697.967,3.95448,387.099,245464,3241.85,694.108,1.80143,380.853,3248.34,692.359,2.19185,379.316
113562.354,6966.528798,120528.9,15.74717409,42.36233599,536.0542957,1.26E+01,0.00E+00,,1.19925,0.0784289,0.440842,32.2505,4.23892,27935.5,17405.68865,729843.2624,631.77,17030.8,867.93,2.95039,474.61,1392.99,12495.2,40000,120515,0.0213075,0.13116,88092.7,3156.93,125141,3.50E-05,177276,577276,3087,872.824,2.86084,462.246,3143.51,860.313,3.31128,448.397,177276,3138.2,853.915,1.48679,440.113,3137.16,852.299,1.88479,438.8
102847.1726,0,102847.2,25.72353933,34.52149441,500.7396022,2.06E+01,0.00E+00,,0.820214,0.0783131,7.31283,27.499,3.38335,23716.3,15160.53058,568787.557,539.083,13264.1,684.888,2.7353,2678.41,1298.68,11673.8,40000,102834,0.0172833,7.04603,65373.4,3785.91,146003,3.12E-05,159595,559595,3073.34,708.41,2.67305,379.251,3130.97,697.834,3.33049,367.817,159595,3130.86,692.896,1.31117,360.817,3132.52,691.332,1.74599,359.62
113562.354,51520.42964,165082.8,36.59000797,34.76507581,703.1012056,2.93E+01,0.00E+00,,0.140323,0.135579,1.46116,50.2591,4.09747,50869.5,55231.97348,892531.16,865.274,20491.1,1397.4,3.04694,3803.15,2512.36,21984.1,40000,165058,0.0293714,0.958426,57066.8,4287.79,158006,4.43E-06,221819,621819,5303.73,1204.26,2.67028,670.019,5419.67,1183.18,3.80966,646.549,221819,5406.81,1178.96,0.842814,639.272,5423.18,1174.86,1.88079,635.767
95167.21111,0,95167.2,15.98311856,31.49057212,693.5890639,1.28E+01,0.00E+00,,0.309314,0.0822944,0.40343,37.4808,3.25735,24767.4,15173.81083,634146.0702,498.823,14725.7,826.145,2.7579,1748.18,1299.25,11678.9,40000,95154.2,0.0259108,0.0434485,73603.2,2744.22,113758,8.54E-06,151915,551915,3234.7,1060.73,2.19556,565.938,3299.27,1044.8,3.59544,548.808,151915,3292.8,1039.91,0.656785,541.065,3291.78,1036.43,1.97958,538.619
113562.354,14700.97197,128263.3,19.51823769,33.38088902,464.4437521,1.56E+01,0.00E+00,,0.826771,0.0740373,2.10558,31.8096,3.79795,26001.4,17058.76104,600268.8275,672.317,13955.6,765.437,2.7998,2711.36,1378.82,12372,40000,128250,0.0166323,1.79915,63041.7,3675.72,142218,2.87E-05,185011,585011,2902.53,681.53,2.97119,370.584,2959.01,671.289,3.45007,359.198,185011,2959.97,666.64,1.56841,352.517,2961.49,665.291,1.88355,351.388
113562.354,59392.52054,172954.9,21.08643734,43.16735879,739.5095812,1.69E+01,0.00E+00,,0.350123,0.099991,0.54602,53.4159,4.67384,43119.1,35848.20075,921986.2989,906.568,21314.7,1296.16,3.1083,1080.29,2012.96,17808.7,40000,172935,0.0295642,0.0306408,81455.2,3039.04,117182,8.15E-06,229696,629696,3922.73,1210.8,2.9192,670.851,4007.14,1191.4,3.86678,649.202,229696,4001.39,1185.89,1.12388,640.842,3999.64,1182.57,2.39243,638.418
113562.354,53318.52574,166880.9,25.74417703,32.73024535,709.6285191,2.06E+01,0.00E+00,,0.100523,0.104432,0.580542,51.0296,4.10536,41289.5,36793.96617,805797.2013,874.725,18570.2,1191.23,2.97821,2760.28,2039.95,18036.7,40000,166860,0.0270903,0.0810338,64424.6,3649.04,134682,2.65E-06,223621,623621,4086.7,1109.49,2.87945,623.407,4182.15,1090.71,3.9585,602.285,223621,4174.97,1087.01,0.920913,595.398,4177.3,1083.61,2.06474,592.71
77468.91545,0,77468.9,37.33015645,37.10467532,565.0599194,2.99E+01,0.00E+00,,0.727739,0.067447,17.9563,30.6391,3.33855,18942.9,10323.31786,440313.3063,406.056,10271.6,526.676,2.65426,1908.09,1068.88,9658.07,40000,77458.2,0.0142818,17.6592,70804.4,3575.46,140335,3.32E-05,134219,534219,2652.29,585.614,2.47784,314.462,2698.29,576.878,3.30127,305.488,134219,2697.04,572.723,1.19543,299.275,2697.88,571.271,1.69489,298.301
113562.354,60132.90303,173695.3,16.09134952,15.44491179,686.722055,1.29E+01,0.00E+00,,0.085701,0.0812786,0.529022,51.6816,4.17258,36138.6,26354.21369,761027.3148,910.464,17523.8,1139.69,3.0002,1272.35,1720.35,15319.1,40000,173678,0.0263998,0.0339175,75887.6,2563.88,104583,1.86E-06,230439,630439,3186.37,1079.88,2.91016,607.534,3256.95,1062.69,4.11736,588.175,230439,3252,1059.22,0.999613,581.385,3251.14,1055.99,2.31349,579.067
113562.354,56555.03151,170117.4,22.502911,36.8454471,616.9488426,1.80E+01,0.00E+00,,0.314337,0.0942082,0.526805,48.6006,4.30715,39129.6,32096.55336,773082.4082,891.699,17864.2,1094.93,3.01866,2246.16,1902.39,16871.7,40000,170098,0.0235521,0.0550544,67822.6,3547.86,132751,8.71E-06,226859,626859,3691.41,964.919,2.96252,537.247,3771.92,949.141,3.85751,519.738,226859,3768.75,944.626,1.27089,512.448,3768.33,942.084,2.17826,510.526
99888.89061,0,99888.9,27.47308783,48.96026902,605.3935025,2.20E+01,0.00E+00,,1.20152,0.105669,4.44985,32.636,4.12047,31198,22114.86704,757854.9625,523.56,17718.2,867.491,2.98136,1204.91,1573.34,14056,40000,99873.2,0.0235951,4.12569,83938,3926.31,146261,4.37E-05,156634,556634,4153.34,967.481,2.53091,499.065,4227.51,953.151,3.15406,483.731,156634,4225.33,945.805,1.20298,474.587,4226.74,943.802,1.67021,472.989
113562.354,51737.96961,165300.3,38.39582158,39.61253223,530.1419031,3.07E+01,0.00E+00,,0.597348,0.0914691,10.5628,44.5291,4.54341,36909,29723.01621,742547.5139,866.45,17148.4,1061.89,2.99772,2375.44,1829.21,16249.1,40000,165282,0.0200831,10.1282,67584.3,3984.81,144802,1.90E-05,222043,622043,3580.72,823.425,3.18349,444.173,3651.35,810.302,3.69636,429.62,222043,3653.22,805.191,1.62407,422.277,3658.76,803.323,2.01668,420.635
113562.354,28900.28202,142462.6,31.47805788,45.61925982,653.8357182,2.52E+01,0.00E+00,,0.677198,0.127216,2.12231,43.8329,4.34623,44245.2,41860.41906,923032.6178,746.711,21402,1234.52,3.05207,2570.48,2179.22,19208.9,40000,142441,0.0280297,1.68421,69632.9,4244.67,151686,2.19E-05,199202,599202,4983.48,1149.91,2.67585,619.204,5082.3,1131.16,3.47472,598.738,199202,5079.53,1124.21,1.11566,589.447,5088.65,1121.19,1.80301,586.877
113562.354,58243.31184,171805.7,17.92021518,41.08344465,475.3911199,1.43E+01,0.00E+00,,0.929516,0.0698081,0.722674,44.2265,5.26439,31897.1,20955.25809,671763.9639,900.569,15519.6,954.789,3.0441,1153.38,1530.81,13689,40000,171790,0.0159652,0.298901,74784,3352.69,128832,2.86E-05,228551,628551,2738.87,654.129,3.45815,359.09,2791.48,644.22,3.65333,347.918,228551,2792.01,639.665,2.03964,341.569,2792.32,638.61,2.19729,340.563
113562.354,18151.25539,131713.6,34.58204155,37.03493699,612.4222587,2.77E+01,0.00E+00,,0.462506,0.11925,6.69767,39.2323,3.71047,38528.8,34693.96652,805593.7278,690.372,18645.2,1111.24,2.93383,3257.7,1979.56,17526.1,40000,131694,0.0261864,6.30581,62737.6,4304.42,154761,1.55E-05,188455,588455,4670.5,1073.91,2.54368,579.429,4764.16,1056.39,3.52245,560.27,188455,4758.2,1050.68,0.961686,551.967,4770,1047.46,1.75988,549.283
77890.61186,0,77890.6,23.01258547,43.68931771,458.2723882,1.84E+01,0.00E+00,,2.81439,0.0319852,13.0045,25.4741,5.6481,12879.6,5185.838317,403774.3524,408.283,9384.87,517.322,2.47221,0.03,754.889,6869.67,40000,77883.1,0.00774154,12.769,79281,2319.76,103385,0.00014587,134644,534644,1269.9,315.74,4.13811,164.853,1284.92,312.962,3.18298,160.596,134644,1280.51,310.159,1.87651,156.506,1279.41,309.662,1.82724,155.928
113562.354,92148.25391,205710.6,15.52043024,17.04485698,689.0946589,1.24E+01,0.00E+00,,0.00020297,0.0753527,0.568379,56.1267,4.57467,38793.7,28526.87039,747297.1326,1078.29,17139.4,1187.37,3.06496,984.96,1791.27,15925.5,40000,205693,0.0246525,0.032947,75573.4,2347.15,97233.4,1.00E-06,262454,662454,2953.23,1007.96,3.23466,578.877,3018.88,991.744,4.4843,560.574,262454,3014.86,989.028,1.23215,554.332,3014.11,986.098,2.48887,552.267
113562.354,73523.47697,187085.8,13.27158439,45.64482629,497.8556572,1.06E+01,0.00E+00,,1.13807,0.0592759,0.529676,48.0414,6.22272,30973.7,18263.49422,716108.1871,980.677,16507.2,1054.69,3.09226,0.44,1427.46,12794.4,40000,187072,0.0161754,0.0753716,81936.4,2546.94,104079,2.93E-05,243833,643833,2334.67,662.207,3.71309,363.945,2375.27,652.712,3.75797,353.103,243833,2371.76,648,2.30727,346.759,2371.04,647.016,2.46043,345.826
113562.354,72216.99573,185779.3,33.60439073,34.85694923,700.3628559,2.69E+01,0.00E+00,,0.0728583,0.123152,0.877366,53.396,4.35276,51299.9,54574.36911,872150.3699,973.772,20008.4,1380.28,3.06447,3405.22,2496.94,21856.5,40000,185754,0.027637,0.348368,58487.9,4133.23,149272,2.15E-06,242515,642515,4816.01,1132.71,2.89277,640.022,4925.9,1112.74,4.01105,617.713,242515,4915.51,1109.11,0.981674,610.893,4926.07,1105.48,2.00251,607.854
102745.2821,0,102745.3,34.97823015,33.94647736,509.337002,2.80E+01,0.00E+00,,0.741844,0.0804964,15.8298,27.9116,3.30053,23702.5,15692.16318,572908.732,538.548,13355.1,694.956,2.69935,2945.8,1321.59,11873.7,40000,102732,0.0177668,15.558,63548.5,3953.04,148986,2.82E-05,159493,559493,3158.88,728.306,2.62582,390.306,3217.94,717.306,3.35681,378.458,159493,3217.48,712.372,1.24396,371.369,3219.86,710.673,1.73302,370.082
113562.354,28481.72026,142044.1,36.94499561,31.53953598,487.8296405,2.96E+01,0.00E+00,,0.5088,0.0806235,13.6561,37.2163,3.73251,28632.7,21106.27873,616219.4809,744.55,14262.9,849.312,2.78433,3428.99,1536.41,13737.4,40000,142029,0.0176698,13.2942,56493.3,4036.11,148712,1.73E-05,198790,598790,3156.03,724.268,2.92904,399.109,3219.09,712.822,3.62788,386.478,198790,3220.13,708.545,1.44354,379.823,3224.94,706.792,1.89974,378.383
87358.66523,0,87358.7,19.40457766,17.01692901,557.8926281,1.55E+01,0.00E+00,,0.515026,0.0730601,0.770378,30.2972,3.07558,20818.7,12278.69572,478591.2861,457.895,11146.7,590.308,2.64085,3227.48,1167.01,10521.5,40000,87347,0.0164135,0.476365,56594.4,3451.64,139456,2.08E-05,144108,544108,2868.37,672.778,2.42402,363.906,2922.13,662.529,3.4343,353.229,144108,2920.53,658.39,1.04268,346.684,2922.41,656.54,1.70433,345.423
113562.354,54516.3007,168078.7,25.53307988,27.8738666,624.0736926,2.04E+01,0.00E+00,,0.150092,0.102485,0.6019,48.2382,3.99789,40558.7,36028.46401,753539.5702,881.005,17359.5,1120.36,2.97103,3178.99,2018.13,17852.4,40000,168058,0.0242602,0.128806,59063.3,3848.37,141359,4.38E-06,224819,624819,4010.93,993.817,2.83399,556.443,4101.04,977.038,3.91185,537.773,224819,4095.79,973.353,1.046,531.032,4099.41,970.41,2.00145,528.691
113562.354,52727.61013,166290,37.36696013,24.39051615,577.4923306,2.99E+01,0.00E+00,,0.198933,0.1021,7.65422,46.2033,3.93821,39205.5,35379.82186,718648.1403,871.629,16491.1,1133.08,2.9293,3675.69,1999.47,17694.6,40000,166270,0.022011,7.19886,54532.2,4197.75,151362,6.39E-06,223031,623031,3991.31,902.369,2.86865,504.569,4076.29,887.057,3.86754,487.627,223031,4071.59,883.316,1.1593,480.973,4084,880.441,1.91356,478.568
113562.354,57857.53633,171419.9,20.7952594,45.91426169,522.5323589,1.66E+01,0.00E+00,,1.02748,0.0819218,0.763818,45.5854,5.3978,36137.8,26276.40294,765148.1636,898.536,17709.9,1054.65,3.0939,1128.08,1717.76,15296.9,40000,171403,0.0185818,0.322809,77509.1,3554.95,133415,3.12E-05,228164,628164,3213.2,761.795,3.37001,415.251,3275.47,749.999,3.58569,402.103,228164,3276.32,744.554,1.8939,394.834,3276.87,743.271,2.10375,393.646
104401.1408,0,104401.1,19.55880187,20.08399579,713.7402369,1.56E+01,0.00E+00,,0.270382,0.103228,0.437027,38.4288,3.31122,30552.6,22268.94664,747524.6641,547.214,17335.8,996.55,2.83492,2321.51,1578.91,14104,40000,104385,0.0304182,0.0624956,71442.6,3231.89,126338,7.41E-06,161146,561146,4052.56,1245.31,2.17335,662.064,4137.38,1226.08,3.55436,641.018,161146,4128.15,1220.81,0.592962,632.905,4129.14,1216.73,1.93181,629.754
113562.354,26811.50597,140373.9,38.67351563,39.01811496,641.6159562,3.09E+01,0.00E+00,,0.445123,0.125698,7.75918,42.8125,3.94785,42267.5,40392.72788,857495.7899,735.763,19816.7,1212.59,2.98001,3223.96,2139.74,18877.4,40000,140352,0.0274353,7.33073,63299.8,4363.77,155663,1.46E-05,197113,597113,4923.2,1125.32,2.5895,610.028,5022.39,1106.66,3.55744,589.576,197113,5014.8,1100.84,0.96991,581.137,5027.93,1097.41,1.78628,578.24
113562.354,14398.93609,127961.3,32.89170462,33.31761702,483.6885117,2.63E+01,0.00E+00,,0.705321,0.0810526,12.3003,32.4942,3.6479,27117,19221.0624,623759.4598,670.729,14496.4,800.723,2.77437,3066.06,1465.02,13120,40000,127947,0.0179486,11.9845,61520,3994.67,148746,2.46E-05,184708,584708,3175.96,735.695,2.86333,399.674,3238.02,724.381,3.47363,387.206,184708,3239.04,719.568,1.42646,380.205,3242.1,717.945,1.83817,378.882
113562.354,28319.7383,141882.1,21.10718327,25.2017708,633.4686526,1.69E+01,0.00E+00,,0.24658,0.0979955,0.479868,43.1778,3.67083,35070.8,27913.48634,748127.3373,743.689,17317.3,1029.83,2.91018,2705.27,1771.52,15756.8,40000,141864,0.0260192,0.0592933,65321,3510.72,133199,6.82E-06,198625,598625,3841.11,1065.47,2.6098,584.919,3925.2,1048.34,3.73783,565.91,198625,3919.66,1043.91,0.89984,558.517,3919.82,1040.77,2.01891,556.145
113562.354,51179.4763,164741.8,11.68839925,48.88673063,619.8000895,9.35E+00,0.00E+00,,1.19539,0.0669375,0.492652,48.0088,5.55489,31037.7,18949.57756,857497.8287,863.542,19900.1,1129.24,3.00565,0.11,1454.46,13028.6,40000,164727,0.0229203,0.0381801,84822.6,2038.5,89333.3,2.54E-05,221488,621488,2641.3,938.486,3.33157,509.023,2685.25,925.225,3.63872,494.036,221488,2678.92,918.51,1.8684,485.369,2677.5,916.813,2.37374,484.043
113562.354,49893.37843,163455.7,34.29333209,35.29798335,727.5105808,2.74E+01,0.00E+00,,0.138324,0.13532,0.830971,50.8718,4.12854,50651.4,54394.20378,914209.0429,856.746,21034,1386.13,3.04651,3524.85,2492.7,21821.4,40000,163431,0.0306995,0.323095,59688.1,4206.58,152868,4.19E-06,220192,620192,5296.77,1258.33,2.64311,698.524,5415.13,1236.44,3.7971,674.105,220192,5401.39,1232.1,0.802331,666.7,5412.81,1227.98,1.90628,663.213
113562.354,74815.95247,188378.3,36.29324014,27.50051573,630.0812967,2.90E+01,0.00E+00,,0.052986,0.111788,3.55741,51.6007,4.22008,46962,47396.85508,777010.3853,987.405,17752,1303.46,3.01814,3727.6,2322.51,20407.6,40000,188355,0.0238801,3.04786,53907.7,4194.03,152097,1.65E-06,245116,645116,4367.11,978.89,2.96428,555.666,4464,961.669,4.08277,536.506,245116,4456.4,958.503,1.11823,530.157,4471.51,955.206,1.99665,527.378
86745.20706,0,86745.2,13.31997025,19.3239121,576.0027962,1.07E+01,0.00E+00,,0.524517,0.0565184,0.375459,31.4142,3.1462,18124.1,9154.219275,464188.9481,454.688,10815.8,568.004,2.6,1836.3,1005.82,9101.25,40000,86735.1,0.0164217,0.0776326,66693.3,2539.59,111752,1.77E-05,143496,543496,2225.49,672.605,2.453,368.085,2265.69,662.795,3.53025,357.865,143496,2261.71,658.683,1.09766,351.278,2260.74,656.867,1.85599,350.143
113562.354,7479.361725,121041.7,35.89666037,20.23748226,640.9170614,2.87E+01,0.00E+00,,0.280352,0.13156,6.73489,37.1485,3.29748,38901.4,36918.35076,802320.2097,634.424,18520.1,1156.06,2.88251,4025.5,2043.47,18066.5,40000,121021,0.0288124,6.36032,56396.2,4419.97,159960,9.60E-06,177782,577782,5154.11,1181.38,2.31951,634.511,5259.28,1161.79,3.52452,613.013,177782,5244.85,1156.65,0.706619,605.071,5262.38,1152.5,1.72329,601.577
113562.354,54053.8708,167616.2,16.22768591,47.65846399,464.4062016,1.30E+01,0.00E+00,,1.82878,0.0652558,0.857302,42.862,6.54739,30724.4,18626.19665,717091.3027,878.611,16566.7,1019.3,3.10223,15.72,1441.79,12918.8,40000,167602,0.0154321,0.446988,85998.2,3117.02,121853,5.55E-05,224363,624363,2567.55,631.726,3.66384,339.501,2611.96,622.836,3.47864,329.295,224363,2610.59,618.13,2.04968,323.079,2610.23,617.284,2.09317,322.202
113562.354,15936.55797,129498.9,28.23741081,45.00036267,492.2037256,2.26E+01,0.00E+00,,1.61531,0.0826609,8.52721,33.3514,4.96084,29722.7,19970.62789,730611.2425,678.788,17016.6,900.964,2.97605,951.68,1493.79,13369.1,40000,129484,0.0186479,8.20267,84029.4,3796.16,141944,5.43E-05,186245,586245,3247.81,764.191,3.10885,402.409,3307.35,753.048,3.22538,389.971,186245,3306.55,747.14,1.62868,382.436,3306.44,745.915,1.80034,381.315
79655.62133,0,79655.6,17.4490319,42.24003596,690.806575,1.40E+01,0.00E+00,,0.625481,0.0761269,0.436682,37.0991,3.56396,22470.1,12087.02578,561307.8453,417.514,13098.5,667.055,2.83514,381.04,1157.75,10440.1,40000,79644,0.0212278,0.0780053,86439.1,2817.66,117223,2.12E-05,136405,536405,2999.55,869.621,2.23324,456.797,3051.81,857.036,3.40864,443.742,136405,3046.21,851.521,0.884433,435.828,3045.08,849.11,1.81092,434.247
113562.354,10243.7891,123806.1,21.95592217,25.81335226,548.6412832,1.76E+01,0.00E+00,,0.425844,0.0970517,0.641039,33.9,3.29443,30941.9,23959.82312,675262.1185,648.937,15671.8,888.378,2.81833,3483.14,1638.85,14619.9,40000,123790,0.0222427,0.307833,58090.6,3940.64,148016,1.42E-05,180551,580551,3801.48,911.57,2.57133,494.635,3879.75,897.11,3.55334,478.823,180551,3877.58,892.258,1.02117,471.331,3882.07,889.708,1.79064,469.338
113562.354,71662.75052,185225.1,22.9267447,21.38914995,556.5605039,1.83E+01,0.00E+00,,0.145278,0.0862794,0.610346,49.1073,4.21674,37849.2,30958.39517,674277.8611,970.899,15492.2,1043.84,2.97274,3047.6,1867.63,16576.3,40000,185206,0.01979,0.133878,56789.9,3690.11,137185,4.31E-06,241967,641967,3374.94,810.706,3.10944,459.789,3449.56,797.089,4.06311,444.679,241967,3448.51,793.814,1.42452,438.511,3451.18,791.6,2.14942,436.749
113562.354,25372.59707,138935,17.55119728,27.1208996,720.3132545,1.40E+01,0.00E+00,,0.177888,0.0956389,0.488543,46.1508,3.75951,34960.5,26348.22561,813637.2528,728.242,18806.9,1146.8,2.93835,1645,1720.15,15317.4,40000,138918,0.0309268,0.0429858,76814.2,2848.36,113695,4.09E-06,195679,595679,3750.94,1265.47,2.49698,692.23,3833.28,1245.61,3.78856,669.986,195679,3825.67,1241.03,0.716404,662.29,3825.56,1237.07,2.12769,659.278
86261.21349,0,86261.2,31.91872354,15.13684836,637.1944123,2.55E+01,0.00E+00,,0.348401,0.097284,7.60174,34.1614,3.09004,25131.2,17447.16786,551785.5693,452.13,12795.9,736.13,2.70032,3711.15,1394.68,12509.8,40000,86247.3,0.0209111,7.26248,55225.2,3966.7,150481,1.40E-05,143008,543008,3814.22,857.423,2.18954,455.195,3886.95,843.832,3.44513,440.973,143008,3881.31,839.422,0.721964,433.914,3891.36,836.442,1.62693,431.683
113562.354,16253.50583,129815.9,22.43801357,27.79875544,580.5885258,1.80E+01,0.00E+00,,0.350407,0.100581,0.502381,37.41,3.41838,33092.2,26455.65456,707880.3942,680.437,16416.7,943.411,2.8565,3326.93,1723.72,15348,40000,129799,0.0238606,0.134886,59714.1,3878.2,145098,1.11E-05,186560,586560,3941.09,977.66,2.5614,532.22,4024.61,961.962,3.61044,514.98,186560,4020.74,957.226,0.954505,507.479,4023.25,954.426,1.85535,505.31
113562.354,47868.60814,161431,35.10446641,19.56415521,723.717172,2.81E+01,0.00E+00,,0.0722183,0.136998,0.904495,50.3736,3.9827,50440.4,54673.06198,889877.8488,846.131,20449.5,1373.93,3.03144,3842.28,2499.26,21875.7,40000,161406,0.0307336,0.400776,56934,4223.48,155918,2.22E-06,218167,618167,5361.6,1259.53,2.58961,700.631,5481.9,1237.51,3.83013,676.017,218167,5466.32,1233.64,0.738189,668.977,5479.91,1229.35,1.88603,665.336
113562.354,8660.420875,122222.8,26.70762005,37.28548896,677.2995596,2.14E+01,0.00E+00,,0.414177,0.128079,0.530008,39.3955,3.61291,39648.6,35778.97714,866053.9113,640.617,20103.7,1135.47,2.95318,2958.56,2010.97,17791.9,40000,122203,0.0307964,0.13716,66845.1,4063.1,148042,1.29E-05,178964,578964,5023.27,1262.17,2.35395,674.429,5128.28,1241.79,3.49103,652.072,178964,5119.22,1235.62,0.76354,643.243,5123.17,1231.85,1.84103,640.187
113562.354,8669.504832,122231.9,25.46734795,42.35562254,723.360674,2.04E+01,0.00E+00,,0.538386,0.129233,0.477524,41.7352,3.90733,40964.8,36282.9922,943220.5362,640.664,21938,1193.61,3.01134,2172.2,2025.41,17913.9,40000,122212,0.0335634,0.0644488,75580.6,3812.77,140284,1.56E-05,178973,578973,5073.59,1375.37,2.3522,730.334,5177.97,1353.64,3.45916,706.521,178973,5169.49,1346.41,0.791423,696.75,5169.32,1342.54,1.97928,693.696
113562.354,14735.57552,128297.9,35.63925585,25.33702802,730.0346484,2.85E+01,0.00E+00,,0.165282,0.154438,1.18744,43.4555,3.56296,47385.2,50817.97307,913782.931,672.444,21052.1,1357.58,2.98196,4135.12,2407.1,21111.7,40000,128274,0.0341423,0.746685,56822.2,4383.7,162503,5.46E-06,185035,585035,6051.86,1399.61,2.24404,755.468,6180.04,1375.75,3.56357,729.021,185035,6158.3,1370.78,0.57614,721.135,6177.52,1365.69,1.77726,716.737
113562.354,63769.76697,177332.1,26.5017267,34.2358188,710.889282,2.12E+01,0.00E+00,,0.0886256,0.109784,0.605838,52.6794,4.26494,45496.1,42765.7697,846710.877,929.504,19495.5,1269.3,3.03806,2670.64,2203.24,19410.4,40000,177310,0.0282112,0.0894371,65218.9,3658.54,134615,2.34E-06,234071,634071,4297.82,1155.25,2.84296,648.702,4396.6,1135.66,3.98667,626.742,234071,4388.53,1131.92,0.932083,619.791,4391.38,1128.45,2.08111,617.025
79471.79562,0,79471.8,12.96904072,17.54190466,491.3240617,1.04E+01,0.00E+00,,1.00429,0.0402989,0.862172,27.2661,3.57454,14125.2,6298.138095,352677.4991,416.568,8203.47,445.619,2.45427,2314.75,832.652,7563.95,40000,79463.5,0.00969864,0.608379,57272.5,2494.64,115679,4.61E-05,136224,536224,1589.48,397.216,2.92986,225.16,1615.3,391.747,3.31346,219.274,136224,1612.67,388.751,1.71048,214.64,1611.95,387.946,1.92509,214.031
113562.354,84114.35012,197676.7,16.33010735,44.69154509,742.9863691,1.31E+01,0.00E+00,,0.295821,0.0834319,0.564564,57.0602,5.09205,41944,31739.09543,905920.8604,1036.17,20877.7,1339.17,3.15203,144.77,1891.54,16779.5,40000,197658,0.0276636,0.0219012,86992,2339.98,96866.3,6.01E-06,254419,654419,3276.58,1132.48,3.23581,636.903,3344.47,1114.65,4.12059,616.899,254419,3339.32,1109.61,1.38889,608.946,3337.28,1106.54,2.69719,606.848
113562.354,85517.06721,199079.4,35.97381619,26.06625817,625.7083753,2.88E+01,0.00E+00,,0.0118514,0.108375,3.24802,52.9781,4.35079,47777.2,48293.30727,766772.282,1043.5,17489.7,1314.68,3.0328,3649.98,2344.95,20594.6,40000,199056,0.0231097,2.72655,53626.6,4151.32,150082,1.00E-06,255817,655817,4232.54,947.223,3.06702,541.575,4327.23,930.468,4.20839,522.95,255817,4320.42,927.551,1.20947,516.791,4335,924.39,2.06391,514.129
113562.354,59627.36341,173189.7,29.95309853,28.2977679,565.6215944,2.40E+01,0.00E+00,,0.184825,0.097373,3.17426,47.1416,4.03275,39168.1,34458.57697,701626.9062,907.801,16087.1,1119.65,2.94952,3534.77,1972.68,17467.9,40000,173170,0.0210073,2.71161,54372.3,4062.93,147701,5.88E-06,229931,629931,3804.86,861.131,2.95592,484.102,3886.42,846.534,3.92974,467.941,229931,3883.67,842.965,1.25691,461.473,3894.92,840.29,1.96674,459.238
102567.53,0,102567.5,16.28485835,36.91100772,649.3331874,1.30E+01,0.00E+00,,0.523407,0.0854754,0.383749,35.2878,3.42046,26848.6,16947.00436,693133.7822,537.613,16145.2,853.264,2.84992,1189.78,1374.23,12332,40000,102554,0.0257914,0.0449224,81084.4,2930.5,118657,1.46E-05,159315,559315,3361.71,1056.15,2.34243,561.19,3426.79,1040.54,3.51173,544.328,159315,3420.62,1034.64,0.862408,535.823,3419.01,1031.65,1.99388,533.747
113562.354,78749.67978,192312,27.27231487,23.12243807,741.2058894,2.18E+01,0.00E+00,,1.69E-05,0.109688,0.648013,55.6033,4.39539,48327,47161.60254,856074.3295,1008.03,19661.5,1332.93,3.05922,2675,2316.59,20358.2,40000,192289,0.028798,0.103569,64541.9,3581.37,131829,1.00E-06,249050,649050,4291.86,1178.77,2.94631,670.282,4392.95,1158.6,4.19291,647.517,249050,4383.38,1155.52,0.924669,640.983,4387.53,1151.92,2.12391,638.091
113562.354,39100.58195,152662.9,30.73038765,22.76115824,676.0151987,2.46E+01,0.00E+00,,0.146221,0.125461,0.862259,46.9837,3.82323,44612.8,44328.69495,831927.8518,800.18,19149.2,1253.06,2.97595,3645.58,2244.15,19753,40000,152640,0.0284613,0.394091,57529.7,4199.12,151463,4.52E-06,209401,609401,4910.36,1166.46,2.58119,644.388,5019.27,1146.47,3.75805,622.154,209401,5006.94,1142.33,0.798057,614.965,5018.46,1138.45,1.85451,611.715
113562.354,35105.05305,148667.4,33.80211244,21.15211003,726.0866826,2.70E+01,0.00E+00,,0.11149,0.139659,0.842801,48.0707,3.83431,48262,51117.94796,893967.7076,779.226,20577.9,1345.83,3.00447,3801.58,2414.39,21172.2,40000,148643,0.0318284,0.360907,57949.7,4240.47,155280,3.44E-06,205404,605404,5468.64,1304.4,2.46662,717.67,5590.01,1281.88,3.7226,692.56,205404,5573.03,1277.61,0.676888,685.212,5586.34,1273.14,1.8495,681.406
113562.354,27992.56172,141554.9,15.78399684,28.95779184,657.0044643,1.26E+01,0.00E+00,,0.236391,0.0839222,0.45749,44.2968,3.72244,31849.2,22253.47232,743982.0227,741.984,17213.9,1031.57,2.90789,1571.59,1578.35,14099.2,40000,141539,0.0268573,0.0331972,75322.7,2755.16,111596,5.56E-06,198300,598300,3292.93,1099.09,2.62915,604.606,3363.68,1082.04,3.82268,585.605,198300,3358.23,1077.6,0.887627,578.104,3356.89,1074.29,2.2009,575.747
113562.354,65088.89018,178651.2,36.96204311,35.46307668,561.4043146,2.96E+01,0.00E+00,,0.290497,0.0957807,7.5155,48.0198,4.33796,39773.1,34825.55165,728955.971,936.431,16734.6,1142.37,2.98326,3105.35,1983.39,17558.6,40000,178631,0.0205641,7.04516,58972.3,4090.49,147353,9.18E-06,235392,635392,3743.92,843.246,3.07103,472.802,3822.15,829.062,3.89308,457.129,235392,3821.43,824.961,1.43176,450.358,3831.23,822.563,2.02146,448.312
111680.1091,0,111680.1,13.38826887,47.67374486,572.9871693,1.07E+01,0.00E+00,,1.72542,0.0749068,0.432988,31.2231,4.73509,26156.2,15339.6959,797076.4234,585.387,18632.2,915.361,2.90674,0.18,1306.44,11741.6,40000,111667,0.0232471,0.134754,91822.5,2677.15,110812,4.58E-05,168428,568428,2957.22,951.847,2.85498,494.8,3004.83,939.011,3.1903,480.529,168428,2997.62,931.511,1.49286,471.35,2996.27,929.884,1.81933,469.976
85334.57065,0,85334.6,38.08029658,36.44709804,741.2289884,3.05E+01,0.00E+00,,0.33683,0.124218,8.38828,39.3844,3.3988,30866.8,24244.2449,667748.9295,447.259,15456.2,919.724,2.8189,3413.84,1648.73,14704.8,40000,85318.1,0.0267938,7.99148,60834.3,4192.45,153744,1.31E-05,142079,542079,4873.76,1098.71,2.02656,571.789,4965.67,1081.11,3.3895,553.184,142079,4952.53,1075.85,0.572161,545.321,4968.73,1071.75,1.63555,542.035
113562.354,84574.66023,198137,18.70938367,30.87185801,649.6855084,1.50E+01,0.00E+00,,0.014165,0.0811128,0.559088,53.9834,4.43079,39177.1,30494.40432,728740.6724,1038.59,16732.8,1138.89,3.03499,1794.65,1853.29,16454.2,40000,198118,0.0234038,0.0408736,68618.7,2895.68,113279,1.00E-06,254879,654879,3176.89,957.492,3.15942,547.401,3248.77,941.778,4.33407,529.776,254879,3244.92,938.902,1.25201,523.553,3244.51,936.15,2.37674,521.564
83787.69996,0,83787.7,13.15451852,23.67147331,476.9084059,1.05E+01,0.00E+00,,1.05008,0.0424202,0.917091,26.5359,3.61328,14736.2,6770.417409,372488.5633,439.191,8665.58,469.357,2.47649,2426.26,863.61,7839.67,40000,83779.1,0.0101396,0.670064,57348,2618.14,118955,4.67E-05,140540,540540,1672.37,415.205,2.96912,233.327,1700.08,409.51,3.30891,227.116,140540,1697.51,406.394,1.71793,222.364,1696.81,405.584,1.91781,221.73
