WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
82189.35912,0,82189.4,26.70632476,15.86751808,477.2065604,2.14E+01,0.00E+00,,1.00588,0.0478684,12.0068,26.4859,3.53269,15049.1,7496.414256,370974.8262,430.81,8635.25,462.564,2.44413,3087.94,909.204,8245.03,40000,82180.3,0.0100718,11.7577,53358.2,3176.5,133045,4.89E-05,138941,538941,1884.57,412.656,2.9231,230.639,1917.03,406.804,3.271,224.313,138941,1915.38,403.697,1.65966,219.564,1914.74,402.873,1.87138,218.931
113562.354,82459.36668,196021.7,35.68413505,36.38580343,602.9183465,2.85E+01,0.00E+00,,0.172149,0.102934,4.40203,51.9626,4.56015,45589.4,43595.62716,778704.2311,1027.48,17809.7,1287.3,3.04473,3138.37,2225.05,19593.1,40000,195999,0.0220037,3.89218,58326.1,4108.59,147037,5.28E-06,252760,652760,4021.42,902.328,3.14587,511.539,4108.15,886.686,4.05124,494.22,252760,4105.25,882.898,1.40455,487.575,4117.37,880.148,2.08924,485.219
77115.91383,0,77115.9,34.04737951,16.06818809,662.9906764,2.72E+01,0.00E+00,,0.325924,0.090556,9.57683,35.4181,3.10188,22604.5,14606.07714,492629.696,404.194,11425.8,655.487,2.65183,3653.89,1274.36,11461.5,40000,77103.2,0.0191686,9.22595,54405.1,3845.6,148092,1.40E-05,133864,533864,3552.28,786.087,2.13197,417.741,3618.61,773.627,3.44248,404.954,133864,3613.13,769.579,0.691673,398.251,3622.24,766.746,1.60514,396.207
113562.354,37860.6982,151423.1,14.68729329,27.18003258,583.2278109,1.17E+01,0.00E+00,,0.292904,0.0722804,0.450668,43.7815,3.83168,29557.3,19340.60936,668624.7628,793.721,15464.4,933.003,2.89067,1648.7,1469.64,13160.1,40000,151408,0.0219886,0.0335087,71295.9,2744.32,111687,7.23E-06,208169,608169,2836.9,899.991,2.86647,500.597,2896.61,886.123,3.88145,485.169,208169,2892.6,882.03,1.20976,478.18,2891.22,879.546,2.24038,476.467
113562.354,63077.17788,176639.5,18.31735562,44.9193054,623.6113815,1.47E+01,0.00E+00,,0.608206,0.0833891,0.519182,50.1879,4.96106,38031.9,27882.01105,827169.6701,925.896,19142.1,1143.47,3.11026,650.03,1770.5,15748.1,40000,176622,0.0232237,0.0381188,82600.2,2987.05,116291,1.51E-05,233383,633383,3275.31,951.548,3.19475,525.528,3341.59,936.746,3.79108,509.069,233383,3337,931.078,1.63307,501.058,3335.57,928.948,2.38287,499.472
113562.354,54713.59628,168276,15.97187927,18.23994239,747.5116845,1.28E+01,0.00E+00,,0.0549515,0.0866612,0.545986,52.8079,4.17051,37508.7,27975.32713,817747.9075,882.052,18828.1,1226.41,3.0141,1011.12,1773.52,15773.9,40000,168258,0.0299589,0.0388841,80318.1,2415.83,100256,1.13E-06,225019,625019,3397.24,1225.19,2.78761,685.721,3473.16,1205.75,4.09304,663.732,225019,3466.55,1202.12,0.82834,656.704,3466.45,1198.36,2.26026,653.883
95081.56561,0,95081.6,12.50886419,36.36236426,724.7841311,1.00E+01,0.00E+00,,0.411365,0.0747409,0.400169,39.313,3.48031,24121.7,13441.07046,671547.075,498.378,15611.8,857.27,2.81542,215.08,1221.76,11001.4,40000,95069.3,0.0274588,0.0279109,88337.8,2115.67,94686.1,1.01E-05,151830,551830,2943.06,1123.85,2.21438,596.758,2998.35,1107.56,3.62654,579.232,151830,2991.79,1101.94,0.702593,570.792,2989.64,1098.35,2.17317,568.402
113562.354,81131.03308,194693.4,36.27510619,36.7817672,555.5063075,2.90E+01,0.00E+00,,0.253533,0.0919004,6.59948,50.4781,4.63506,41271,36157.98001,728498.4614,1020.53,16682.4,1183.35,3.02377,2886.69,2021.84,17883.7,40000,194673,0.0195913,6.10744,59665.5,4009.85,144395,7.86E-06,251434,651434,3590.9,803.406,3.23774,454.243,3666.13,789.791,4.00997,439.199,251434,3666.7,785.871,1.6227,432.668,3676.02,783.653,2.14612,430.742
104290.2861,0,104290.3,28.41244813,23.45164779,687.8516732,2.27E+01,0.00E+00,,0.271606,0.130026,0.836313,36.8312,3.22658,35569.7,31168.88564,765280.6864,546.618,17708,1059.8,2.85367,3740.47,1874.11,16631.3,40000,104272,0.029696,0.465749,58515.5,4199.22,153323,9.33E-06,161033,561033,5097.73,1217.17,2.14297,644.561,5202.58,1197.36,3.46452,623.025,161033,5188.3,1192.13,0.59399,615.041,5201.03,1187.84,1.71521,611.501
113562.354,89739.54633,203301.9,13.27111967,23.99231245,496.4918777,1.06E+01,0.00E+00,,0.110409,0.0566797,0.512636,50.7862,4.61621,30511.7,18631.63441,575684.8205,1065.68,13179.9,938.237,2.99186,1502.18,1442.01,12920.6,40000,203287,0.0156907,0.0349371,64007.1,2541.22,103995,2.78E-06,260048,660048,2224.13,642.078,3.49292,369.074,2269.99,632.003,4.32769,357.852,260048,2267.99,629.177,2.09649,352.462,2267.19,627.63,2.71688,351.334
113562.354,31253.50056,144815.9,38.4442152,21.27975263,477.7068765,3.08E+01,0.00E+00,,0.496245,0.0773458,14.9422,37.639,3.76534,27930.4,20309.1028,600334.4365,759.082,13886.3,836.346,2.7664,3504.93,1506.61,13480,40000,144801,0.0169386,14.5772,55073.1,4020.35,148077,1.69E-05,201562,601562,3027.53,694.259,2.98214,384.046,3088.13,683.291,3.65564,371.915,201562,3089.38,679.197,1.50761,365.466,3093.83,677.546,1.93301,364.101
113562.354,30483.68305,144046,11.80075299,18.84801487,542.4935562,9.44E+00,0.00E+00,,0.407243,0.0609416,0.414696,40.4368,3.76594,25450,14734.31022,619555.9983,755.059,14350.9,843.137,2.83334,1201.91,1280.02,11511,40000,144033,0.0197495,0.0334546,73592.5,2392.91,102408,9.94E-06,200794,600794,2395.33,808.261,2.93129,449.41,2443.03,796.255,3.84055,436.067,200794,2439.04,792.05,1.39082,429.167,2437.66,789.982,2.25838,427.772
113562.354,9545.983714,123108.3,35.24982772,30.91506062,694.9870739,2.82E+01,0.00E+00,,0.213489,0.148272,2.55033,40.3521,3.41852,44137.6,45431.11943,872933.2741,645.246,20117.1,1290.78,2.94484,4158.48,2272.59,19990.9,40000,123086,0.0323282,2.14087,56210.7,4429.98,162804,7.25E-06,179847,579847,5809.23,1325.49,2.24405,712.109,5929.63,1303.13,3.52996,687.433,179847,5910.03,1297.99,0.6094,679.438,5930.89,1293.13,1.74314,675.262
94324.96338,0,94325,30.01671017,32.98202658,658.2302818,2.40E+01,0.00E+00,,0.339102,0.113666,3.81959,35.2522,3.17748,29997.6,23302.72708,651216.7251,494.391,15082.5,887.987,2.78972,3663.84,1615.81,14421.7,40000,94308.8,0.0248278,3.46664,57635.8,4120.78,153023,1.28E-05,151070,551070,4454.99,1017.95,2.16637,537.572,4541.97,1001.66,3.43886,520.21,151070,4533.28,996.698,0.66967,512.577,4546.66,993.11,1.6505,509.737
113562.354,33610.55901,147172.9,14.03007646,16.43344121,603.058363,1.12E+01,0.00E+00,,0.285155,0.0727546,0.444949,43.5722,3.77728,29332.4,18975.54458,684335.2848,771.441,15833.2,949.489,2.88845,1412.81,1455.47,13037.4,40000,147158,0.023257,0.0304492,74217.9,2601.93,107554,6.77E-06,203919,603919,2856.24,951.781,2.79592,527.727,2916.11,937.211,3.87329,511.514,203919,2911.72,932.992,1.11353,504.333,2910.18,930.281,2.25215,502.481
95573.26492,0,95573.3,35.143765,41.96564001,570.1279803,2.81E+01,0.00E+00,,0.917855,0.0913326,13.648,30.8847,3.66022,26343.3,17438.07745,632422.3762,500.946,14767.1,742.473,2.84625,1744.17,1394.31,12506.6,40000,95559.3,0.0201115,13.3438,77240.7,3935.6,147266,3.52E-05,152320,552320,3588.28,824.568,2.51317,431.737,3652.75,812.26,3.2467,418.637,152320,3651.31,806.33,1.17195,410.707,3653.3,804.46,1.68275,409.287
79977.05569,0,79977.1,16.1160904,30.51727617,713.2559816,1.29E+01,0.00E+00,,0.299953,0.0719977,0.419981,38.3074,3.2375,20782.8,11353.71061,519577.7474,419.201,12070.3,671.863,2.67271,1785.94,1121.62,10122.6,40000,79965.8,0.0217782,0.0514009,69850.1,2615.34,111747,9.47E-06,136727,536727,2832.4,891.851,2.12,476.819,2886.33,878.456,3.57578,462.873,136727,2880.72,874.179,0.645585,455.771,2879.91,871.128,1.87186,453.741
113562.354,31259.37198,144821.7,32.14202687,48.61602753,594.22793,2.57E+01,0.00E+00,,1.0294,0.109975,5.43152,42.0718,4.76164,39973.6,33959.13804,879431.3788,759.09,20447,1120.24,3.06068,1855.64,1958.01,17343.7,40000,144802,0.0242346,5.01494,75909.7,4101.56,147995,3.31E-05,201563,601563,4311.1,994.218,2.91159,531.907,4393.97,978.504,3.38188,514.721,201563,4395.16,971.421,1.42469,505.673,4399.01,969.385,1.82629,503.905
103850.1416,0,103850.1,31.84682095,43.97538911,497.1430016,2.55E+01,0.00E+00,,1.62231,0.0777286,14.0832,27.2738,4.40702,24849.4,15136.95749,643954.4733,544.341,15038.2,754.187,2.88089,677.33,1297.65,11664.9,40000,103837,0.017556,13.8186,87741.9,3755.17,142152,6.00E-05,160598,560598,3059.03,719.323,2.90233,374.07,3112.65,709.167,3.10936,362.866,160598,3109.89,703.462,1.50312,355.596,3109.14,702.238,1.71312,354.541
95570.03248,0,95570,35.46614775,21.94277908,682.5577922,2.84E+01,0.00E+00,,0.282129,0.123042,7.34195,36.4774,3.1885,31967.4,26438.46277,685609.9099,500.912,15849.9,964.048,2.79728,3907.25,1723.15,15343.1,40000,95552.8,0.0267534,6.97465,56075.6,4268.59,155985,1.05E-05,152314,552314,4824.06,1096.93,2.11278,578.551,4918.52,1079.14,3.44388,559.477,152314,4904.95,1074.21,0.602096,551.835,4921.67,1070.14,1.65461,548.524
113562.354,13796.18228,127358.5,14.49110155,17.67467209,450.8055315,1.16E+01,0.00E+00,,0.804794,0.0619166,0.486199,31.0302,3.73691,22729.4,13492.37305,552634.164,667.582,12846.7,706.141,2.71835,2699.69,1224.12,11022.1,40000,127346,0.0153156,0.192245,60279.1,3226.06,130669,2.63E-05,184107,584107,2431.46,627.182,3.04564,344.709,2478.92,618.005,3.5063,334.411,184107,2476.98,613.812,1.68287,328.202,2476.66,612.623,1.99563,327.231
113562.354,82128.09399,195690.4,26.78613636,25.01425872,564.0850755,2.14E+01,0.00E+00,,0.0793987,0.0918435,1.21748,50.8384,4.32391,41222.5,36344.52278,689894.3531,1025.75,15767.5,1151.52,2.99778,3322.84,2027.17,17928.7,40000,195670,0.0199457,0.72186,54220.5,3903.72,142425,2.43E-06,252431,652431,3587.77,817.374,3.15257,466.33,3666.52,803.321,4.15604,450.757,252431,3664.66,800.292,1.43667,444.743,3673.74,797.829,2.12496,442.683
78467.43659,0,78467.4,24.29136705,43.41364057,553.6809499,1.94E+01,0.00E+00,,1.14604,0.0662741,6.16955,30.0885,3.83766,20063.5,10207.19419,474543.753,411.29,11082.8,554.946,2.81581,292.91,1062.78,9604.24,40000,78456.8,0.014318,5.87892,87377.6,3305.14,133833,5.14E-05,135218,535218,2611.03,586.81,2.63488,308.63,2654.27,578.525,3.14976,299.906,135218,2651.59,573.923,1.38208,293.62,2650.96,572.718,1.708,292.731
113562.354,41595.66922,155158,38.18784681,33.96768958,730.9554342,3.06E+01,0.00E+00,,0.12117,0.146705,1.2831,49.4845,3.96872,52132.3,58359.88171,922430.7602,813.242,21195.4,1426.36,3.04689,4030.98,2584.56,22580.2,40000,155132,0.0318159,0.785239,56494.8,4321.59,161848,3.88E-06,211893,611893,5742.5,1304.38,2.52216,720.575,5867.37,1281.55,3.74141,695.133,211893,5850.41,1277.21,0.715385,687.725,5868.2,1272.63,1.84886,683.793
113562.354,88338.14897,201900.5,29.6709934,32.22020705,681.044007,2.37E+01,0.00E+00,,0.000233616,0.108287,0.712089,54.9761,4.44069,48964.8,49095.43954,809137.5925,1058.29,18546.3,1297.05,3.05586,3148.99,2364.86,20760.4,40000,201877,0.0254728,0.172896,58462.5,3877.76,140244,1.00E-06,258638,658638,4234.29,1043.24,3.06714,597.336,4333.64,1024.97,4.25693,576.865,258638,4325.55,1022.1,1.10382,570.607,4331.5,1018.91,2.12822,568.027
113562.354,70587.67942,184150,28.08485125,48.55510548,554.1583544,2.25E+01,0.00E+00,,0.883472,0.0915777,2.97133,48.8047,5.51446,41195.3,33672.80032,825978.5955,965.259,19076,1180.36,3.12438,1528.48,1949.56,17272,40000,184131,0.0198759,2.49602,74191,3816.42,139203,2.70E-05,240892,640892,3585.97,815.415,3.38911,447.937,3656.2,802.304,3.66323,433.448,240892,3659.87,796.557,1.87284,425.799,3663.11,795.037,2.10656,424.38
113562.354,60966.98806,174529.3,21.39024702,39.67048807,647.2436814,1.71E+01,0.00E+00,,0.349994,0.0929555,0.528039,50.4924,4.52118,40094,32380.98281,814764.3086,914.827,18829.6,1151.74,3.0612,1658.08,1910.98,16944.7,40000,174510,0.0247537,0.0401807,73767.4,3313.8,125566,9.05E-06,231271,631271,3644.67,1014.05,3.01254,564.263,3723.46,997.661,3.87551,546.041,231271,3719.4,992.795,1.30684,538.428,3718.22,990.147,2.29246,536.474
113562.354,60058.21946,173620.6,30.05417361,49.15005418,537.5895035,2.40E+01,0.00E+00,,1.13506,0.0888121,5.2892,46.3986,5.61908,38574.1,30042.90244,815607.9694,910.067,18875,1127.03,3.10712,1270.13,1839.23,16334.5,40000,173602,0.0194128,4.83732,77554.4,3811.84,139361,3.51E-05,230363,630363,3480.83,796.24,3.37949,432.487,3547.62,783.735,3.54295,418.617,230363,3550.55,777.862,1.86048,410.976,3552.48,776.512,2.03853,409.696
89366.25915,0,89366.3,28.80573359,29.99227628,709.4172558,2.30E+01,0.00E+00,,0.265968,0.118262,1.27501,37.8203,3.22599,30213.8,23516.37005,649396.8399,468.395,15024.2,901.656,2.78919,3722.39,1623.33,14486.5,40000,89350,0.026187,0.895784,56816.9,4063.92,151383,9.99E-06,146111,546111,4636.76,1073.52,2.05925,564.277,4728.53,1056.23,3.44221,545.882,146111,4716.72,1051.47,0.569033,538.408,4730.46,1047.48,1.65519,535.216
79575.45413,0,79575.5,18.08983694,20.95189454,511.3152233,1.45E+01,0.00E+00,,0.782264,0.0527732,2.42832,28.1086,3.29507,16188.7,8096.825355,379429.5797,417.105,8838.93,466.229,2.51723,3031.75,945.3,8565.35,40000,79566,0.0113312,2.16143,54123.4,3067.7,132064,3.69E-05,136327,536327,2076.03,464.464,2.70022,257.735,2112.29,457.655,3.32536,250.631,136327,2111.08,454.302,1.46422,245.395,2110.93,453.249,1.81065,244.671
103856.653,0,103856.7,37.63798322,22.47538284,533.5609934,3.01E+01,0.00E+00,,0.519244,0.0885538,16.8203,29.0793,3.07104,25097.2,17950.30942,588115.5448,544.369,13676.1,746.889,2.67431,3718.14,1414.97,12686,40000,103843,0.019504,16.5345,56332.2,4107.79,152839,1.94E-05,160604,560604,3472.54,799.585,2.48767,430.187,3538.71,787.151,3.44407,416.85,160604,3536.47,782.394,1.02975,409.629,3542.15,780.158,1.69991,407.942
113562.354,93976.73062,207539.1,18.56011401,20.85209459,639.9482947,1.48E+01,0.00E+00,,0.000999161,0.078747,0.566302,54.9139,4.54969,39626.6,30791.9675,716615.4438,1087.87,16434.6,1139.73,3.0486,1767.96,1862.5,16532.6,40000,207520,0.0224934,0.0401868,67799.9,2868.32,112189,1.00E-06,264281,664281,3084.01,920.18,3.25839,529.106,3153.75,905.037,4.43313,512.138,264281,3150.32,902.342,1.36248,506.084,3149.88,899.736,2.4444,504.211
113562.354,37242.61,150805,38.37128976,45.91106097,532.5600184,3.07E+01,0.00E+00,,1.13232,0.0912214,12.4734,41.2569,4.96939,34988,26790.16944,785820.0962,790.467,18248.8,1022.71,3.016,1563.25,1734.8,15442.8,40000,150788,0.0201746,12.0697,77316.4,3997.3,144935,3.63E-05,207549,607549,3577.33,827.345,3.13426,444.45,3645.47,814.527,3.41532,430.27,207549,3647.02,808.468,1.65154,422.374,3648.86,806.983,1.90112,421.035
113562.354,58425.43839,171987.8,19.30071127,28.75412626,535.4376085,1.54E+01,0.00E+00,,0.246341,0.0778397,0.510001,46.2565,4.08991,33290,24482.09903,643966.1353,901.517,14849,943.673,2.92951,2712.38,1656.95,14775.4,40000,171971,0.0189895,0.064742,59666.7,3422.76,130776,7.12E-06,228732,628732,3048.93,777.724,3.07553,437.852,3115.12,765.133,3.95272,423.872,228732,3113.68,761.568,1.47719,417.565,3113.59,759.581,2.20233,416.071
113562.354,30531.01798,144093.4,13.0443637,34.06514877,632.8926584,1.04E+01,0.00E+00,,0.337118,0.0731455,0.444182,44.1078,3.86794,29622,18725.44429,725481.9968,755.298,16799.7,992.074,2.9238,716.13,1445.69,12952.6,40000,144079,0.0250662,0.0261017,82019.8,2358.25,100180,7.55E-06,200840,600840,2873.98,1025.78,2.75564,565.091,2932.7,1010.31,3.84868,547.876,200840,2927.69,1005.58,1.07553,540.201,2925.82,1002.65,2.32152,538.224
113562.354,47879.48629,161441.8,30.6265344,27.46705972,563.7460907,2.45E+01,0.00E+00,,0.236991,0.0990095,4.08755,44.758,3.87666,37598.1,32630.80725,701554.3245,846.218,16122.1,1082.87,2.92023,3600.17,1918.5,17008.5,40000,161423,0.0214429,3.64721,54766.9,4108.19,149492,7.67E-06,218184,618184,3870.17,879.031,2.85747,490.048,3952.13,864.293,3.82751,473.762,218184,3949.16,860.433,1.18339,467.056,3960.38,857.715,1.90279,464.794
83936.95812,0,83937,19.04585214,22.51219643,741.3782612,1.52E+01,0.00E+00,,0.262936,0.0872788,0.453526,39.6715,3.30093,24132.4,14839.74999,587579.9487,439.951,13633.1,776.754,2.73459,2215.66,1284.66,11551.5,40000,83924.1,0.0250767,0.0677043,68532.7,2986.55,121417,8.19E-06,140685,540685,3430.31,1026.87,2.06192,543.572,3498.12,1011.2,3.53592,526.997,140685,3490.47,1006.64,0.567449,519.624,3491.15,1003.07,1.83797,517.034
113562.354,50868.08641,164430.4,13.45246593,41.00273295,748.2963564,1.08E+01,0.00E+00,,0.350409,0.0814678,0.519479,52.7173,4.53588,36157.6,24919.07719,884170.3957,861.898,20443,1240.46,3.05801,1.95,1671.95,14904.2,40000,164414,0.0300209,0.0199296,89993.7,2041.6,89561.1,6.87E-06,221175,621175,3202.55,1228.51,2.88005,678.552,3267.07,1209.84,3.94489,657.594,221175,3261.11,1204.36,1.08383,649.119,3258.71,1200.84,2.60149,646.748
113562.354,20667.54141,134229.9,12.66513267,16.17499043,500.5026694,1.01E+01,0.00E+00,,0.731013,0.0352945,6.94563,35.4996,3.97733,17165.9,7569.43787,562241.2955,703.619,13027.1,761.347,2.56105,0.1,913.668,8284.67,40000,134221,0.0164056,6.61564,75842.8,1004.38,57766.1,1.55E-05,190982,590982,1389.18,670.787,3.2404,374.287,1414.65,661.906,3.55737,363.879,190982,1411.35,657.497,1.69838,357.362,1411.78,656.223,1.97479,356.236
99114.74451,0,99114.7,19.15842385,17.10326964,501.4348631,1.53E+01,0.00E+00,,0.66054,0.0724196,1.61639,27.5442,3.15738,21759,13347.29381,514595.0515,519.521,11989.6,630.367,2.65553,3328.8,1217.43,10963.5,40000,99102.6,0.0161526,1.35063,56452,3579.31,142618,2.56E-05,155864,555864,2841.46,662.022,2.62615,358.931,2895.33,652.062,3.40392,348.263,155864,2894.98,647.69,1.25993,341.68,2896.78,646.106,1.75471,340.521
113562.354,40723.26424,154285.6,12.86706558,48.92195518,747.7817911,1.03E+01,0.00E+00,,0.783581,0.0824187,0.503419,50.9507,4.91058,34982.9,23688.74113,967738.4856,808.719,22485.4,1247.49,3.0301,0.17,1629.38,14538.5,40000,154269,0.0306716,0.0211527,89904.8,1985.3,87943.5,1.55E-05,211030,611030,3248.17,1255.85,2.91009,680.578,3306.9,1237.57,3.70761,660.18,211030,3299.24,1229.93,1.3258,650.046,3296.75,1226.86,2.5715,647.976
113562.354,85087.13758,198649.5,29.69361302,19.27303662,726.8639745,2.38E+01,0.00E+00,,8.02E-06,0.112667,0.687835,55.899,4.44655,50346.2,51313.61791,853047.5078,1041.24,19572.1,1348.1,3.06685,2975.56,2419.13,21211.6,40000,198625,0.0278648,0.139051,61235.5,3781.89,137362,1.00E-06,255386,655386,4406.97,1140.89,3.00224,651.776,4511.24,1121.04,4.22851,629.415,255386,4501.2,1118.09,0.982004,623.015,4506.69,1114.59,2.11847,620.176
113562.354,7541.233539,121103.6,16.79090091,49.35003813,673.1290454,1.34E+01,0.00E+00,,1.07061,0.096201,0.42826,39.1144,4.40554,33580,23161.20996,918521.5402,634.771,21448,1077.89,3.04101,56.4,1610.8,14378.7,40000,121087,0.0298077,0.0510281,94889.9,2908.56,115611,2.68E-05,177848,577848,3789.4,1221.04,2.61568,641.519,3858.18,1203.41,3.35792,622.206,177848,3850,1194.94,1.21651,611.638,3848.04,1192.31,2.03406,609.656
113562.354,77444.80159,191007.2,25.84479098,22.42389651,486.0371848,2.07E+01,0.00E+00,,0.189771,0.0758392,3.23391,47.9974,4.36302,34578.7,26398.1022,605979.2572,1001.22,13858.8,1002.28,2.94411,3219.32,1721.81,15331.6,40000,190990,0.0161126,2.77113,52787,3751.78,139351,6.07E-06,247751,647751,2962.7,660.328,3.29304,375.641,3024.34,649.393,4.07154,363.53,247751,3026.63,646.239,1.81089,357.832,3033.57,644.504,2.23322,356.324
113562.354,14313.4806,127875.8,35.66361437,36.15054216,569.3438635,2.85E+01,0.00E+00,,0.540761,0.107137,10.2918,36.166,3.61755,34292.5,28596.9789,746342.9274,670.264,17310.4,992.969,2.88195,3157.54,1793.51,15944.7,40000,127858,0.0236267,9.93283,63364.9,4243.78,153768,1.84E-05,184619,584619,4197.12,968.825,2.60417,522.103,4279.87,953.339,3.49397,505.197,184619,4276.93,947.75,1.07111,497.122,4285.48,945.067,1.75907,494.932
113562.354,89149.98949,202712.3,35.39072433,28.93835451,518.2526624,2.83E+01,0.00E+00,,0.0800784,0.0824637,6.95269,50.6515,4.4475,38327.9,32064.95495,639981.3569,1062.57,14586.5,1108.45,2.96892,3344.89,1901.43,16863.6,40000,202693,0.0174299,6.46211,52615.8,3927.61,142496,2.51E-06,259454,659454,3220.32,714.379,3.2899,409.232,3288.98,702.187,4.21087,395.77,259454,3289.07,699.284,1.7101,390.08,3298.55,697.196,2.23976,388.284
113562.354,94103.89493,207666.2,26.792612,21.08694424,594.8968864,2.14E+01,0.00E+00,,0.00387208,0.0937362,0.771388,53.36,4.47629,44115.9,40342.06075,714066.112,1088.53,16325,1186.81,3.03251,3171.56,2138.37,18865.8,40000,207645,0.0209541,0.251857,55480.2,3825.27,139361,1.00E-06,264406,664406,3663.2,858.369,3.21348,493.378,3746.37,843.446,4.31822,476.821,264406,3743.24,840.696,1.41757,470.895,3749.45,838.165,2.20492,468.827
112013.2722,0,112013.3,14.41649784,26.25128968,644.1953981,1.15E+01,0.00E+00,,0.35647,0.0833982,0.368714,35.2122,3.23373,27239.4,17697.51542,718701.5165,587.128,16696.8,928.689,2.80462,1554.19,1404.81,12597.8,40000,111999,0.0276111,0.0338297,77346.7,2713.77,112058,8.82E-06,168760,568760,3276.63,1130.14,2.36594,607.953,3343.91,1113.24,3.63619,589.363,168760,3337.63,1107.91,0.769587,581.157,3335.93,1104.45,2.12186,578.725
86424.73749,0,86424.7,20.89934104,34.34215241,525.9866825,1.67E+01,0.00E+00,,0.758174,0.067061,3.18462,28.7404,3.30942,19890,11025.61554,463882.3106,453.002,10817.7,558.584,2.67374,2400.91,1105.09,9977.12,40000,86413.7,0.0145733,2.90756,64899.6,3415.63,138654,3.24E-05,143175,543175,2635.19,597.364,2.58479,322.368,2682.48,588.523,3.32423,313.084,143175,2681.64,584.325,1.28761,306.846,2682.44,582.933,1.73399,305.865
113562.354,15450.5418,129012.9,21.45693691,17.74969809,559.3024136,1.72E+01,0.00E+00,,0.390735,0.0954407,0.494356,36.2236,3.40097,31546.6,24361.94144,682907.9934,676.232,15848.2,899.486,2.83765,3305.95,1652.8,14739.8,40000,128996,0.0225346,0.139679,59375.5,3836.24,144507,1.25E-05,185757,585757,3739.8,923.354,2.60576,503.174,3818.32,908.653,3.60052,487.049,185757,3815.61,903.931,1.02886,479.629,3817.63,901.382,1.85739,477.674
89234.89832,0,89234.9,38.42143895,24.78849408,549.5178238,3.07E+01,0.00E+00,,0.518546,0.0769172,18.2556,29.8415,3.06346,20969.6,13269.82026,491123.8695,467.728,11431.3,613.058,2.59256,3591.33,1213.84,10932.1,40000,89222.8,0.016573,17.9642,55067.5,3881.84,148183,2.15E-05,145984,545984,3018.59,679.502,2.43597,366.885,3074.26,669.025,3.42058,355.937,145984,3072.94,664.827,1.03815,349.345,3076.69,662.92,1.6776,348.006
113562.354,90150.57301,203712.9,26.63525742,19.33756621,621.170989,2.13E+01,0.00E+00,,0.00285999,0.0965126,0.673596,53.5916,4.43553,44690.2,41259.32531,738635.4395,1067.8,16922.3,1192.05,3.03541,3066.98,2163.13,19073.9,40000,203691,0.0223524,0.151287,57348.8,3773.46,137797,1.00E-06,260452,660452,3773.55,915.466,3.15561,524.894,3860.47,899.592,4.2902,507.224,260452,3856.16,896.777,1.30076,501.158,3860.5,894.095,2.18863,499.012
113562.354,73328.01133,186890.4,28.75456572,32.24116936,670.6632765,2.30E+01,0.00E+00,,0.0309278,0.109498,0.691037,52.7037,4.25194,46523.9,45393.52796,802393.6069,979.608,18422.3,1255.66,3.02886,3197.31,2271.63,19982.8,40000,186868,0.0257804,0.172959,58801.5,3909.11,141708,1.00E-06,243629,643629,4283.07,1055.98,2.93383,598.573,4382.16,1037.66,4.10051,578.094,243629,4373.96,1034.47,1.02564,571.623,4379.91,1031.22,2.05099,568.987
113562.354,72594.94305,186157.3,22.81321965,19.72127346,605.2208014,1.83E+01,0.00E+00,,0.0955144,0.0898969,0.565591,50.7943,4.23397,39629.6,33146.59324,715564.2318,975.782,16456.6,1091.95,2.99548,2769.14,1933.93,17139.5,40000,186138,0.022117,0.0728999,60426.4,3540.84,132318,2.63E-06,242899,642899,3518.44,905.684,3.0572,513.613,3598.13,890.451,4.10755,496.634,242899,3594.87,887.235,1.26107,490.324,3595.87,884.679,2.18835,488.369
113562.354,70400.8771,183963.2,30.87922113,46.35104976,496.8890602,2.47E+01,0.00E+00,,1.02654,0.0774845,6.87562,47.1056,5.78866,36013.1,26180.14977,743799.3451,964.292,17160.5,1080.49,3.09374,1157.03,1714.55,15269.4,40000,183946,0.0168343,6.421,76278.4,3674.08,135356,3.18E-05,240707,640707,3036.68,690.214,3.54813,378.159,3094.55,679.486,3.6601,366.164,240707,3097.75,674.478,2.06796,359.437,3099.38,673.371,2.18033,358.34
99785.34855,0,99785.3,34.63195368,42.59855755,466.4313196,2.77E+01,0.00E+00,,1.85935,0.0640182,19.0951,25.7593,4.62968,21171.3,11575.33214,567645.1693,523.041,13238.6,682.372,2.80903,188.09,1132.66,10219.6,40000,99774,0.0145777,18.8485,91029,3577.3,137087,7.24E-05,156535,556535,2523.06,596.856,3.07828,311.445,2565.39,588.835,3.09022,302.407,156535,2561.86,584.069,1.60202,296.178,2560.73,583.11,1.73152,295.314
111653.6383,0,111653.6,38.17404146,27.03122572,747.542631,3.05E+01,0.00E+00,,0.195088,0.167982,2.46903,39.8552,3.36283,46415,49997.41986,925870.2377,585.192,21335.4,1370.71,2.96095,4355.99,2387.07,20945.1,40000,111630,0.0364103,2.06012,56151.1,4484.52,167170,6.82E-06,168391,568391,6588.86,1492.86,2.05769,791.669,6723.05,1467.7,3.45836,763.949,168391,6694.22,1462.15,0.494412,755.641,6719.29,1456.41,1.73603,750.61
113562.354,33523.97979,147086.3,21.06163596,33.44091212,677.4908366,1.68E+01,0.00E+00,,0.220821,0.100495,0.500799,46.1936,3.85125,37193,30118.97907,797812.8019,770.967,18451.3,1114.32,2.95617,2286.3,1841.61,16354.7,40000,147068,0.0281488,0.0514191,69949.2,3353.9,127852,5.71E-06,203829,603829,3939.39,1152.47,2.61701,633.684,4026.22,1133.93,3.77522,613.02,203829,4019.81,1129.4,0.855637,605.464,4019.8,1125.95,2.08063,602.849
113562.354,12492.945,126055.3,28.9077012,28.81386304,595.2969048,2.31E+01,0.00E+00,,0.326465,0.114701,3.17176,36.7152,3.33925,35676.1,31212.03132,740876.9105,660.715,17121.5,1047.82,2.86167,3801.19,1875.43,16642.6,40000,126037,0.025339,2.80562,56566.6,4248.58,154767,1.11E-05,182798,582798,4489.83,1038.84,2.46373,562.24,4582.33,1021.84,3.56481,543.615,182798,4574.98,1016.95,0.855039,535.95,4588.04,1013.56,1.74066,533.162
113562.354,75504.47692,189066.8,13.01345863,28.62542141,622.5367342,1.04E+01,0.00E+00,,0.0730551,0.0663834,0.520912,52.18,4.34715,33158.4,21611.52898,683564.6543,991.055,15702.7,1061.09,3.00616,831.46,1555.01,13898,40000,189051,0.0220843,0.026366,75556.1,2199.14,93844.7,1.55E-06,245812,645812,2604.72,903.202,3.17678,514.749,2660.13,889.024,4.314,498.849,245812,2656.67,885.966,1.34813,492.544,2655.34,883.372,2.50794,490.792
113562.354,50412.59336,163974.9,28.5079879,34.48917151,478.1092297,2.28E+01,0.00E+00,,0.602785,0.0754828,7.13518,42.5638,4.40334,31291.7,22274.0119,629752.8768,859.515,14540.6,903.506,2.92492,2648.26,1579.09,14105.6,40000,163959,0.0163805,6.72448,61702.3,3775.05,141423,2.00E-05,220720,620720,2954.7,671.216,3.27338,367.347,3012.98,660.784,3.72449,355.682,220720,3015.96,656.585,1.81706,349.362,3019.31,655.222,2.09671,348.149
113562.354,46007.03657,159569.4,33.08493372,31.40577866,535.032536,2.65E+01,0.00E+00,,0.293281,0.0919229,7.06829,43.3744,3.87612,34919.2,28798.82001,669139.6446,836.409,15396.6,1013.43,2.88921,3549.45,1799.96,15999.7,40000,159551,0.0198706,6.64335,54795.2,4076.31,148839,9.61E-06,216312,616312,3593.76,814.565,2.91212,453.768,3668.55,801.104,3.80224,438.911,216312,3667.57,797.192,1.29851,432.282,3676.92,794.825,1.92216,430.315
113562.354,38097.19015,151659.5,12.48205951,26.40718102,458.4474991,9.99E+00,0.00E+00,,0.592338,0.0544914,0.442203,39.2042,4.13697,23892,13418.41053,550924.3339,794.974,12744.7,766.209,2.80713,1908.09,1220.71,10992.3,40000,151647,0.0149145,0.0732414,63818.5,2737.69,113840,1.69E-05,208408,608408,2141.13,610.469,3.25742,341.207,2182.98,601.507,3.76146,331.08,208408,2180.33,597.762,1.91764,325.222,2179.66,596.581,2.27761,324.28
113562.354,81479.36335,195041.7,20.65602402,31.76141494,645.5054719,1.65E+01,0.00E+00,,0.0180376,0.0860312,0.564161,53.3729,4.37462,40213.5,32734.07168,735411.6684,1022.36,16894.3,1140.99,3.02666,2166.5,1921.6,17034.8,40000,195022,0.0235097,0.0494343,65837.4,3155.66,120728,1.00E-06,251783,651783,3368.28,962.082,3.11035,548.93,3445.22,946.1,4.2716,531.034,251783,3441.16,943.154,1.21745,524.78,3441.25,940.387,2.30342,522.733
113562.354,63927.55788,177489.9,20.83807036,44.82192655,518.7247551,1.67E+01,0.00E+00,,0.897326,0.0804989,0.745225,46.6497,5.35756,36438.6,26608.49841,750444.6521,930.356,17346.7,1057.26,3.09414,1248.84,1728.79,15391.4,40000,177473,0.0181508,0.294711,75483.3,3538.9,132830,2.71E-05,234234,634234,3156.08,744.132,3.40438,408.196,3217.83,732.511,3.65589,395.242,234234,3219.2,727.315,1.94044,388.177,3219.96,726.032,2.1607,386.991
113562.354,38745.13246,152307.5,17.07888444,19.0101916,668.550558,1.37E+01,0.00E+00,,0.182802,0.0865444,0.48935,47.1167,3.87831,34234.7,25072.33154,757994.3766,798.347,17509.9,1079.21,2.94443,1696.72,1677.18,14949.1,40000,152291,0.0269086,0.0363785,73732.7,2848.65,113680,4.29E-06,209052,609052,3393.81,1101.14,2.70764,610.09,3468.13,1083.77,3.89289,590.651,209052,3462.73,1079.65,0.908474,583.406,3461.78,1076.35,2.20242,581.009
79436.29301,0,79436.3,25.46418371,15.28798124,567.572391,2.04E+01,0.00E+00,,0.506254,0.069512,5.88787,30.7334,3.06221,19081,10854.4248,428940.1958,416.368,9987.21,532.151,2.58485,3407.54,1096.37,9900.33,40000,79425.3,0.0146689,5.58918,53952,3508.62,141815,2.28E-05,136186,536186,2728.82,601.516,2.39679,327.114,2778.54,592.264,3.41579,317.669,136186,2777.79,588.477,1.04281,311.517,2780.48,586.755,1.67204,310.382
113562.354,8567.585515,122129.9,36.26578302,23.45303061,709.6292367,2.90E+01,0.00E+00,,0.201502,0.153905,2.37688,40.7407,3.42897,45452.9,47827.25506,893005.7957,640.114,20575.3,1324.84,2.95776,4232.55,2333.31,20497.6,40000,122107,0.0334476,1.9624,56085.3,4441.75,164482,6.87E-06,178868,578868,6031.21,1371.39,2.20945,735.74,6155.98,1348.19,3.52121,710.116,178868,6134.29,1342.99,0.580277,702.071,6156.21,1337.91,1.74575,697.676
81590.28137,0,81590.3,25.04676252,28.77811754,513.1339979,2.00E+01,0.00E+00,,0.728677,0.0577546,8.17711,28.1523,3.22741,16974.8,9013.64653,398950.1539,427.665,9296.34,487.543,2.51969,3262.72,997.979,9031.9,40000,81580.3,0.0121518,7.90803,53615.7,3346.02,137986,3.39E-05,138341,538341,2270.05,498.183,2.6472,274.567,2310.51,490.764,3.33907,266.843,138341,2309.9,487.238,1.38378,261.342,2310.18,486.073,1.77584,260.547
85080.82581,0,85080.8,34.04926853,39.9153217,601.9939816,2.72E+01,0.00E+00,,0.697613,0.0874324,12.0063,32.4359,3.42704,23991,15024.46978,554712.3669,445.947,12938.2,665.607,2.78696,2018.43,1292.75,11622.1,40000,85067.9,0.0188937,11.6869,72829.2,3821.92,145664,2.87E-05,141829,541829,3434.44,774.699,2.3649,407.45,3495.85,763.007,3.30824,395.266,141829,3494.09,757.782,1.01501,387.839,3497.3,755.747,1.6539,386.384
113562.354,73394.04938,186956.4,29.30552872,37.83762673,526.660169,2.34E+01,0.00E+00,,0.392915,0.0858113,4.03469,48.468,4.69219,38281.5,31035.97393,706145.7313,979.975,16222.2,1095.37,3.02256,2546.94,1870.02,16596.6,40000,186938,0.0183722,3.56412,62402.2,3867.34,141421,1.23E-05,243699,643699,3354.49,753.375,3.27418,422.502,3423.07,740.956,3.89876,408.763,243699,3425.9,736.712,1.75074,402.155,3432.45,734.887,2.15172,400.545
86631.5424,0,86631.5,18.84558695,45.36587182,651.2259381,1.51E+01,0.00E+00,,0.859757,0.0835612,0.46853,35.0609,3.76834,24921.2,14384.91392,624103.6114,454.078,14585.3,720.263,2.90532,375.19,1264.53,11375.7,40000,86618.9,0.0217764,0.127639,88657.7,3135.56,125751,2.95E-05,143380,543380,3291.76,892.253,2.36364,464.797,3349.02,879.419,3.29564,451.289,143380,3343.39,873.179,1.05865,442.936,3342.45,871.056,1.76784,441.448
82944.99169,0,82945,34.3975906,28.49277565,460.3942344,2.75E+01,0.00E+00,,1.18069,0.0428778,20.718,25.7042,3.74614,13812.9,6799.759072,359433.7583,434.773,8357.84,456.94,2.3614,2997.75,865.498,7856.47,40000,82936.3,0.00910663,20.4783,53562.4,3206.89,130818,5.86E-05,139697,539697,1689.88,372.907,3.11517,210.094,1718.22,367.823,3.25519,204.405,139697,1715.97,364.959,1.7788,200.031,1715.11,364.265,1.91468,199.452
113562.354,42277.03466,155839.4,18.90587681,21.10704926,493.3450552,1.51E+01,0.00E+00,,0.406133,0.0753274,0.550296,41.2274,3.92052,29956.9,21073.26234,608473.4187,816.869,14066.6,855.647,2.86413,3030.07,1535.18,13726.9,40000,155824,0.0173551,0.152923,57047.7,3574,136995,1.29E-05,212585,612585,2949.95,711.005,3.04336,396.283,3011.47,699.745,3.7724,383.796,212585,3012,695.859,1.55048,377.445,3013.1,694.204,2.06395,376.131
95293.34199,0,95293.3,15.58480282,42.26989211,462.4237035,1.25E+01,0.00E+00,,2.06187,0.0552185,2.14887,25.5745,4.84709,19447.4,9492.861956,526068.3901,499.498,12259.2,642.14,2.80193,0.29,1024.47,9266.12,40000,95283.1,0.0130757,1.90682,88524.8,2970.62,124499,8.19E-05,152044,552044,2180.01,534.923,3.20083,279.85,2213.93,528.174,3.08297,272.065,152044,2209.92,523.871,1.65328,266.354,2208.74,523.029,1.74443,265.571
108320.3902,0,108320.4,14.7134356,28.72342686,575.9773483,1.18E+01,0.00E+00,,0.468802,0.0753883,0.34915,31.5947,3.15304,24369.6,15073.91782,628128.8807,567.775,14623.5,780.779,2.74042,2045.53,1294.91,11640.9,40000,108307,0.0224161,0.0483291,70472.1,2935.72,120220,1.33E-05,165068,565068,2962.87,917.848,2.47923,496.084,3021.87,904.216,3.57239,481.263,165068,3016.88,899.185,0.97961,473.559,3015.53,896.644,1.97954,471.827
113562.354,24533.87702,138096.2,23.26424658,33.59111278,597.5505824,1.86E+01,0.00E+00,,0.360054,0.102586,0.511596,40.589,3.66311,35414.9,29038.57183,741764.8136,723.841,17193.9,997.195,2.91131,3028.17,1807.59,16064.8,40000,138078,0.0244455,0.112974,62607.6,3862.8,143587,1.11E-05,194839,594839,4019.64,1001.68,2.62999,546.901,4105.32,985.486,3.64084,529.074,194839,4101.56,980.621,1.00265,521.457,4103.42,977.819,1.90504,519.276
113562.354,23758.40931,137320.8,27.86341003,18.47146652,645.4531778,2.23E+01,0.00E+00,,0.229301,0.12062,0.752659,42.2333,3.57901,39920,36948.78786,794415.7317,719.763,18341.2,1141.11,2.92378,3610.92,2044.34,18073.7,40000,137300,0.0276425,0.332058,58218.2,4157.65,150914,7.27E-06,194061,594061,4723.2,1132.9,2.48719,618.181,4825.43,1113.98,3.64758,597.266,194061,4815.3,1109.38,0.792844,589.748,4824.79,1105.7,1.8105,586.712
113562.354,42898.72782,156461.1,11.17076953,15.78982391,570.1776549,8.94E+00,0.00E+00,,0.300546,0.0604248,0.446473,44.6134,3.94144,27061.9,15731.93317,639987.3102,820.139,14784.4,910.696,2.88927,801.12,1323.29,11888.5,40000,156448,0.0206818,0.0262189,76478.7,2145.37,94072.2,6.77E-06,213209,613209,2374.75,846.184,2.99416,473.982,2422.43,833.489,3.99047,459.826,213209,2418.53,829.575,1.36422,453.021,2416.99,827.272,2.38422,451.504
113562.354,38874.66103,152437,17.12139538,36.61593501,537.8371307,1.37E+01,0.00E+00,,0.583575,0.076036,0.46611,42.1933,4.21647,30953.3,20878.23054,684618.8837,799.033,15875.7,913.944,2.9545,1583.87,1527.94,13664.3,40000,152422,0.0198254,0.0614782,72930.3,3207.69,125242,1.64E-05,209183,609183,2984.86,812.112,3.0273,446.71,3045.58,799.651,3.68325,432.865,209183,3042.35,794.805,1.54912,425.676,3041.44,793.017,2.15241,424.323
113562.354,12258.78562,125821.1,28.58430024,38.57479657,652.9553181,2.29E+01,0.00E+00,,0.474955,0.12913,0.900525,39.2839,3.70414,40532.8,37370.90438,860825.9871,659.478,19958.2,1152.76,2.96611,3092.39,2056.25,18174.3,40000,125801,0.0291669,0.506715,65169.7,4236.19,152810,1.56E-05,182562,582562,5060.18,1195.95,2.42916,640.163,5163.21,1176.51,3.47715,618.911,182562,5155.74,1170.25,0.855489,610.071,5165.2,1166.68,1.76682,607.103
113562.354,53965.57439,167527.9,24.40213293,23.73333797,479.7354098,1.95E+01,0.00E+00,,0.351461,0.0760763,3.30278,43.3436,4.08407,31417.1,23035.3975,601720.9109,878.14,13844.8,911.848,2.88086,3294.58,1606.34,14340.3,40000,167512,0.0163983,2.88389,53830.9,3777.36,141748,1.16E-05,224273,624273,2974.12,672.039,3.14797,377.084,3035.05,661.208,3.84921,365.069,224273,3037.55,657.582,1.66756,359.007,3043.05,655.93,2.07823,357.599
113562.354,44754.47645,158316.8,36.45936289,40.94562202,569.1889743,2.92E+01,0.00E+00,,0.601101,0.101146,8.35659,44.3156,4.41513,38692.8,32980.37168,785688.7966,829.836,18168.9,1099.39,2.99989,2552.35,1928.97,17097.4,40000,158298,0.0219956,7.92041,66956.2,4122.74,148556,1.93E-05,215059,615059,3959.02,902.18,2.96293,494.12,4038.08,887.514,3.61818,477.996,215059,4038.94,882.025,1.41043,470.175,4045.84,879.824,1.91107,468.292
113562.354,79020.51501,192582.9,32.95641368,31.36730173,710.0822722,2.64E+01,0.00E+00,,0.000633856,0.120227,0.792477,54.6007,4.34055,51564.3,54893.34896,853505.8329,1009.44,19567.9,1363.54,3.06094,3435.76,2504.43,21918.5,40000,192558,0.0276579,0.253006,57616.5,4044.02,146646,1.00E-06,249319,649319,4701.31,1133.01,2.92774,644.989,4811.18,1113.01,4.15194,622.559,249319,4799.97,1109.94,0.955188,616.102,4809.08,1106.32,2.04167,613.103
88461.26732,0,88461.3,14.75428568,22.15044884,505.4383498,1.18E+01,0.00E+00,,0.767161,0.0545563,0.585914,27.8506,3.29138,17429.9,8929.188813,431343.0592,463.684,10052.5,525.789,2.56497,2626.58,993.239,8989.97,40000,88451.3,0.0132389,0.322376,58929.8,2934.25,126070,3.06E-05,145212,545212,2146.86,542.398,2.69842,298.587,2185.24,534.542,3.37988,290.254,145212,2182.64,530.758,1.43635,284.469,2182.25,529.556,1.83415,283.627
83468.56282,0,83468.6,30.12383341,23.80188533,733.0639087,2.41E+01,0.00E+00,,0.247614,0.116605,1.87518,38.9729,3.25495,28856.7,21752.37478,616080.76,437.482,14244.8,864.01,2.76973,3738.04,1560.16,13942.4,40000,83453,0.0254461,1.48433,56087,4034.35,151047,9.66E-06,140214,540214,4572.24,1043.24,2.00656,546.481,4661.45,1026.45,3.43297,528.766,140214,4649.11,1021.88,0.539421,521.487,4664.22,1017.84,1.63473,518.281
113562.354,20588.8699,134151.2,20.01101001,29.75597496,539.9572592,1.60E+01,0.00E+00,,0.412615,0.0877078,0.467652,37.0764,3.50733,30368.7,22448.36359,657841.3994,703.172,15266.3,866.651,2.83462,3139.35,1585.37,14159.7,40000,134135,0.0209929,0.10715,59730.6,3699.77,140860,1.30E-05,190896,590896,3437.43,860.071,2.71373,471.227,3509.57,846.485,3.63552,456.292,190896,3507.61,841.959,1.15815,449.121,3508.31,839.715,1.92062,447.429
113562.354,47685.68259,161248,21.12492941,47.85039049,572.5910059,1.69E+01,0.00E+00,,1.03714,0.0900475,0.554083,45.2659,5.17092,37514.7,28252.68424,829168.5223,845.21,19250.9,1083.69,3.0991,1008.66,1782.47,15850.3,40000,161230,0.0216709,0.114672,80879.8,3525.19,132311,3.00E-05,217991,617991,3535.52,888.485,3.18196,480.819,3605.07,874.72,3.50952,465.573,217991,3602.54,868.445,1.70275,457.383,3601.9,866.836,2.07173,456.01
98439.62071,0,98439.6,24.86336702,23.72611584,677.6563947,1.99E+01,0.00E+00,,0.296508,0.112961,0.539661,36.3556,3.1994,30887.7,23996.88834,688787.7261,515.959,15977.8,914.081,2.80855,3394.74,1640.14,14631,40000,98423.2,0.0269897,0.178374,60436.3,3885.12,145901,1.01E-05,155184,555184,4431.65,1105.91,2.1574,585.653,4522.44,1088.3,3.47522,566.682,155184,4512.92,1083.29,0.627449,558.927,4518.45,1079.59,1.74276,556.027
113562.354,47063.04162,160625.4,15.33432412,34.9596029,514.0048715,1.23E+01,0.00E+00,,0.530594,0.0673798,0.468229,43.3242,4.30581,29366,18639.53406,641722.0546,841.963,14849.6,888.039,2.94415,1463.3,1442.32,12923.3,40000,160611,0.0180292,0.0557487,71544.1,2978.91,118771,1.46E-05,217372,617372,2645.64,738.319,3.15497,410.17,2699.06,727.079,3.77908,397.62,217372,2696.07,722.753,1.71644,390.981,2695.19,721.169,2.25935,389.78
113562.354,43244.03144,156806.4,31.13571137,27.28377218,517.0845563,2.49E+01,0.00E+00,,0.331875,0.0874066,6.65778,42.1328,3.84858,33089.8,26232.9402,646361.0473,821.929,14889.4,962.006,2.86737,3525.84,1716.31,15284.5,40000,156789,0.0189122,6.24628,54544.4,4019.04,147812,1.10E-05,213550,613550,3417.4,775.241,2.94172,431.474,3487.98,762.568,3.77939,417.486,213550,3488.26,758.64,1.36533,410.926,3496.27,756.487,1.93277,409.141
113562.354,4102.485105,117664.8,18.99555035,30.69334678,681.8554628,1.52E+01,0.00E+00,,0.281172,0.103007,0.425052,38.3668,3.35532,32670.2,24843.56434,790373.1733,616.741,18329.9,1053.27,2.86812,2289.41,1669.37,14882,40000,117648,0.0306228,0.0524548,72167,3253.79,126449,7.35E-06,174409,574409,4042.02,1253.62,2.31168,673.06,4128.4,1234.15,3.60337,651.521,174409,4120.21,1228.84,0.671933,643.31,4120.29,1224.91,2.00757,640.299
113562.354,58331.20319,171893.6,25.49811578,21.07729815,589.0183976,2.04E+01,0.00E+00,,0.168981,0.0981544,0.704992,47.7211,4.02736,39587.3,34585.0689,719687.1194,901.006,16551.9,1097.76,2.96352,3315.33,1976.38,17499.2,40000,171874,0.0222217,0.237361,56695,3909.64,143472,5.14E-06,228635,628635,3838.95,910.536,2.91742,511.292,3923.69,895.146,3.93266,494.214,228635,3920.43,891.552,1.17781,487.647,3926.17,888.869,1.99231,485.471
113562.354,34161.00235,147723.4,21.69419778,22.92122302,711.1014093,1.74E+01,0.00E+00,,0.149061,0.104928,0.526732,47.5702,3.84495,38659.4,32302.46081,822229.6262,774.303,18988.7,1175.72,2.96208,2351.2,1908.61,16924.6,40000,147704,0.0300509,0.0625957,69826.1,3329.07,126835,3.75E-06,204465,604465,4111.96,1230.08,2.56242,677.131,4204.01,1210.14,3.80072,654.804,204465,4195.71,1205.85,0.75357,647.391,4197.12,1202.04,2.04105,644.405
113562.354,94250.75809,207813.1,20.78391028,49.39831295,744.4245035,1.66E+01,0.00E+00,,0.363999,0.0926718,0.582166,58.1397,5.43063,47061.4,39659.43774,959452.3419,1089.3,22114.5,1415.18,3.19623,544.08,2119.76,18709.4,40000,207792,0.0273616,0.0256947,84023.5,2835.25,110230,8.04E-06,264553,664553,3636.62,1120.99,3.34774,631.184,3713.85,1102.85,4.07591,610.965,264553,3708.77,1097.34,1.54419,602.766,3706.87,1094.46,2.68284,600.722
76743.74582,0,76743.7,12.56278504,24.2852425,751.1713636,1.01E+01,0.00E+00,,0.277382,0.0618128,0.418608,40.373,3.31472,18969.2,9332.871177,504858.1293,402.257,11719.1,662.078,2.6457,820.74,1015.7,9188.61,40000,76733.6,0.0220533,0.0344475,76719.4,1965.1,91941.2,7.95E-06,133495,533495,2434.43,902.828,2.08435,484.511,2479.44,889.537,3.66508,470.756,133495,2474.02,885.365,0.610099,463.65,2472.51,882.133,1.99335,461.587
113562.354,65351.56856,178913.9,34.44679964,27.27825013,510.5819633,2.76E+01,0.00E+00,,0.228066,0.083064,7.84833,46.53,4.15905,34984.9,28117.0953,636950.0497,937.819,14600.7,1019.91,2.91114,3426.03,1778.1,15813,40000,178896,0.0177558,7.3962,53503.1,3968.81,144995,7.34E-06,235657,635657,3245.68,727.797,3.13422,411.027,3313.55,715.684,3.96594,397.625,235657,3314.26,712.262,1.56268,391.54,3322.56,710.23,2.08149,389.816
113562.354,21145.77793,134708.1,28.0568128,29.9180695,549.5316105,2.24E+01,0.00E+00,,0.370084,0.0996315,4.15032,37.4654,3.47829,33138.8,27096.08623,684178.8263,706.083,15815.1,963.752,2.844,3675.04,1744.87,15529,40000,134691,0.021873,3.7806,55897.4,4122.06,151727,1.25E-05,191452,591452,3898.04,896.688,2.65355,490.286,3977.98,882.153,3.62088,474.346,191452,3975.57,877.595,1.06662,467.096,3985.26,874.921,1.7887,464.924
113562.354,12694.9999,126257.4,37.83581997,42.58352327,549.3977782,3.03E+01,0.00E+00,,0.967332,0.100963,13.8333,34.7503,4.10966,33172.3,25867.42318,775392.7095,661.784,18064.1,951.688,2.93535,2106.32,1704.08,15179.7,40000,126240,0.0225019,13.4901,74537.1,4154.78,150657,3.26E-05,183001,583001,3961.06,922.771,2.76841,490.236,4035.72,908.546,3.32991,474.689,183001,4035.41,902.026,1.33167,466.151,4038.52,900.077,1.76828,464.525
76653.86142,0,76653.9,33.45294231,21.453568,706.7754347,2.68E+01,0.00E+00,,0.277627,0.100557,6.84772,37.609,3.17557,24515.1,16637.6276,526342.3657,401.768,12186.5,721.559,2.69295,3706.52,1361.43,12220.7,40000,76640.2,0.0213651,6.47296,54682.5,3914.99,149331,1.17E-05,133401,533401,3943.99,876.125,2.04543,461.525,4018.51,862.127,3.437,447.061,133401,4010,857.962,0.598457,440.201,4022.29,854.603,1.60386,437.675
113562.354,67567.1253,181129.5,11.79886256,28.63805,506.2976233,9.44E+00,0.00E+00,,0.250096,0.0551059,0.478633,47.4431,4.34198,27730.4,15988.51912,583949.679,949.457,13428.5,892.325,2.93447,1195.88,1334.2,11983.6,40000,181116,0.0166065,0.0326477,68465.5,2345.48,99306.5,6.10E-06,237877,637877,2164.66,679.504,3.33808,386.333,2208.02,669.177,4.13321,374.773,237877,2205.26,665.893,1.8847,368.919,2204.24,664.26,2.55843,367.77
102369.6916,0,102369.7,13.13390331,48.16499144,707.0482838,1.05E+01,0.00E+00,,1.0529,0.081524,0.408099,38.2424,4.19734,26889.1,15906.86752,826179.174,536.578,19316.3,944.979,2.89197,0.15,1330.74,11953.4,40000,102356,0.0288652,0.0436332,91788.8,2260.25,97911.2,2.54E-05,159117,559117,3218.84,1181.87,2.45796,615.053,3271.45,1165.58,3.37576,597.361,159117,3263.06,1157.29,1.12307,586.909,3260.96,1154.61,2.03978,585.01
97797.27374,0,97797.3,30.56526935,24.54691192,549.3583936,2.45E+01,0.00E+00,,0.491373,0.0872301,9.58609,29.8421,3.05739,24408.5,16725.6427,558585.0921,512.607,12988.6,710.182,2.68227,3653.62,1365.08,12252.5,40000,97783.6,0.0189921,9.29286,55739.3,3952.41,150261,1.91E-05,154545,554545,3419.55,778.62,2.42897,418.245,3484.97,766.519,3.44111,405.393,154545,3483.4,761.934,0.982455,398.325,3489.2,759.685,1.68107,396.662
95656.38363,0,95656.4,12.72834901,32.12439747,721.3929186,1.02E+01,0.00E+00,,0.29181,0.0746602,0.401275,39.0785,3.32964,23715.8,13485.07658,648096.5257,501.391,15038.1,855.867,2.76039,853.65,1223.78,11019.2,40000,95644.1,0.0273096,0.0305391,81426.4,2165.91,96397.5,7.13E-06,152405,552405,2936.77,1117.57,2.18441,596.926,2994.61,1101.09,3.66648,579.135,152405,2988.1,1096.14,0.627008,571.245,2986.41,1092.38,2.12682,568.662
113562.354,53929.68241,167492,33.96963618,19.09014934,719.7142327,2.72E+01,0.00E+00,,0.0690876,0.124465,0.929743,51.2873,4.06695,47079.4,48860.6436,849731.9901,877.912,19510.1,1328.79,2.99049,3648.47,2359.05,20712,40000,167468,0.0280113,0.419816,56778,4248.79,151519,2.06E-06,224229,624229,4865.72,1148.35,2.8486,646.823,4978.64,1128,3.93921,623.96,224229,4965.98,1124.37,0.864853,617.131,4978.58,1120.45,1.93303,613.817
113562.354,28941.08703,142503.4,22.94761667,33.11074294,457.1731436,1.84E+01,0.00E+00,,0.732092,0.0718265,4.39745,36.227,4.05054,27131.3,18075.63541,594062.7623,746.965,13769.9,798.939,2.82802,2786.4,1419.98,12729.5,40000,142489,0.0158057,4.04872,60769.9,3703.37,141615,2.51E-05,199250,599250,2813.62,647.655,3.10665,355.564,2868.91,637.778,3.55665,344.529,199250,2871,633.496,1.6994,338.199,2873.06,632.228,1.97487,337.102
113562.354,79925.16412,193487.5,30.26587303,37.90803814,735.2316445,2.42E+01,0.00E+00,,0.0927827,0.11679,0.658774,55.5704,4.60872,51369.7,52643.83878,908453.8816,1014.18,20891.1,1387.89,3.09635,2692.44,2451.15,21477.2,40000,193463,0.0286009,0.11251,64980.6,3831.01,138451,2.49E-06,250224,650224,4570.5,1171.75,2.99039,663.282,4676.28,1151.4,4.05749,640.498,250224,4667.72,1147.5,1.0368,633.428,4671.59,1144.04,2.12871,630.617
113562.354,91305.52866,204867.9,33.83960148,15.38911744,661.3192006,2.71E+01,0.00E+00,,2.20E-05,0.113054,1.24477,54.7079,4.44463,50996,53674.44461,804283.5866,1073.84,18365.3,1359.01,3.06272,3582.64,2475.69,21680.6,40000,204843,0.0245933,0.705864,54570.4,4103.32,148765,1.00E-06,261604,661604,4416.44,1007.8,3.08412,578.34,4517.79,989.859,4.26466,558.307,261604,4509.5,987.036,1.15239,552.133,4522.17,983.732,2.08965,549.371
113562.354,60590.56831,174152.9,12.44053496,21.47319172,733.2560289,9.95E+00,0.00E+00,,0.0537975,0.0751329,0.53587,53.4142,4.24721,34896.3,23586.311,786419.0994,912.869,18094.3,1191.9,3.01443,332.19,1625.79,14507.6,40000,174137,0.0284754,0.0279305,84507.5,1890.95,85160.8,1.02E-06,230898,630898,2947.94,1164.17,2.9052,655.12,3011.77,1146.04,4.2194,634.59,230898,3006.44,1142.58,0.924289,627.657,3005.32,1139.01,2.41553,625.133
113562.354,69893.35613,183455.7,38.40631396,32.42063879,557.2369129,3.07E+01,0.00E+00,,0.17663,0.0940582,8.19307,48.6987,4.22472,39536.4,34930.73003,699050.2544,961.617,16003,1140.56,2.9583,3434.67,1986.45,17584.5,40000,183436,0.0201278,7.71652,55037.6,4105.06,147847,5.58E-06,240197,640197,3675.3,825.163,3.07444,466.309,3753.58,811.108,3.99985,450.753,240197,3751.42,807.617,1.3945,444.416,3762.33,805.113,2.04112,442.298
113175.1915,0,113175.2,11.55424111,18.60306862,574.3455756,9.24E+00,0.00E+00,,0.487623,0.066857,0.33098,31.7065,3.19773,23319.2,13445.7025,645592.1702,593.229,15024.9,807.65,2.73949,1180.84,1221.97,11003.3,40000,113163,0.0230455,0.0339825,78046.9,2401.69,104052,1.21E-05,169924,569924,2630,943.283,2.54985,512.334,2681.32,929.604,3.64982,497.333,169924,2676.03,924.424,1.03382,489.419,2674.28,921.821,2.11749,487.7
109095.3726,0,109095.4,15.51214938,38.96050894,517.5320281,1.24E+01,0.00E+00,,1.08379,0.0740105,0.444785,28.4691,3.81009,24885,14811.80894,648448.1394,571.838,15140.2,762.39,2.86122,899.82,1283.43,11540.8,40000,109083,0.0194725,0.172373,83267.4,3196.49,128082,3.43E-05,165844,565844,2912.58,797.63,2.7678,423.246,2965.86,786.245,3.30053,410.733,165844,2961.26,780.448,1.42684,403.009,2960.42,778.901,1.83708,401.792
113562.354,15090.53676,128652.9,15.70326551,36.87188962,722.1605078,1.26E+01,0.00E+00,,0.354993,0.0934099,0.448766,43.8924,3.81044,33378.9,23559.36758,845541.4139,674.346,19609.1,1127.02,2.96176,831.29,1624.84,14499.5,40000,128637,0.0318366,0.0288927,85905.4,2623.48,107597,8.00E-06,185398,585398,3669.36,1303.01,2.44914,702.939,3745.42,1283.24,3.68887,680.978,185398,3738.35,1277.4,0.77642,672.231,3736.4,1273.46,2.27489,669.393
