WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
86699.26726,0,86699.3,33.83921669,40.58578723,673.979932,2.71E+01,0.00E+00,,0.555283,0.108589,7.83296,36.0165,3.46394,28518.1,20331.43039,640248.2375,454.421,14893.9,807.595,2.84423,2541.25,1507.45,13487.3,40000,86684.2,0.0235346,7.47326,69122.4,4016.72,149743,2.19E-05,143445,543445,4261.89,965.073,2.19179,502.933,4340.14,950.12,3.34321,487.255,143445,4335.04,944.366,0.779143,479.1,4343.55,941.382,1.63526,476.837
113562.354,53142.19084,166704.5,18.8145545,44.88061738,709.3002395,1.51E+01,0.00E+00,,0.495559,0.0870977,0.52322,51.469,4.72884,37614.7,27893.99675,862806.8977,873.815,19977.3,1182.24,3.07696,570.79,1770.89,15751.4,40000,166687,0.0262747,0.0295247,85714.3,2895.78,113655,1.14E-05,223448,623448,3419.07,1076.43,3.11375,596.689,3491.17,1059.53,3.83771,577.821,223448,3485.77,1053.76,1.34503,569.411,3483.91,1050.99,2.40918,567.433
113562.354,31659.2132,145221.6,17.84677148,34.07001022,744.9999711,1.43E+01,0.00E+00,,0.176871,0.0972978,0.509831,48.5588,3.93845,36853.3,28310.19955,847908.8835,761.195,19589.6,1204.58,2.98078,1394.04,1784.32,15866.1,40000,145204,0.0318498,0.0410091,79409,2786.57,111445,3.96E-06,201965,601965,3815.99,1303.21,2.54673,714.694,3899.83,1282.69,3.81862,691.656,201965,3892.13,1278.02,0.733438,683.86,3891.91,1273.99,2.17207,680.782
113562.354,91254.64966,204817,34.48511781,19.47870658,604.5370882,2.76E+01,0.00E+00,,0.0066784,0.102003,3.27725,53.1659,4.42165,46379.7,45378.23958,739020.7752,1073.58,16841,1282.8,3.02869,3533.9,2271.24,19979.5,40000,204794,0.0217449,2.75609,53437,4092.58,147182,1.00E-06,261555,661555,3983.06,891.224,3.14813,511.397,4071.96,875.519,4.26937,493.975,261555,4066.73,872.709,1.32978,487.963,4080.12,869.797,2.12009,485.51
102240.2599,0,102240.3,24.3217404,38.81185612,556.3477032,1.95E+01,0.00E+00,,0.798219,0.0939531,3.28439,30.2237,3.49902,27827.8,19181.94815,652211.5028,535.893,15212.9,781.983,2.85216,2257.02,1463.5,13106.9,40000,102226,0.0209028,2.98686,71497.9,3878.65,147052,2.94E-05,158987,558987,3686.86,856.934,2.52083,452.408,3755.82,843.995,3.31348,438.527,158987,3754.91,838.15,1.13837,430.533,3758.12,836.11,1.70191,428.966
113562.354,8642.796286,122205.2,34.83513018,46.32760098,543.5191438,2.79E+01,0.00E+00,,1.3302,0.0996458,12.2692,33.0224,4.4548,32756.2,24571.91208,800516.798,640.543,18682.7,949.233,2.9741,1474.3,1660.04,14802,40000,122189,0.0223836,11.9433,81353.4,4070.68,148501,4.48E-05,178950,578950,3913.36,917.834,2.8337,481.28,3985.61,904.033,3.20838,466.163,178950,3984.8,897.033,1.41962,457.404,3985.83,895.342,1.7417,455.953
113562.354,92910.21621,206472.6,26.13725018,34.71971894,519.5942918,2.09E+01,0.00E+00,,0.15972,0.0816713,2.06416,51.2813,4.7307,39474.6,32290.09234,666048.8042,1082.28,15207.6,1126.63,3.03322,2793.78,1908.24,16921.4,40000,206453,0.0173591,1.56882,57399,3764.16,138203,4.93E-06,263214,663214,3190.29,711.614,3.37986,406.106,3257.26,699.604,4.16027,392.844,263214,3259.24,696.256,1.85892,386.932,3266.85,694.362,2.3059,385.269
97306.64729,0,97306.6,28.29119713,23.40952534,478.9134752,2.26E+01,0.00E+00,,0.788283,0.0656171,11.4634,26.4585,3.26999,19663,11694.71904,481532.4369,510.046,11222.2,586.937,2.57757,3408.36,1138.56,10271.5,40000,97295.3,0.0142723,11.2098,55268.1,3662.17,144038,3.21E-05,154056,554056,2576.12,584.933,2.74323,318.521,2624.02,576.251,3.35097,309.162,154056,2623.89,572.163,1.41559,303.071,2624.68,570.891,1.78575,302.121
92967.02556,0,92967,14.1551526,24.42244537,681.2493472,1.13E+01,0.00E+00,,0.330442,0.0738112,0.389718,36.8982,3.23475,22790.7,13012.65841,598012.8401,487.294,13893.9,771.811,2.72592,1424.32,1201.86,10827.1,40000,92955,0.0242924,0.0377856,75166,2493.6,106878,9.04E-06,149716,549716,2903.07,994.446,2.2226,532.758,2959.7,979.683,3.61666,516.988,149716,2953.91,974.934,0.699834,509.378,2952.45,971.695,2.00607,507.196
113562.354,55227.28543,168789.6,14.21914767,34.48339649,749.9296887,1.14E+01,0.00E+00,,0.110596,0.0822993,0.536308,53.1421,4.26934,36579.2,26014.55022,828085.9126,884.748,19080.1,1227.94,3.03126,492.04,1709.01,15222,40000,168773,0.0298929,0.0290626,84941.2,2152.45,92738.8,2.18E-06,225534,625534,3228.85,1222.53,2.82915,683.076,3299.02,1203.4,4.08509,661.452,225534,3293.14,1199.43,0.887126,654.148,3291.97,1195.71,2.38621,651.471
113562.354,27813.93803,141376.3,33.13005136,20.81957487,600.2383986,2.65E+01,0.00E+00,,0.263558,0.113175,5.22032,41.3973,3.59232,38115.3,34563.02547,748338.9661,741.027,17241.5,1110.82,2.89778,3793.77,1975.73,17493.8,40000,141357,0.0247141,4.80859,55715.4,4271.83,154411,8.73E-06,198118,598118,4427.98,1013.25,2.59524,555.482,4520.76,996.331,3.67054,536.846,198118,4513.18,991.901,0.925802,529.554,4526.99,988.563,1.78963,526.779
76584.12643,0,76584.1,35.6018314,20.20371003,481.6738013,2.85E+01,0.00E+00,,1.09208,0.041198,21.5836,26.7723,3.65689,13165.2,6303.186114,332445.5423,401.43,7729.86,423.059,2.33447,2970.35,832.989,7566.95,40000,76575.8,0.00855376,21.3335,52724.6,3123.41,128937,5.79E-05,133337,533337,1624.3,350.401,3.04304,199.781,1651.07,345.559,3.25019,194.473,133337,1648.8,342.843,1.75982,190.247,1647.92,342.15,1.91825,189.698
113562.354,12133.15029,125695.5,36.02694557,19.22134962,734.2572223,2.88E+01,0.00E+00,,0.168968,0.15728,1.24953,42.9333,3.53196,47488.6,51159.83305,920254.939,658.801,21202.6,1365.8,2.98103,4176.73,2415.41,21180.6,40000,125671,0.034693,0.813233,56765.1,4398.93,163414,5.63E-06,182432,582432,6164.2,1422.23,2.21171,765.456,6294.02,1398.02,3.54501,738.634,182432,6271.11,1392.93,0.559573,730.663,6291.21,1387.72,1.77137,726.142
113562.354,4151.276577,117713.6,37.44564797,35.79666804,743.8073665,3.00E+01,0.00E+00,,0.276615,0.166162,1.97738,41.0191,3.54659,47969,52030.20629,963286.5336,616.957,22226.8,1396.91,2.99398,4037.81,2436.43,21355.1,40000,117689,0.0362315,1.55769,59048.6,4469.71,165031,9.47E-06,174450,574450,6516.55,1485.75,2.14871,790.038,6648.95,1460.77,3.45446,762.526,174450,6624.24,1454.68,0.56469,753.728,6646.49,1449.26,1.74857,749
113562.354,15009.91165,128572.3,17.45395187,45.0119109,491.5241331,1.40E+01,0.00E+00,,1.7121,0.0768476,0.926769,33.0347,5.07315,28680.9,17966.35588,721601.3202,673.934,16804.8,891.804,3.00027,435.23,1415.61,12691.6,40000,128558,0.0184413,0.607734,87785.3,3423.65,132860,5.50E-05,185319,585319,3023.23,755.413,3.14222,397.729,3077.38,744.674,3.22882,385.672,185319,3074.52,738.834,1.66115,378.228,3073.91,737.651,1.82341,377.138
113562.354,25282.20344,138844.6,24.54083212,44.96207618,740.0213215,1.96E+01,0.00E+00,,0.547465,0.1209,0.504638,46.9421,4.30468,42755.3,37539.10192,969172.1789,727.75,22517.1,1250.95,3.0649,1675.15,2060.98,18214.2,40000,138824,0.0328018,0.0444652,79365.1,3577.18,132973,1.46E-05,195585,595585,4745.98,1344.1,2.54428,723.044,4844.8,1322.79,3.54831,699.581,195585,4837.46,1315.71,0.925561,689.923,4835.99,1312.07,2.12991,687.133
113562.354,12323.40228,125885.8,36.28150758,17.83208792,543.5013429,2.90E+01,0.00E+00,,0.418816,0.0994191,12.1905,34.3388,3.32339,31156.4,25218.92442,676847.948,659.837,15675.1,923.969,2.78995,3771.87,1682.17,14991.9,40000,125869,0.0219253,11.8511,56316.4,4233.83,154541,1.44E-05,182630,582630,3893.52,898.861,2.59037,488.141,3971.43,884.445,3.55465,472.384,182630,3967.75,879.661,1.03408,464.968,3976.76,877.01,1.75503,462.838
113562.354,60080.9573,173643.3,22.62795117,18.19959007,476.3364607,1.81E+01,0.00E+00,,0.320433,0.0742724,2.17324,44.5297,4.17842,31782,23125.1005,596391.8207,910.198,13704.6,921.357,2.89904,3215.98,1609.52,14367.7,40000,173627,0.0160148,1.74386,53663.2,3708.62,139689,1.04E-05,230388,630388,2903.38,656.28,3.20887,369.676,2963.02,645.678,3.90325,357.903,230388,2965.66,642.187,1.74311,351.986,2970.9,640.592,2.13551,350.614
113562.354,24836.70976,138399.1,24.91367632,43.87930568,488.5677432,1.99E+01,0.00E+00,,1.43392,0.0805006,5.31067,36.1328,4.99133,30434.8,20529.60585,717461.1026,725.444,16682.7,912.369,2.99072,1108.12,1514.91,13551.7,40000,138384,0.018044,4.95993,80879.4,3725.46,140097,4.75E-05,195145,595145,3160.71,739.463,3.17129,393.555,3219.51,728.541,3.31268,381.339,195145,3219.72,722.954,1.69653,374.069,3220.02,721.762,1.86477,372.967
113562.354,55062.91485,168625.3,29.86026473,36.77085538,631.02884,2.39E+01,0.00E+00,,0.275185,0.113,1.1705,48.4668,4.22668,44306.7,42164.74891,817559.5212,883.862,18810.3,1239.59,3.02117,3142.82,2187.32,19276.9,40000,168603,0.0248812,0.691184,60615.4,4127.74,148519,8.54E-06,225364,625364,4419.41,1020.21,2.85984,567.435,4514.3,1002.87,3.8077,548.252,225364,4509.65,998.318,1.12996,540.878,4519.99,995.246,1.92793,538.288
113562.354,30063.15133,143625.5,16.96999278,14.65270842,592.4607446,1.36E+01,0.00E+00,,0.304018,0.0812849,0.44538,42.1323,3.69679,30819.1,21586.89872,689583.8826,752.84,15970.4,941.006,2.88131,2154.96,1554.11,13890.2,40000,143610,0.0231651,0.040756,68387.2,3093.6,122050,7.99E-06,200371,600371,3188.73,948.383,2.74114,523.548,3256.8,933.589,3.78648,507.142,200371,3252.54,929.262,1.08521,499.931,3251.4,926.604,2.1331,498.045
113562.354,12327.11683,125889.5,31.16712052,31.14186249,735.4291469,2.49E+01,0.00E+00,,0.175724,0.144955,0.726397,43.087,3.54723,44381.4,44900.49859,903249.1999,659.826,20849.6,1301.75,2.95397,3677.86,2258.94,19876.8,40000,125867,0.0343488,0.292534,60360.8,4234.4,153092,5.46E-06,182628,582628,5682.4,1407.54,2.23751,757.948,5805.58,1383.93,3.56112,731.749,182628,5785.41,1378.85,0.571389,723.768,5798.21,1373.95,1.80581,719.583
102529.6859,0,102529.7,20.00955594,15.66772754,463.7446679,1.60E+01,0.00E+00,,0.852761,0.0654806,3.96501,25.7369,3.34092,20453.1,12130.40721,500832.8192,537.426,11671,611.461,2.6201,3306.93,1159.85,10458.6,40000,102518,0.0144844,3.71939,55970.8,3542.14,141995,3.35E-05,159279,559279,2570.5,593.507,2.81937,322.999,2618.73,584.784,3.35183,313.47,159279,2618.6,580.601,1.4824,307.329,2619.23,579.378,1.81198,306.379
113562.354,32333.18385,145895.5,28.73380813,40.13812821,551.5193334,2.30E+01,0.00E+00,,0.693337,0.098274,4.38932,40.7188,4.23058,35894.9,28873.4868,757803.1359,764.727,17571.2,1013.22,2.97579,2440.46,1802.34,16020,40000,145878,0.0215618,3.98897,68228,4025.84,147409,2.27E-05,202639,602639,3848.06,884.227,2.89432,480.072,3924.21,870.165,3.52731,464.626,202639,3925.61,864.521,1.38799,456.735,3930.96,862.472,1.86356,455.005
88859.76167,0,88859.8,17.67347002,34.47050615,655.6257203,1.41E+01,0.00E+00,,0.424198,0.0800251,0.405971,35.3954,3.25364,23369.7,13891.46076,573020.2143,465.76,13339.9,712.89,2.75015,1886.29,1242.35,11181.6,40000,88847.3,0.0221053,0.0638477,71623.3,3035.84,123634,1.37E-05,145608,545608,3146.87,905.434,2.24298,482.291,3207.14,891.849,3.5043,467.961,145608,3201.83,886.963,0.786118,460.417,3201,884.212,1.84958,458.553
113562.354,70057.39324,183619.7,21.5812214,25.51309499,633.7075331,1.73E+01,0.00E+00,,0.0829878,0.0895444,0.552348,51.3367,4.22306,39441.6,32427.46271,735746.0338,962.481,16929.8,1113.69,3.00121,2450.49,1912.38,16956.6,40000,183601,0.0235741,0.055412,64061.4,3343.45,126593,2.15E-06,240362,640362,3505.99,965.033,3.0092,546.364,3585.63,948.993,4.11215,528.425,240362,3581.49,945.74,1.16345,521.989,3581.77,942.965,2.21447,519.911
113562.354,54710.44296,168272.8,24.87539517,47.36575659,601.0027471,1.99E+01,0.00E+00,,0.791383,0.100735,0.611179,47.5629,4.99679,41738.8,35128.10994,862414.2224,882.024,19992.9,1157.01,3.10293,1683.02,1992.18,17633,40000,168253,0.0230693,0.145973,74714.4,3800.4,139285,2.35E-05,225014,625014,3948.42,946.137,3.1157,516.862,4028.52,930.912,3.59266,500.092,225014,4028.79,924.71,1.57483,491.763,4029.4,922.771,2.05226,490.125
107750.8726,0,107750.9,18.05515803,28.89402884,741.1774731,1.44E+01,0.00E+00,,0.245451,0.103098,0.441548,39.8954,3.38773,31475.9,22883.21314,795249.1985,564.773,18424.8,1077.95,2.86111,1883.09,1600.93,14293.7,40000,107735,0.0329888,0.054621,76445.9,2978.25,118539,6.14E-06,164496,564496,4047.5,1350.13,2.16535,718.452,4133.05,1329.43,3.58805,695.604,164496,4122.96,1324.01,0.559583,687.298,4123.92,1319.55,1.99685,683.804
113562.354,13652.82927,127215.2,17.32018717,44.40474025,525.4548755,1.39E+01,0.00E+00,,1.37203,0.0814157,0.544362,34.1306,4.64066,29702.4,19233.79289,746626.8932,666.817,17406.8,903.533,2.99468,585.65,1465.51,13124.3,40000,127201,0.0205304,0.214485,86862.1,3368.18,130768,4.18E-05,183962,583962,3202.73,841.153,2.9794,444.842,3261.65,828.97,3.28003,431.311,183962,3257.41,822.66,1.57273,423.241,3256.63,821.218,1.8616,422.001
95342.61222,0,95342.6,26.21718167,35.03453598,508.2327273,2.10E+01,0.00E+00,,0.841004,0.0730095,8.11636,27.8622,3.40249,21853.6,13085.61639,522669.4034,499.747,12191.7,626.283,2.71095,2428.41,1205.27,10857,40000,95330.6,0.0159456,7.84686,66797.6,3664.25,143379,3.37E-05,152092,552092,2867.32,653.583,2.65145,350.08,2919.85,643.904,3.30602,339.721,152092,2919.37,639.263,1.32506,333.079,2920.38,637.825,1.73926,332.007
113562.354,85587.17171,199149.5,25.68635732,16.76216916,485.9467611,2.05E+01,0.00E+00,,0.134448,0.0751683,2.94888,49.3191,4.46353,35451.8,27274.95353,603827.494,1043.9,13781.2,1027.11,2.96289,3180.51,1750.74,15579.1,40000,199132,0.0159068,2.47408,52459.3,3729.6,138219,4.26E-06,255893,655893,2935.99,651.871,3.34675,372.568,2997.34,640.994,4.15643,360.54,255893,2999.52,638.009,1.87952,354.988,3006.73,636.272,2.29927,353.468
93952.25288,0,93952.3,27.97344564,28.11992275,567.9494237,2.24E+01,0.00E+00,,0.456896,0.0880332,6.49957,30.7486,3.05164,24248.3,16381.62585,547083.5772,492.451,12716.1,700.618,2.68744,3629.03,1350.75,12127.8,40000,93938.7,0.0190988,6.19695,55553,3892.56,149203,1.80E-05,150700,550700,3451.04,783.016,2.36964,419.834,3517,770.813,3.44359,406.957,150700,3514.96,766.31,0.921511,399.929,3521.33,763.951,1.66443,398.199
113562.354,16746.84323,130309.2,14.19681826,48.39023061,631.5634141,1.14E+01,0.00E+00,,1.23002,0.0812107,0.439717,40.0549,4.73586,30753.6,19609.14301,869185.5281,683.036,20277.1,1038.87,2.99671,0.33,1479.98,13249.6,40000,130294,0.0261729,0.0564384,91779.5,2583.85,106532,2.94E-05,187055,587055,3201.87,1071.91,2.85909,567.381,3257.49,1056.75,3.38491,550.574,187055,3250.06,1048.98,1.45797,540.83,3248.43,1046.92,2.04738,539.223
113562.354,74278.61407,187841,12.11350116,40.03095713,536.4457625,9.69E+00,0.00E+00,,0.542433,0.058731,0.500756,49.5758,5.11656,30828,18120.87046,685746.9997,984.635,15803.2,1014.11,3.06574,3.61,1421.78,12745.2,40000,187827,0.017902,0.034473,81812.8,2257.25,95604.6,1.27E-05,244588,644588,2311.15,732.917,3.49686,410.304,2354.13,722.027,3.98483,398.041,244588,2350.33,717.569,2.10924,391.437,2349.24,716.079,2.63462,390.317
86748.02179,0,86748,19.97570093,38.02037156,463.5136522,1.60E+01,0.00E+00,,1.49853,0.0507044,5.97971,25.7137,4.14105,17411.8,8184.199035,432275.2861,454.705,10067.3,533.851,2.71656,408.81,950.442,8610.94,40000,86738.5,0.0111732,5.73739,83465.6,3039.68,128029,6.79E-05,143500,543500,1999.63,457.362,3.06916,245.755,2032.14,451.323,3.15244,238.977,143500,2029.18,447.721,1.6769,233.902,2028.17,446.927,1.80729,233.215
113562.354,69885.39197,183447.7,22.91276578,30.64092614,552.2608791,1.83E+01,0.00E+00,,0.159033,0.0862386,0.624118,48.6705,4.19459,37531.2,30595.63719,671053.2745,961.582,15419.4,1037.56,2.96758,3084.7,1856.43,16480.9,40000,183429,0.019651,0.151687,56510.6,3710.1,137917,4.76E-06,240190,640190,3373.13,805.047,3.10158,455.912,3447.32,791.551,4.04273,440.942,240190,3446.51,788.235,1.42801,434.75,3449.54,786.04,2.13272,432.993
113562.354,20925.14592,134487.5,29.06465846,26.14281119,702.8730651,2.33E+01,0.00E+00,,0.182125,0.131412,0.663465,43.9489,3.61956,42647.8,41312.98302,857752.6804,704.904,19804,1231.59,2.94883,3511.13,2164.57,19086,40000,134466,0.0313663,0.224402,60469.1,4128.12,149400,5.55E-06,191227,591227,5149.22,1285.21,2.37687,698.482,5262.34,1263.67,3.62878,674.567,191227,5247.3,1258.93,0.664621,666.867,5256.5,1254.65,1.83194,663.288
113562.354,45552.08174,159114.4,14.65461977,46.91470819,476.1396492,1.17E+01,0.00E+00,,1.86433,0.0635947,0.627415,41.3701,6.32039,29082.2,17092.25878,719056.0253,834.046,16641.1,993.083,3.05496,0.61,1380.2,12383.9,40000,159101,0.016132,0.232315,86146.2,2933.7,116977,5.42E-05,215862,615862,2505.03,660.255,3.58347,353.762,2547.57,651.122,3.44024,343.259,215862,2544.45,646.188,1.9959,336.786,2543.79,645.282,2.06651,335.873
113562.354,84494.69151,198057,38.19012083,30.17203335,553.690491,3.06E+01,0.00E+00,,0.0811271,0.0911972,7.37781,50.882,4.35423,40833.4,36470.44233,682656.1592,1038.16,15572.6,1168.91,2.97734,3476.41,2030.75,17959.1,40000,198037,0.019375,6.88162,53156,4051.94,145937,2.53E-06,254798,654798,3561.82,794.174,3.18418,453.701,3638.92,780.458,4.17055,438.521,254798,3636.63,777.462,1.49163,432.576,3647.89,775.001,2.13786,430.49
113562.354,4307.648795,117870,32.82056157,36.12859014,595.3176947,2.63E+01,0.00E+00,,0.521329,0.11753,7.33495,33.8558,3.41276,35207.9,30226.8815,776453.3816,617.808,18018.2,1023.6,2.88291,3289.15,1844.97,16383.4,40000,117852,0.0260194,6.99625,63246.5,4291.46,155486,1.80E-05,174613,574613,4605.56,1066.92,2.43925,568.97,4696.09,1049.89,3.44281,550.443,174613,4690.49,1043.91,0.913937,541.942,4701.19,1040.78,1.71807,539.364
88312.62734,0,88312.6,32.85839626,22.39583416,653.5529966,2.63E+01,0.00E+00,,0.324383,0.104614,7.38826,34.9871,3.11895,26917,19613.33514,586652.1256,462.88,13590.7,796.4,2.72955,3768.42,1480.14,13251,40000,88297.8,0.0225669,7.03932,55483.1,4052.88,152066,1.28E-05,145059,545059,4101.22,925.297,2.15485,489.601,4180.05,910.536,3.44418,474.05,145059,4172.49,905.983,0.674808,466.819,4184.57,902.676,1.63061,464.276
113562.354,88267.43622,201829.8,34.5781221,31.0983711,491.878407,2.77E+01,0.00E+00,,0.112926,0.076529,7.4624,49.872,4.49028,35980.3,28450.12865,611648.3806,1057.95,13947.2,1052.91,2.95369,3250.56,1788.81,15904.5,40000,201812,0.0161342,6.98164,52499.2,3847.81,140488,3.57E-06,258573,658573,2988.94,661.257,3.34995,378.446,3051.6,650.129,4.18408,366.156,258573,3053.17,647.182,1.86404,360.599,3061.16,645.37,2.30057,359.014
113562.354,44910.4795,158472.8,15.90732158,26.48665475,589.0093259,1.27E+01,0.00E+00,,0.250768,0.0752149,0.470553,45.5254,3.92168,31314.4,21393.89428,677940.8741,830.674,15662.2,963.672,2.91643,1834.01,1547.02,13829.1,40000,158457,0.0220747,0.0353322,69466.9,2876.05,115059,6.27E-06,215218,615218,2950.46,903.536,2.90316,504.453,3013.63,889.4,3.92377,488.709,215218,3009.83,885.494,1.21682,481.864,3008.6,882.986,2.24564,480.11
113562.354,6147.665146,119710,12.49909037,35.25538139,455.4717219,1.00E+01,0.00E+00,,1.22462,0.0578245,0.460225,28.195,4.11246,21868.8,11810.81166,583324.8236,627.49,13579.9,725.601,2.79053,910.56,1144.27,10321.7,40000,119699,0.0157814,0.195385,79329.1,2872.47,119830,3.79E-05,176460,576460,2276.71,645.989,3.09477,349.045,2317.5,637.06,3.37511,338.929,176460,2313.73,632.355,1.7212,332.434,2312.98,631.255,1.94648,331.485
88756.66916,0,88756.7,24.95429237,36.67517521,650.0082409,2.00E+01,0.00E+00,,0.472788,0.101535,1.01501,34.8486,3.29738,27301.5,18909.63879,609634.8081,465.209,14175.8,774.929,2.80835,2811.02,1452.9,13015.1,40000,88742.1,0.0226086,0.669168,65101.8,3838.92,146383,1.81E-05,145503,545503,3983.99,926.862,2.21425,487.688,4059.66,912.466,3.39713,472.543,145503,4054.92,907.234,0.775186,464.797,4061.4,904.342,1.65832,462.634
113562.354,48123.2919,161685.6,17.46623309,36.78706765,606.7671992,1.40E+01,0.00E+00,,0.384898,0.0812213,0.485713,46.8389,4.24174,34214.9,24366.30125,742262.0801,847.51,17173.3,1029.99,2.99851,1376,1652.95,14741.1,40000,161669,0.0230604,0.0366066,75494.4,3007.91,118130,9.73E-06,218430,618430,3187.46,944.331,2.96006,523.306,3254.4,929.576,3.83629,506.898,218430,3250.23,924.857,1.32411,499.463,3248.85,922.417,2.27416,497.719
113562.354,39902.80528,153465.2,37.52272055,35.11105665,731.6836474,3.00E+01,0.00E+00,,0.156821,0.14653,1.20037,49.1975,3.99628,51753,57473.6882,931843.9597,804.369,21429.3,1423.31,3.04729,3906.05,2564.29,22413.1,40000,153440,0.0319574,0.705396,57688,4324.62,160694,5.01E-06,210201,610201,5736.48,1310.27,2.51933,721.824,5860.64,1287.44,3.71034,696.423,210201,5844.29,1282.82,0.730124,688.797,5861.19,1278.3,1.84623,684.907
76123.36418,0,76123.4,27.89781316,47.03460158,736.9628971,2.23E+01,0.00E+00,,0.651665,0.105892,1.50639,39.1561,3.71188,27276.8,17720.8845,616431.3543,398.984,14368.8,748.608,2.90106,1547.15,1405.75,12606,40000,76109.3,0.0232714,1.11634,78340.5,3747.59,142963,2.66E-05,132870,532870,4161.87,954.204,2.1193,490.364,4235.43,939.797,3.28851,475.503,132870,4230.21,933.695,0.767086,467.129,4235.67,930.856,1.62875,465.054
113562.354,16110.26012,129672.6,36.70539851,23.0141957,522.3852586,2.94E+01,0.00E+00,,0.448811,0.0924434,13.1956,34.7157,3.40738,29901.6,23390.20839,651728.4672,679.692,15096.8,886.237,2.77664,3705.41,1618.89,14448.3,40000,129656,0.0203572,12.8544,56034.5,4175.32,153004,1.54E-05,186417,586417,3619.83,834.528,2.68674,455.415,3692.14,821.223,3.57161,440.847,186417,3690.37,816.609,1.15091,433.672,3697.73,814.289,1.78666,431.812
113562.354,29304.9828,142867.3,21.24020051,17.39910476,592.2635913,1.70E+01,0.00E+00,,0.29219,0.0943417,0.477837,41.7345,3.64984,33880.1,26585.2421,710503.2048,748.856,16454.9,969.533,2.89147,2949.72,1728.02,15384.8,40000,142850,0.0236177,0.0712294,62049.5,3639.46,137454,8.57E-06,199611,599611,3697.13,967.391,2.68468,532.351,3777.29,951.809,3.72669,515.126,199611,3773.32,947.441,1.0229,507.898,3773.67,944.706,1.9895,505.839
113562.354,91186.55381,204748.9,16.38764122,15.44138722,582.99002,1.31E+01,0.00E+00,,0.0126732,0.0700647,0.541053,53.1172,4.51491,35836.1,25443.67497,657627.691,1073.26,15074.7,1053.01,3.02486,1665.63,1689.79,15057.3,40000,204732,0.0198511,0.0353099,66666.1,2749.32,109301,1.00E-06,261493,661493,2745.71,812.162,3.31242,466.767,2806.03,798.991,4.40923,452.102,261493,2803.39,796.267,1.57757,446.24,2802.59,794.043,2.52159,444.67
109284.1384,0,109284.1,33.11157245,30.47208014,679.3961365,2.65E+01,0.00E+00,,0.268378,0.139703,3.57489,36.3922,3.21725,38579.8,36453.11527,810837.147,572.789,18722.9,1162.13,2.87559,3999.4,2030.26,17954.9,40000,109264,0.0308108,3.20588,56921.6,4413.1,159003,9.36E-06,166025,566025,5475.65,1263.27,2.16388,670.578,5586.83,1242.43,3.46465,647.809,166025,5568.72,1237.07,0.599155,639.686,5588.11,1232.43,1.70239,635.767
113562.354,73782.70541,187345.1,33.62980244,35.24977171,650.8629829,2.69E+01,0.00E+00,,0.129222,0.115107,1.82789,52.0908,4.37389,48484.6,49365.97664,825731.4914,981.986,18906.6,1343.7,3.04866,3386,2371.54,20816,40000,187321,0.0249489,1.31306,57524.1,4172.27,149719,3.96E-06,244082,644082,4498.33,1022.95,2.97408,577.793,4597.69,1005.04,3.9982,557.881,244082,4590.7,1001.25,1.14066,551.055,4604.29,997.955,1.9989,548.257
113562.354,24477.63281,138040,27.00669246,48.30904621,589.6123751,2.16E+01,0.00E+00,,1.08807,0.109142,2.26084,40.1038,4.66396,38678.3,31863.90889,869382.4774,723.541,20238.9,1081.9,3.05601,1722.33,1895.33,16811.8,40000,138021,0.0243441,1.86387,77413.5,4024.14,146654,3.52E-05,194782,594782,4280.14,998.549,2.86127,531.113,4362.12,982.976,3.33525,514.091,194782,4362.72,975.767,1.39927,504.952,4365.7,973.764,1.80221,503.227
113562.354,88334.46731,201896.8,34.23771296,46.08384155,476.915755,2.74E+01,0.00E+00,,0.840398,0.071128,8.66595,49.5652,6.14273,36012.7,25582.56277,714341.3518,1058.31,16414.4,1104.16,3.11283,1037.9,1694.49,15097.5,40000,201880,0.0153015,8.19097,75159.2,3583.37,131656,2.58E-05,258641,658641,2786.92,627.324,3.72653,347.417,2839.63,617.531,3.81759,336.46,258641,2843.33,613.037,2.31463,330.324,2845.12,612.061,2.37641,329.307
81314.14442,0,81314.1,36.79537592,35.2867039,698.1354982,2.94E+01,0.00E+00,,0.357889,0.106427,9.93785,37.1981,3.27073,26538.8,18777.49242,580025.9427,426.193,13447.1,777.499,2.75276,3320.64,1447.73,12970.3,40000,81299.7,0.0228068,9.56621,60160.2,4029.3,150904,1.46E-05,138061,538061,4175.44,935.215,2.08641,490.075,4253.38,920.406,3.40464,474.633,138061,4245.15,915.638,0.641762,467.258,4257.06,912.271,1.61732,464.692
113562.354,81649.58928,195211.9,24.31558409,16.87554086,728.0952318,1.95E+01,0.00E+00,,0.000924775,0.100926,0.615192,55.6534,4.42915,45889.4,42033.70469,828130.3588,1023.24,19021.7,1287.43,3.05841,2328.56,2183.83,19247.7,40000,195190,0.0277572,0.0736067,66893.7,3326.2,124827,1.00E-06,251951,651951,3949.67,1135.84,3.00805,647.119,4042.12,1116.68,4.24857,625.492,251951,4034.79,1113.68,0.986317,619.026,4037.04,1110.29,2.19582,616.375
80943.66053,0,80943.7,33.30547029,31.32151189,537.365577,2.66E+01,0.00E+00,,0.60788,0.0635692,14.9201,29.2872,3.12248,17758.4,9942.842593,415641.5488,424.272,9684.38,508.844,2.52345,3387.93,1048.76,9480.57,40000,80933.2,0.0133736,14.6375,53935.8,3564.69,141905,2.77E-05,137694,537694,2497.05,548.387,2.52304,300.28,2541.97,540.053,3.37852,291.7,137694,2541.49,536.359,1.2126,285.832,2542.77,534.943,1.71948,284.893
113562.354,77592.01449,191154.4,11.8678562,40.20642606,651.5970779,9.49E+00,0.00E+00,,0.329635,0.0663714,0.525692,53.6357,4.88306,34232.5,21863.58885,780371.5724,1002,17979.3,1158.59,3.06729,0.53,1564.21,13977.4,40000,191139,0.0232501,0.0205431,83836.9,1917.17,85261.5,6.62E-06,247900,647900,2610.58,951.51,3.31258,535.479,2661.17,937.077,4.15292,519.261,247900,2656.68,932.489,1.616,511.874,2654.86,930.003,2.72513,510.237
113562.354,51377.70312,164940.1,16.85795699,43.16689307,528.4286148,1.35E+01,0.00E+00,,1.50218,0.0777901,0.49846,44.77,4.97248,34571.2,23392.49753,785789.9218,864.573,18260,1010.77,3.10471,644.65,1618.97,14449,40000,164924,0.0206475,0.0706609,80932.8,2923.68,122464,4.11E-05,221685,621685,3061.75,845.552,3.31321,461.29,3117.1,833.285,3.62556,447.479,221685,3112.64,827.395,1.92118,439.675,3111.61,825.901,2.2833,438.411
113562.354,19428.72972,132991.1,36.36052543,19.59438642,624.3817608,2.91E+01,0.00E+00,,0.260325,0.123019,6.97818,40.1053,3.47879,39141.9,36788.04423,780836.014,697.066,18000,1149.28,2.89617,3940.58,2039.78,18035.3,40000,132971,0.0268296,6.57656,55903.4,4368.3,157938,8.74E-06,189732,589732,4816.22,1100.06,2.46509,598.055,4915.99,1081.67,3.60679,577.813,189732,4904.8,1076.96,0.807538,570.241,4920.77,1073.19,1.75547,567.085
113562.354,20549.91022,134112.3,22.40085422,19.24011073,610.0757006,1.79E+01,0.00E+00,,0.295426,0.102224,0.480783,40.0361,3.51578,34515.6,28015.86903,735326.4053,702.957,17040.9,992.299,2.88277,3119.59,1774.83,15785.1,40000,134095,0.0253281,0.0882593,61872.3,3772.22,141252,8.86E-06,190856,590856,4006.36,1037.55,2.55275,566.337,4092.87,1020.81,3.65611,547.877,190856,4087.62,1016.16,0.899123,540.368,4088.97,1013.12,1.91778,538.03
113562.354,20889.64017,134452,23.67567811,37.58034894,478.0243749,1.89E+01,0.00E+00,,0.982687,0.0784187,4.59356,34.4976,4.22375,28470,19256.48684,652243.4306,704.755,15162.1,833.566,2.89016,2064.71,1466.39,13131.9,40000,134437,0.0174551,4.25954,70533.3,3763.73,142625,3.34E-05,191198,591198,3075.04,715.364,3.04147,385.886,3134.17,704.598,3.41344,373.901,191198,3135.38,699.528,1.62037,366.913,3136.75,698.203,1.88574,365.76
113562.354,55460.87872,169023.2,24.99065802,26.05489741,641.1657055,2.00E+01,0.00E+00,,0.131928,0.102272,0.578573,49.0232,4.02855,40852.7,36145.85839,765524.1207,885.957,17639.6,1134.17,2.97934,3015.89,2021.49,17880.8,40000,169003,0.0250383,0.0985753,60788,3747.13,138302,3.72E-06,225764,625764,4003.44,1025.49,2.82938,574.252,4094.07,1008.23,3.93118,554.999,225764,4088.31,1004.57,1.01209,548.238,4090.89,1001.53,2.03317,545.845
113562.354,49068.33736,162630.7,18.05614059,31.6519254,488.7329573,1.44E+01,0.00E+00,,0.411272,0.0718458,0.520815,42.7307,4.09591,30023.4,20609.43904,605857.2139,852.472,13996.2,861.887,2.88981,2732.43,1517.9,13577.6,40000,162616,0.0168275,0.11077,58942.7,3448.16,132961,1.27E-05,219377,619377,2814.77,689.318,3.13939,385.304,2873.44,678.451,3.81443,373.215,219377,2873.51,674.635,1.67715,367.003,2873.83,673.1,2.15961,365.783
113562.354,36450.07221,150012.4,26.05219315,43.05399071,745.7448617,2.08E+01,0.00E+00,,0.418763,0.121547,0.536077,49.4626,4.3555,44950,41301.84655,961718.6864,786.29,22293.7,1291.56,3.06966,1995.51,2164.27,19083.5,40000,149991,0.0321957,0.0503233,75330.5,3657.58,134798,1.12E-05,206752,606752,4767.47,1319.23,2.62271,718.161,4869.8,1297.8,3.64473,694.432,206752,4862.53,1291.51,0.91654,685.424,4861.9,1287.83,2.12355,682.551
113562.354,31786.82663,145349.2,14.00570869,31.89019342,545.5678677,1.12E+01,0.00E+00,,0.407983,0.0678772,0.42734,40.8119,3.79736,27394.1,17082.99949,637405.8875,761.885,14768.1,863.689,2.85876,1650.64,1379.82,12380.6,40000,145335,0.020133,0.0395647,70746.4,2770.31,113349,1.06E-05,202096,602096,2665.68,824.169,2.90798,456.79,2720.18,811.702,3.7935,442.947,202096,2716.35,807.409,1.36066,435.988,2715.09,805.32,2.19814,434.535
113562.354,69779.09567,183341.4,15.21143197,42.72864294,657.5490591,1.22E+01,0.00E+00,,0.426328,0.0764031,0.524297,52.528,4.87582,36881.5,25554.82273,819672.1392,961.034,18925.5,1176.2,3.10504,187.05,1693.55,15089.5,40000,183325,0.0242705,0.0252708,85586.7,2444.58,100568,9.32E-06,240086,640086,3002.52,993.79,3.20738,554.275,3062.76,978.481,3.97823,537.165,240086,3057.91,973.323,1.53916,529.355,3056.13,970.821,2.56763,527.625
78454.45989,0,78454.5,12.83474436,36.80246692,603.2796424,1.03E+01,0.00E+00,,0.671907,0.0523423,0.409078,32.7443,3.38189,17428.9,7967.467267,446361.6896,411.229,10411.1,535.507,2.68089,193.83,937.637,8497.39,40000,78445.1,0.0156056,0.0986457,82632.7,2284.58,103853,2.38E-05,135206,535206,2065,639.259,2.4414,347.108,2099.01,630.196,3.45552,337.796,135206,2094.69,625.864,1.17493,331.2,2093.69,624.224,1.83274,330.178
113562.354,58448.98463,172011.3,19.53157523,47.98043146,548.3826625,1.56E+01,0.00E+00,,1.08578,0.0815285,0.5636,46.6424,5.53591,36550,26190.96298,801025.1557,901.637,18556.7,1087.7,3.11861,688.68,1714.91,15272.5,40000,171994,0.0197715,0.113764,82033.6,3348.86,127139,3.08E-05,228755,628755,3202.18,810.452,3.36914,440.824,3264.25,798.018,3.57786,426.961,228755,3261.78,792.224,1.89543,419.352,3261.14,790.86,2.16861,418.141
113562.354,70167.53552,183729.9,29.10023534,33.36437695,460.5501296,2.33E+01,0.00E+00,,0.384966,0.0702908,6.43008,46.0596,4.57595,31858.8,22650.09942,600007.8594,963.075,13776.2,938.437,2.93467,2750.78,1592.61,14222,40000,183714,0.0149818,5.98807,57620.2,3705.47,137973,1.25E-05,240475,640475,2748.61,614.015,3.38206,345.699,2803.9,604.18,3.91761,334.73,240475,2807.41,600.594,2.00167,328.973,2811.63,599.274,2.2658,327.77
113562.354,71599.15822,185161.5,32.41603958,43.91446146,505.8452175,2.59E+01,0.00E+00,,0.78313,0.080138,7.11144,47.5912,5.37556,36699.5,27710.77397,733507.4171,970.571,16911.9,1076.69,3.06775,1603.68,1764.95,15700.6,40000,185144,0.0172986,6.65139,71979.4,3763.32,137830,2.44E-05,241905,641905,3137.75,709.388,3.46142,391.666,3198.98,698.13,3.72792,379.135,241905,3202.73,693.227,2.00476,372.35,3205.52,691.946,2.1874,371.129
105648.4089,0,105648.4,21.09777808,15.94295536,590.7598138,1.69E+01,0.00E+00,,0.409712,0.0970433,0.44066,32.0702,3.10201,28337.8,20644.10496,652353.6488,553.756,15174.1,824.269,2.7757,3261.31,1519.2,13588.8,40000,105633,0.0234422,0.126066,60743.9,3754.91,143515,1.37E-05,162394,562394,3807.1,960.515,2.36189,514.391,3884.73,945.527,3.49449,498.202,162394,3880.16,940.504,0.843218,490.513,3881.73,937.687,1.78936,488.421
113562.354,5691.468423,119253.8,33.84194012,29.88087547,738.3182397,2.71E+01,0.00E+00,,0.188394,0.156417,0.942798,41.2595,3.44535,45629.1,47828.77497,920060.844,625.036,21226.9,1336.74,2.959,4013.81,2333.35,20497.9,40000,119230,0.0354797,0.523587,58283.9,4367.73,160037,6.19E-06,175991,575991,6132.97,1454.27,2.15154,777.53,6262.35,1429.8,3.5072,750.46,175991,6238.83,1424.46,0.53392,742.283,6256.69,1419.19,1.77142,737.72
113562.354,64607.09462,178169.4,30.9691055,43.53391351,567.0545126,2.48E+01,0.00E+00,,0.604017,0.0967456,4.00841,48.1518,4.8852,41256.3,35258.4338,800372.3277,933.905,18462.7,1165.69,3.06922,2210.82,1995.96,17664.9,40000,178149,0.0208889,3.53731,68237.4,3970.08,143769,1.88E-05,234910,634910,3784.81,856.908,3.19425,473.877,3860.94,842.859,3.727,458.39,234910,3863.73,837.511,1.64245,450.811,3869.82,835.555,2.04453,449.08
82770.40262,0,82770.4,36.57406853,16.24107416,708.8337986,2.93E+01,0.00E+00,,0.269606,0.111215,8.8627,37.7377,3.2015,27378.5,20226.87038,588769.8407,433.825,13618.8,820.235,2.73447,3815,1503.51,13453.1,40000,82755.4,0.0238369,8.48466,55234.7,4093.99,152680,1.08E-05,139516,539516,4361.72,977.414,2.0436,513.339,4444.9,961.7,3.43238,496.845,139516,4433.77,957.23,0.577087,489.674,4448.61,953.477,1.61954,486.739
95696.22399,0,95696.2,32.6910756,15.1480259,684.2074255,2.62E+01,0.00E+00,,0.281128,0.12325,4.67121,36.5626,3.19252,32152.4,26535.99541,687719.0619,501.573,15899,966.673,2.80474,3877.16,1726.39,15370.8,40000,95679,0.0268808,4.30318,56217.8,4233.76,155235,1.04E-05,152440,552440,4831.04,1102.13,2.11095,581.418,4926.31,1084.26,3.44482,562.252,152440,4913.34,1079.32,0.600061,554.597,4930.01,1075.23,1.65648,551.271
113562.354,6319.565562,119881.9,14.0461122,39.31717062,646.9073644,1.12E+01,0.00E+00,,0.619853,0.0831556,0.390417,37.6807,3.74477,29348.5,18736.49412,791282.0354,628.376,18425.4,980.059,2.9332,357.9,1446.13,12956.3,40000,119867,0.0278662,0.0323582,89882.6,2593.39,107629,1.48E-05,176628,576628,3272.17,1140.88,2.52878,610.223,3335.02,1124.24,3.56883,591.925,176628,3328.33,1117.66,1.01694,582.762,3326.23,1114.65,2.18205,580.676
113562.354,48371.85825,161934.2,33.95780413,30.93861674,584.5192485,2.72E+01,0.00E+00,,0.208225,0.104751,5.35965,45.5645,3.87987,39423.2,35707.3708,727735.5376,848.795,16711.9,1135.14,2.93208,3677.29,2008.91,17774.5,40000,161914,0.0226549,4.90976,54798.3,4189.9,151374,6.72E-06,218675,618675,4095.1,928.757,2.81031,517.583,4182.41,913.035,3.82976,500.195,218675,4177.28,909.178,1.10287,493.422,4190.03,906.197,1.88564,490.932
99296.63228,0,99296.6,22.1461289,31.1033311,577.930704,1.77E+01,0.00E+00,,0.432214,0.0935285,0.802278,31.2946,3.06824,26437.4,18589.58921,595921.8743,520.463,13851.3,763.132,2.7398,3502.32,1440.35,12906.3,40000,99282.2,0.0211158,0.49407,57434.7,3839.29,147250,1.59E-05,156043,556043,3666.79,865.494,2.35822,463.253,3739.01,851.982,3.46414,448.837,156043,3735.91,847.227,0.87807,441.489,3741.14,844.632,1.69583,439.549
86881.13092,0,86881.1,37.15341807,37.70756133,462.7697451,2.97E+01,0.00E+00,,1.48191,0.0501904,22.8571,25.6808,4.12084,16597.5,8108.56954,430241.5294,455.403,10019.8,531.475,2.62753,569.01,945.993,8571.49,40000,86871.7,0.0110689,22.6149,83111.9,3344.28,131763,6.72E-05,143633,543633,1979.4,453.126,3.07741,243.964,2011.72,447.107,3.15754,237.205,143633,2008.65,443.542,1.68061,232.164,2007.62,442.754,1.81047,231.483
110733.2097,0,110733.2,14.24664087,42.95010339,678.9580309,1.14E+01,0.00E+00,,0.752868,0.0874863,0.386224,36.9939,3.82616,29467.6,18682.60138,830077.996,580.416,19362.2,994.694,2.95109,36.58,1444.01,12938,40000,110719,0.0297698,0.0341342,94195.2,2553.89,106427,1.81E-05,167480,567480,3446.06,1218.9,2.43069,643.076,3509.41,1201.44,3.48312,623.997,167480,3501.72,1193.93,0.984563,614.04,3499.45,1190.79,2.15064,611.851
81848.25337,0,81848.3,23.4545106,32.12691791,472.6955591,1.88E+01,0.00E+00,,1.11192,0.0464195,9.20822,26.2673,3.66431,15126.7,7264.165904,370352.4581,429.022,8618.85,463.701,2.49322,2461.48,894.864,8117.62,40000,81839.3,0.00982516,8.96181,59582.2,3059.14,130251,5.45E-05,138600,538600,1828.68,402.44,2.98763,224.147,1859.57,396.86,3.24537,218.042,138600,1857.56,393.782,1.69884,213.394,1856.78,393.006,1.87658,212.777
113427.5544,0,113427.6,36.27794192,48.32885449,599.2270231,2.90E+01,0.00E+00,,1.18653,0.119058,11.7085,32.3672,4.15467,36102.9,29654.99046,880050.7702,594.52,20561.2,1021.23,2.99185,1815.25,1827.07,16230.9,40000,113409,0.0267059,11.3843,79882.4,4241.92,152630,4.05E-05,170170,570170,4676.6,1095.35,2.5819,569.679,4761.72,1078.67,3.18874,551.638,170170,4759.42,1070.53,1.1998,541.641,4762.32,1068.24,1.69507,539.736
88899.88671,0,88899.9,16.84655642,31.7193953,498.8226871,1.35E+01,0.00E+00,,0.797673,0.0589759,1.20276,27.4707,3.31006,18290.3,9734.627876,439643.6378,465.981,10247,534.853,2.59784,2787.11,1037.59,9381.96,40000,88889.5,0.0132753,0.941167,58808.8,3191.06,133738,3.34E-05,145651,545651,2318.68,544.008,2.70511,297.606,2360.43,536.058,3.34342,289.155,145651,2358.97,532.206,1.42723,283.345,2359.04,531.012,1.79889,282.486
112686.5339,0,112686.5,11.27952819,24.59450779,682.1868048,9.02E+00,0.00E+00,,0.324503,0.0765921,0.374668,37.3835,3.32179,26359.2,15907.37274,745509.746,590.662,17300.9,982.036,2.81594,563.17,1330.76,11953.6,40000,112673,0.0298368,0.0240995,86507.7,2059.83,92639.1,6.98E-06,169434,569434,3011.55,1220.73,2.34254,656.925,3072.53,1202.79,3.72478,637.1,169434,3065.92,1197.38,0.711914,628.681,3063.68,1193.47,2.31417,626.011
113562.354,26892.21335,140454.6,28.8015612,19.53908099,486.9128149,2.30E+01,0.00E+00,,0.493596,0.0808652,7.41275,36.708,3.6655,28711.6,20959.45478,610288.737,736.218,14126.3,840.466,2.79317,3500.76,1530.96,13690.4,40000,140439,0.0176773,7.05588,55183.3,3947.22,147565,1.69E-05,197200,597200,3164.4,724.54,2.90508,399.332,3228.09,713.102,3.62836,386.72,197200,3229.6,708.871,1.4188,380.085,3234.61,707.092,1.89018,378.633
113562.354,76835.10635,190397.5,37.85265627,48.66370249,659.5112802,3.03E+01,0.00E+00,,0.520976,0.11735,4.06677,52.8189,5.14061,51113.6,51991.5927,947988.0965,997.984,21816.8,1431.73,3.13383,2468.34,2435.5,21347.4,40000,190373,0.0252161,3.54494,67387.3,4183.62,147971,1.58E-05,247134,647134,4589.9,1034.99,3.16102,576.636,4684.24,1017.31,3.7917,557.219,247134,4683.89,1011.35,1.48121,548.86,4694.02,1008.65,2.03987,546.465
113562.354,48172.36665,161734.7,13.03678951,40.04147734,719.3602911,1.04E+01,0.00E+00,,0.36606,0.0783309,0.505266,51.214,4.44841,34601,23142.54222,849415.5663,847.77,19645.6,1185.53,3.03997,2.94,1610.14,14373,40000,161719,0.0286447,0.0203986,89456.7,2055.56,90110.2,7.31E-06,218480,618480,3079.69,1172.22,2.88473,647.235,3141.29,1154.5,3.93273,627.372,218480,3135.55,1149.11,1.12299,619.03,3133.24,1145.79,2.56379,616.806
113562.354,80058.61494,193621,18.00967822,39.71351355,589.627434,1.44E+01,0.00E+00,,0.33808,0.0766166,0.53099,51.8323,4.86503,37503.7,27274.46688,744709.0634,1014.92,17157.2,1106.1,3.08793,1104.81,1750.72,15579,40000,193603,0.0206869,0.0362659,75160.6,2973.64,115727,8.48E-06,250364,650364,3005.83,847.35,3.32645,476.912,3069.02,833.849,4.0359,461.872,250364,3065.83,829.506,1.73797,454.985,3064.67,827.475,2.50775,453.496
105281.6452,0,105281.6,22.72254151,29.82761693,473.9242085,1.82E+01,0.00E+00,,0.759693,0.0717682,5.60391,26.2107,3.24402,22002,13842.23183,531589.3325,551.848,12386.8,649.936,2.64689,3434.47,1240.11,11162.1,40000,105269,0.0158412,5.35183,56085.4,3709.05,145476,2.91E-05,162030,562030,2815.23,649.209,2.74702,352.155,2868.9,639.506,3.38112,341.598,162030,2869.21,635.074,1.38142,335.074,2870.73,633.648,1.78523,333.982
93318.03373,0,93318,15.75732175,30.64034546,462.9072016,1.26E+01,0.00E+00,,0.987867,0.0533968,1.60348,25.7591,3.50715,17360.2,9033.482993,432573.0343,489.144,10074.6,533.853,2.55453,2944.43,999.089,9041.72,40000,93308,0.012049,1.36097,56159.3,3116.03,132203,4.14E-05,150069,550069,2100.34,493.543,2.91186,271.731,2137.8,486.535,3.31396,264.063,150069,2136.24,482.921,1.61962,258.689,2135.87,481.961,1.86063,257.935
113562.354,8408.636202,121971,15.59908395,19.84270481,726.1765152,1.25E+01,0.00E+00,,0.232459,0.09436,0.44139,42.0178,3.52742,32013.3,22689.29774,815470.5534,639.319,18881.5,1117.16,2.89434,1339.06,1594.01,14234.1,40000,121955,0.0326335,0.0381728,80998,2636.84,108394,5.24E-06,178716,578716,3703.97,1335.22,2.32776,719.911,3783.24,1314.82,3.69702,697.167,178716,3775,1309.62,0.635113,688.944,3774.4,1305.34,2.14433,685.703
108710.6725,0,108710.7,33.47574439,43.39435528,636.0762601,2.68E+01,0.00E+00,,0.760476,0.125948,6.98293,34.2062,3.70603,36437.7,30940.66864,836475.6281,569.791,19480.5,1033.29,2.95093,2552.63,1867.09,16571.6,40000,108692,0.0279194,6.63876,71755.7,4271.63,154174,2.67E-05,165453,565453,4941.41,1145.05,2.37654,599.726,5034.07,1127.17,3.31224,580.469,165453,5029.61,1119.85,0.938436,570.903,5037.93,1116.78,1.69122,568.411
106135.6755,0,106135.7,31.62132151,27.30488364,673.4681416,2.53E+01,0.00E+00,,0.279777,0.133308,3.0478,36.078,3.19913,36438.1,32934.22446,772763.9456,556.289,17854.6,1096.72,2.85465,3929.65,1927.59,17085.7,40000,106116,0.0294466,2.68315,56948.6,4345.79,157235,9.87E-06,162877,562877,5224.51,1207.29,2.16387,639.989,5330.14,1187.52,3.46129,618.483,162877,5314.42,1182.26,0.612086,610.478,5332.31,1177.87,1.69109,606.809
113562.354,69459.44122,183021.8,21.27217335,34.73701782,519.1629788,1.70E+01,0.00E+00,,0.323793,0.0799296,0.631357,47.6724,4.46707,35753.3,27245.82438,664802.6817,959.355,15301.1,1002.57,2.99365,2552.22,1749.78,15571,40000,183004,0.017961,0.171122,61038,3615.96,135552,9.85E-06,239765,639765,3127.82,736.048,3.23588,414.123,3193.72,724.032,3.93981,400.796,239765,3195.15,720.171,1.71058,394.457,3197.18,718.441,2.20416,393.019
89386.97772,0,89387,32.30039446,42.94658275,536.9006279,2.58E+01,0.00E+00,,1.19437,0.0749609,13.4956,29.2448,3.89947,22509.6,12876.75418,553143.908,468.527,12921.5,643.842,2.82691,813.59,1195.48,10771.2,40000,89375,0.0164612,13.2115,84733.4,3646.87,140557,4.87E-05,146136,546136,2950.05,674.675,2.67478,352.766,3000.99,665.003,3.15695,342.416,146136,2998.73,659.778,1.37567,335.478,2998.44,658.447,1.70223,334.446
113562.354,37843.35271,151405.7,18.19105723,22.93943289,708.2501523,1.46E+01,0.00E+00,,0.146656,0.0934405,0.510098,48.3576,3.90676,36302.8,27876.52091,800321.7652,793.614,18477.2,1149.95,2.96351,1732.34,1770.32,15746.6,40000,151388,0.0292721,0.0430575,74667.9,2899.5,114772,3.39E-06,208149,608149,3663.23,1197.78,2.63647,661.927,3744.51,1178.73,3.87804,640.549,208149,3737.78,1174.56,0.801865,633.199,3737.62,1170.89,2.15435,630.432
113562.354,67300.80941,180863.2,33.82051308,41.92225721,545.5966267,2.71E+01,0.00E+00,,0.567315,0.0911333,6.41102,47.9795,4.87021,39485.9,32730.66066,762613.5113,948.03,17575.2,1127.19,3.04792,2243.51,1921.49,17034,40000,180844,0.0196123,5.94329,67195.6,3949.93,143141,1.77E-05,237605,637605,3564.94,804.46,3.24865,446.347,3636.56,791.301,3.76893,431.813,237605,3639.6,786.305,1.72031,424.6,3645.33,784.492,2.08793,422.986
113562.354,81962.8788,195525.2,18.74330272,49.03307142,683.8361008,1.50E+01,0.00E+00,,0.536341,0.0858303,0.553538,54.9592,5.36626,42357.4,32714.4161,906681.3376,1024.89,20936.8,1298.72,3.17221,337.01,1921.01,17029.8,40000,195506,0.0251047,0.0284586,85328.2,2791.44,109594,1.22E-05,252267,652267,3371.44,1028.67,3.33467,573.261,3440.05,1012.47,3.93257,555.23,252267,3434.95,1006.61,1.68548,546.945,3433.21,1004.19,2.59678,545.199
113562.354,77371.27551,190933.6,22.1024813,22.69044717,666.2948167,1.77E+01,0.00E+00,,0.0295903,0.091891,0.574305,53.3634,4.33136,41646.7,35323.03288,763546.4721,1000.82,17550.5,1174.77,3.02768,2319.69,1997.83,17680.7,40000,190914,0.0248387,0.0574622,65553.7,3278.64,124157,1.00E-06,247675,647675,3597.16,1016.57,3.03831,578.093,3679.9,999.578,4.20839,559.029,247675,3674.96,996.515,1.11577,552.641,3675.64,993.547,2.23558,550.401
113562.354,41235.20063,154797.6,38.2680614,26.59224472,567.8679091,3.06E+01,0.00E+00,,0.259315,0.101554,9.53635,43.441,3.78213,36886.2,32360.71262,708606.1709,811.388,16301.4,1076.51,2.89193,3713.54,1910.37,16939.5,40000,154778,0.0220136,9.10771,54965.9,4224.97,152564,8.48E-06,211539,611539,3971.93,902.5,2.78733,500.66,4055.04,887.405,3.77175,484.003,211539,4050.54,883.369,1.12053,477.134,4062.17,880.544,1.86288,474.788
113562.354,28943.40307,142505.8,16.17218442,17.43209529,466.3324305,1.29E+01,0.00E+00,,0.594178,0.0668308,0.494736,36.7164,3.86079,25844.7,16429.16257,574038.6421,746.98,13310.2,767.566,2.79556,2816.42,1352.74,12145.1,40000,142492,0.0160032,0.144091,58694.2,3363.23,132736,1.90E-05,199253,599253,2621.07,655.471,3.07211,362.875,2674.08,645.51,3.64322,351.756,199253,2673.26,641.47,1.66954,345.512,2673.23,640.127,2.0634,344.438
111392.4115,0,111392.4,36.67792672,29.45277734,602.7347369,2.93E+01,0.00E+00,,0.362693,0.118362,11.0586,32.5413,3.10229,33389.6,28873.4868,732823.5992,583.853,16966,1005.82,2.80494,3937.36,1802.34,16020,40000,111374,0.0261342,10.7321,56836.9,4368.04,158163,1.28E-05,168135,568135,4639.57,1071.54,2.31999,572.389,4731.61,1054.21,3.47706,553.54,168135,4720.87,1048.96,0.764657,545.583,4734.5,1045.37,1.6948,542.656
113562.354,71889.85246,185452.2,13.43949087,35.71900707,479.5374683,1.08E+01,0.00E+00,,0.470964,0.057546,0.498072,47.3658,4.89057,29349.4,17326.01325,608717.9539,972.115,14011,917.244,3.0135,907.64,1389.75,12467,40000,185438,0.0154102,0.051885,72375,2671.14,108685,1.26E-05,242199,642199,2260.96,630.912,3.50715,354.562,2305.02,621.397,3.97211,343.834,242199,2302.56,617.621,2.2023,338.007,2301.84,616.41,2.57117,337.021
113562.354,3230.368956,116792.7,19.20340294,28.51240174,544.6386054,1.54E+01,0.00E+00,,0.48185,0.0899452,0.405379,31.1822,3.1802,28260.3,20362.8684,658968.7814,612.178,15337.8,822.799,2.78163,3141.8,1508.64,13497.5,40000,116778,0.0220862,0.102289,61399.1,3685.7,141591,1.55E-05,173539,573539,3528.18,904.88,2.54607,489.18,3600.78,890.884,3.52191,473.893,173539,3597.57,885.845,1.03407,466.264,3597.81,883.447,1.86031,464.498
99402.91718,0,99402.9,27.53578678,18.81624432,541.8674831,2.20E+01,0.00E+00,,0.507231,0.08667,6.92509,29.4798,3.06228,24574.3,16810.13128,562641.7999,521.024,13085.8,712.469,2.69074,3626.89,1368.58,12282.9,40000,99389.2,0.0189318,6.63581,55877.9,3920.07,149710,1.95E-05,156150,556150,3397.15,776.121,2.45551,417.328,3462.48,764.089,3.44148,404.514,156150,3461.31,759.468,1.01103,397.429,3466.8,757.271,1.68992,395.8
79776.58486,0,79776.6,20.47302717,20.48658532,709.2153289,1.64E+01,0.00E+00,,0.290537,0.0847446,0.462693,37.9457,3.20966,22771.4,13777.49627,531763.7734,418.144,12351.7,689.314,2.69704,2659.04,1237.17,11136.3,40000,79764.2,0.0220046,0.0922146,63229.5,3193.48,128923,1.02E-05,136525,536525,3330.53,901.46,2.08932,478.84,3395.26,887.575,3.50598,464.377,136525,3388.76,883.286,0.62199,457.327,3389.78,880.183,1.75712,455.149
113562.354,32940.32856,146502.7,15.2404059,42.56140385,729.7511081,1.22E+01,0.00E+00,,0.488828,0.0888841,0.486735,48.5923,4.35455,35647.3,25023.873,893399.2866,767.916,20720.7,1189.09,3.04879,167.38,1675.53,14934.9,40000,146486,0.0306684,0.023668,91004.2,2431.39,101196,1.05E-05,203247,603247,3494.72,1255.5,2.70585,682.552,3564.45,1236.58,3.74196,661.496,203247,3557.77,1230.21,1.03509,652.363,3555.36,1226.74,2.43609,649.955
113562.354,82540.77577,196103.1,28.94710344,22.13028571,467.7312543,2.32E+01,0.00E+00,,0.176957,0.0714721,5.43939,48.378,4.47424,33524.7,24868.88959,585614.9815,1027.93,13377,984.665,2.93676,3176.56,1670.23,14889.5,40000,196086,0.0150714,4.97494,52201.4,3727.41,138148,5.68E-06,252847,652847,2792.2,617.635,3.37828,352.32,2849.75,607.45,4.11081,341.035,252847,2852.55,604.409,1.97194,335.566,2858.88,602.855,2.32569,334.184
101857.4428,0,101857.4,20.21618777,27.01234762,694.2376037,1.62E+01,0.00E+00,,0.290243,0.101568,0.433061,37.3962,3.26196,29558.1,21288.97241,710822.7683,533.882,16496.5,935.77,2.81491,2544.57,1543.16,13795.7,40000,101842,0.0285212,0.0678871,68587.9,3343.83,130116,8.43E-06,158603,558603,3987.56,1167.88,2.18388,620.909,4070.22,1149.8,3.53653,601.248,158603,4061.82,1144.65,0.622572,593.282,4062.71,1140.85,1.89275,590.395
92596.89346,0,92596.9,38.425643,21.32438,528.5083164,3.07E+01,0.00E+00,,0.574214,0.0748231,19.078,28.8259,3.0908,20838.6,13188.78293,496436.4453,485.353,11560.7,613.944,2.58586,3574.06,1210.08,10899.1,40000,92584.8,0.0162145,18.7975,55296.7,3889.44,148167,2.34E-05,149346,549346,2936.64,664.748,2.51269,359.557,2990.87,654.572,3.40914,348.835,149346,2989.98,650.329,1.12812,342.279,2992.92,648.578,1.70308,341.036
84174.9171,0,84174.9,27.79222321,37.1541747,629.4926682,2.22E+01,0.00E+00,,0.524611,0.0926711,4.53606,33.7889,3.28289,24777.3,16058.99693,553971.7069,441.196,12892.4,693.243,2.77268,2641.24,1337.18,12009.6,40000,84161.5,0.0200283,4.20191,65969.3,3803.77,146209,2.14E-05,140923,540923,3636.78,821.231,2.25652,433.068,3703.82,808.581,3.37526,419.916,140923,3700.83,803.614,0.853047,412.521,3706.84,801.131,1.6369,410.726
