WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,90868.03066,204430.4,28.23212016,26.77114373,554.7625023,2.26E+01,0.00E+00,,0.0407407,0.0897284,1.93699,51.8318,4.43525,41765.3,36948.22195,678402.7875,1071.57,15465.9,1171.3,3.00842,3329.98,2044.32,18073.6,40000,204410,0.0191875,1.4328,53321.4,3906.22,142146,1.25E-06,261171,661171,3503.84,786.332,3.23334,451.084,3580.42,772.739,4.25225,436.053,261171,3578.92,769.897,1.54347,430.222,3589.14,767.5,2.19131,428.196
113562.354,20596.68489,134159,26.8651503,38.44877976,526.3390956,2.15E+01,0.00E+00,,0.76918,0.0930692,4.72547,36.37,3.99642,32326.4,24434.5275,714471.6319,703.209,16603.2,918.555,2.92119,2441.51,1655.31,14761.3,40000,134142,0.0205777,4.36885,68524.6,3976.26,147377,2.59E-05,190903,590903,3646.34,843.69,2.84262,454.935,3717.63,830.568,3.45228,440.523,190903,3718.85,824.977,1.38158,432.762,3722.77,823.109,1.8261,431.21
113562.354,80065.76753,193628.1,14.50519852,36.1624005,452.7613318,1.16E+01,0.00E+00,,0.474297,0.0573577,0.528434,47.9714,5.18198,30005.5,17993.37969,593424.8585,1014.97,13631.4,921.795,3.03326,1149.86,1416.69,12701,40000,193614,0.0140423,0.076452,69173.2,2875.87,114444,1.35E-05,250375,650375,2252,574.995,3.63085,323.463,2295.9,566.259,3.98581,313.585,250375,2294.7,562.688,2.3966,308.16,2294.31,561.691,2.624,307.259
102716.5091,0,102716.5,24.7366783,33.80121167,473.8971691,1.98E+01,0.00E+00,,0.957438,0.0697599,7.89292,26.2091,3.50337,21739.8,13109.14024,534570.0363,538.403,12465.8,644.035,2.69302,2583.71,1206.37,10866.6,40000,102704,0.0154144,7.6413,65092,3661.86,143332,3.71E-05,159465,559465,2739.46,631.663,2.80707,339.708,2790.31,622.413,3.3015,329.602,159465,2789.9,617.841,1.46484,323.132,2790.39,616.576,1.78551,322.134
113562.354,56799.36543,170361.7,27.8220125,40.29577106,489.9520123,2.23E+01,0.00E+00,,0.776339,0.0781054,5.43012,44.2965,4.92548,33677.4,24352.59776,688785.3611,892.993,15910.7,981.123,3.00915,1867.68,1652.48,14737,40000,170345,0.016957,5.00198,69636,3738.45,138842,2.49E-05,227106,627106,3058.63,695.169,3.33236,382.429,3118.46,684.287,3.66065,370.284,227106,3121.65,679.564,1.88935,363.615,3124.22,678.28,2.10422,362.425
102259.1769,0,102259.2,14.35028247,14.79798753,550.5741984,1.15E+01,0.00E+00,,0.54195,0.0677138,0.354481,30.2191,3.15267,21809.5,12602.03243,560541.2109,536.007,13061.6,685.154,2.68552,2148.62,1182.49,10657.2,40000,102247,0.0192986,0.0672477,67478,2904.9,120791,1.67E-05,159008,559008,2662.67,790.336,2.53103,428.97,2713.96,778.705,3.52886,416.453,159008,2709.62,773.995,1.10865,409.239,2708.55,771.946,1.90744,407.861
112555.2588,0,112555.3,23.32157773,47.20076426,518.5563354,1.87E+01,0.00E+00,,1.74657,0.0915564,4.21381,28.3309,4.64722,29860.1,20172.01234,767435.5079,589.964,17932.3,888.345,2.98517,756.04,1501.43,13435.2,40000,112540,0.0209589,3.93617,88098.1,3799.84,143143,5.99E-05,169301,569301,3600.96,859.012,2.88685,444.402,3665.42,846.661,3.09461,430.792,169301,3662.78,839.794,1.4675,422.364,3662.26,838.354,1.69954,421.101
113562.354,28821.64593,142384,21.91781671,39.69530226,630.7657189,1.75E+01,0.00E+00,,0.525094,0.101336,0.477253,43.2476,4.08022,36953.7,29452.04795,813691.4852,746.318,18899.8,1055.23,2.99663,1955.15,1820.68,16176.4,40000,142366,0.0260101,0.05572,73803.7,3587.22,134719,1.49E-05,199127,599127,3975.96,1065.8,2.71141,578.681,4058.99,1048.97,3.60029,560.146,199127,4054.42,1043.12,1.12724,551.735,4053.43,1040.4,2.0586,549.688
113562.354,22478.55644,136040.9,24.90404522,24.11977837,622.5795492,1.99E+01,0.00E+00,,0.26656,0.110299,0.560197,41.0077,3.54613,36910.5,31875.64821,758706.7378,713.062,17556.2,1050.38,2.90122,3385.09,1895.69,16814.8,40000,136022,0.026144,0.154989,59761.6,3974.16,146414,8.25E-06,192783,592783,4320.67,1071.22,2.53085,584.777,4414.22,1053.63,3.65261,565.365,192783,4407.54,1049.02,0.857483,557.869,4411.98,1045.76,1.85628,555.267
113562.354,74417.80948,187980.2,12.68245817,20.69208294,668.1606747,1.01E+01,0.00E+00,,0.0499457,0.0689966,0.532356,53.3963,4.35629,34250.7,22681.34492,722608.7384,985.356,16602.7,1118.61,3.02037,560.7,1593.72,14231.7,40000,187964,0.024347,0.0258512,79371.2,2031.99,88857.4,1.00E-06,244725,644725,2707.15,995.527,3.11533,566.42,2765.18,979.902,4.33756,548.824,244725,2761.22,976.826,1.18874,542.341,2759.86,973.881,2.49867,540.342
81684.90784,0,81684.9,23.22481454,33.45142417,627.0766825,1.86E+01,0.00E+00,,0.41977,0.0857098,1.19131,33.6716,3.13096,22837.9,14213.80454,506072.854,428.147,11766.4,644.568,2.7022,3107.2,1256.88,11308.8,40000,81672.3,0.0188016,0.859969,59433.8,3631.01,143136,1.73E-05,138433,538433,3363.5,770.831,2.23241,410.632,3426.51,758.87,3.43127,398.276,138433,3423.16,754.521,0.810056,391.37,3428.39,752.062,1.64083,389.636
113562.354,12183.73263,125746.1,16.6521334,33.85881852,454.6919987,1.33E+01,0.00E+00,,0.97363,0.0686554,0.936141,30.4834,3.925,24573.8,15193.11176,588753.4079,659.125,13696.6,742.032,2.79507,2295.46,1300.09,11686.2,40000,125733,0.0159621,0.644653,66619.9,3480.31,137323,3.33E-05,182494,582494,2694.79,653.864,3.03736,354.602,2746.45,644.279,3.41076,343.863,182494,2745.89,639.677,1.64956,337.352,2746.22,638.485,1.9071,336.333
113562.354,17333.46976,130895.8,18.76934255,45.29191043,515.9131778,1.50E+01,0.00E+00,,1.46521,0.0835196,0.771922,34.9062,4.85207,30710.4,20466.91907,751355.2675,686.11,17504.9,921.392,3.01145,756.45,1512.55,13531.4,40000,130881,0.0199074,0.433087,85149.5,3539.1,135395,4.64E-05,187642,587642,3283.19,815.771,3.04999,431.076,3343.8,803.848,3.26643,417.815,187642,3341.18,797.648,1.60857,409.915,3340.79,796.295,1.83819,408.71
113562.354,50241.89489,163804.2,28.73160559,20.45452963,541.2571062,2.30E+01,0.00E+00,,0.25908,0.092662,3.65505,44.5031,3.92106,36033.5,30000.91954,674126.5812,858.607,15494.8,1037.53,2.91247,3518.09,1837.92,16323.3,40000,163786,0.0200525,3.21916,54559.8,4022.24,147449,8.40E-06,220547,620547,3621.61,821.972,2.92972,459.391,3697.76,808.314,3.84379,444.302,220547,3696.8,804.526,1.29662,437.746,3706.48,802.101,1.94002,435.727
113562.354,28173.45337,141735.8,20.39823084,27.33420412,589.5076964,1.63E+01,0.00E+00,,0.302909,0.0918263,0.464719,41.3655,3.63893,33051.4,25346.72744,704055.2548,742.927,16310.7,955.603,2.88432,2835.11,1686.51,15029.1,40000,141719,0.0234525,0.0627774,63019.8,3557.24,135270,8.76E-06,198480,598480,3599.36,960.549,2.68485,528.391,3677.14,945.188,3.72461,511.414,198480,3673.17,940.795,1.03415,504.171,3673.05,938.098,2.01074,502.166
113562.354,69880.73973,183443.1,16.30397451,17.07409783,714.3538983,1.30E+01,0.00E+00,,0.0282917,0.0821751,0.55393,53.9793,4.31367,38073.9,28463.74685,781621.3647,961.561,17971.7,1196.84,3.03071,1126.5,1789.25,15908.2,40000,183425,0.0272247,0.0364931,77156,2476.83,101571,1.00E-06,240186,640186,3220.58,1113.37,2.97451,630.103,3292.72,1095.53,4.23719,609.956,240186,3287.47,1092.32,0.991072,603.297,3287,1088.99,2.33386,600.87
113562.354,6791.947368,120354.3,14.38833825,35.40955506,729.9939168,1.15E+01,0.00E+00,,0.331194,0.0914589,0.427357,41.9032,3.63392,31520.4,21438.54854,836762.2852,630.847,19406.1,1114.72,2.92271,712.09,1548.67,13843.2,40000,120339,0.0329533,0.0283133,87456.9,2439.98,102704,7.26E-06,177100,577100,3593.57,1348.45,2.34696,723.453,3667.86,1328.22,3.67863,700.985,177100,3660.28,1322.35,0.691609,692.178,3658.35,1318.13,2.27962,689.122
113562.354,13343.20512,126905.6,20.55094864,41.09352554,549.9967799,1.64E+01,0.00E+00,,0.906917,0.0938623,0.5306,35.1169,4.05036,32162.3,23402.71909,752073.7452,665.186,17531.2,912.712,2.95682,1756.87,1619.33,14452.1,40000,126889,0.0222808,0.187571,76134.8,3731.86,140806,2.89E-05,183650,583650,3684.63,913.264,2.77611,487.352,3756.61,899.387,3.37732,472.13,183650,3754.43,893.121,1.35127,463.776,3754.49,891.232,1.85556,462.264
113562.354,55429.40944,168991.8,32.26035256,46.83964523,588.4927637,2.58E+01,0.00E+00,,0.770143,0.103664,4.453,47.1502,4.95744,42270.4,36905.89812,854961.1376,885.791,19778.9,1188.23,3.08397,2050.98,2043.12,18063.5,40000,168971,0.022521,3.98931,71472,4039.58,145546,2.41E-05,225732,625732,4058.16,924.017,3.11477,505.483,4138.59,908.983,3.59906,488.96,225732,4141.08,902.857,1.56758,480.71,4146.56,900.841,1.96579,478.928
113562.354,85701.10364,199263.5,20.0671819,16.67999822,575.5015844,1.61E+01,0.00E+00,,0.0524778,0.0787545,0.551747,51.9946,4.41687,37800.2,29363.99333,670640.211,1044.49,15391.9,1054.93,3.0089,2409.09,1817.9,16152.7,40000,199245,0.0199269,0.0522999,61234.7,3258.09,124164,1.39E-06,256006,656006,3083.29,815.751,3.23594,466.859,3152.49,802.186,4.27021,451.771,256006,3150.26,799.29,1.50974,445.825,3150.18,797.074,2.37156,444.181
104149.6993,0,104149.7,21.87159026,48.23799962,459.2581037,1.75E+01,0.00E+00,,3.05201,0.0628231,7.64076,25.2827,6.02921,21874,11690.61569,648427.1804,545.919,15114,788.076,2.85105,0.14,1138.36,10269.7,40000,104138,0.0148853,7.39882,90907.1,3250.25,129067,0.000112794,160899,560899,2481.8,608.735,3.40633,309.218,2519.59,601.325,2.96817,300.468,160899,2514.41,596.292,1.59776,294.143,2512.93,595.413,1.64663,293.278
96349.98234,0,96350,29.22750209,34.82113811,521.7086431,2.34E+01,0.00E+00,,0.751421,0.0780058,10.103,28.5114,3.32137,22842.8,14317.25544,542420.5673,505.025,12648.9,653.462,2.71393,2661.85,1261.51,11349.3,40000,96337.4,0.0170332,9.82563,65258.1,3785.38,145858,2.97E-05,153098,553098,3062,698.248,2.58539,373.565,3118.67,687.762,3.33677,362.382,153098,3118.29,682.966,1.23135,355.465,3120.23,681.327,1.72036,354.254
113562.354,49420.29212,162982.6,35.67577204,17.3759994,496.7416482,2.85E+01,0.00E+00,,0.341131,0.0809946,10.3162,42.8703,3.97509,31825.7,24473.98591,622294.4911,854.309,14324.3,936.896,2.85244,3467.35,1656.67,14773,40000,162966,0.0174975,9.89965,54191.1,3993.7,146500,1.12E-05,219727,619727,3166.9,717.197,3.05349,401.043,3231.87,705.534,3.81817,388.143,219727,3233.07,701.778,1.52279,381.852,3239.79,699.9,2.00425,380.276
94764.77768,0,94764.8,27.33468404,25.29389461,516.3858734,2.19E+01,0.00E+00,,0.609743,0.0742076,8.60412,28.2434,3.11305,21355.5,13286.60672,500799.1788,496.717,11664.9,616.736,2.62606,3502.29,1214.62,10938.9,40000,94752.6,0.016065,8.33011,55227.7,3739.01,146103,2.47E-05,151514,551514,2911.14,658.571,2.55657,356.702,2965.82,648.548,3.40261,346.082,151514,2965.71,644.27,1.18233,339.54,2968.3,642.599,1.72014,338.342
113562.354,7929.935524,121492.3,23.73738542,28.11769801,642.3282254,1.90E+01,0.00E+00,,0.296816,0.113938,0.483056,37.5447,3.33326,35297.1,29751.20366,775440.4993,636.797,17981.7,1035.26,2.87352,3256.66,1830.1,16256.6,40000,121474,0.02832,0.111951,62501.8,3890.25,144498,9.06E-06,178235,578235,4467.11,1160.18,2.36514,624.869,4562.76,1141.51,3.56427,604.32,178235,4554.42,1136.39,0.739128,596.365,4557.52,1132.8,1.85347,593.524
113562.354,17286.46885,130848.8,22.16517994,46.86184677,626.7074664,1.77E+01,0.00E+00,,0.946413,0.106435,0.478423,39.8429,4.37935,37027.5,28999.50417,876380.9068,685.848,20437.6,1054.83,3.04356,1315.88,1806.35,16054.2,40000,130831,0.0267364,0.0878367,81998.7,3667.53,136984,2.79E-05,187592,587592,4181.65,1096,2.70967,582.013,4263.61,1079.23,3.37028,563.677,187592,4258.48,1071.8,1.26596,554.14,4257.39,1069.46,1.93393,552.303
113562.354,22719.84325,136282.2,37.29084823,15.6663842,747.9788468,2.98E+01,0.00E+00,,0.12435,0.156356,1.07845,46.2386,3.70501,50143.9,55581.02627,934193.8956,714.294,21503.3,1406.94,3.01279,4163.14,2520.51,22051.5,40000,136257,0.0345442,0.610191,56664,4353.44,163210,4.04E-06,193018,593018,6126.08,1415.99,2.29693,770.186,6257.66,1391.58,3.6197,743.03,193018,6235.48,1386.88,0.580745,735.344,6254.22,1381.77,1.80483,730.913
113562.354,266.170879,113828.5,24.98221046,47.73237605,743.5338602,2.00E+01,0.00E+00,,0.763372,0.134574,0.454251,40.1101,4.04949,41175.6,35866.32059,1006897.151,596.612,23481.8,1211.42,3.04539,1651.09,2013.48,17813.1,40000,113808,0.0357701,0.0570541,82128.7,3752.39,138393,2.20E-05,170569,570569,5289.29,1465.94,2.29396,766.854,5393.4,1443.4,3.35603,742.329,170569,5384.44,1434.67,0.830407,731.295,5382.96,1430.8,1.99978,728.282
113562.354,42573.89039,156136.2,28.48567553,44.32614275,526.0127704,2.28E+01,0.00E+00,,1.00097,0.089147,5.17063,42.3243,4.91035,35441.9,26879.69078,764352.211,818.415,17727,1018.03,3.03308,1662,1737.75,15468.1,40000,156119,0.0195777,4.75763,74696.4,3868.42,142398,3.21E-05,212880,612880,3493.65,802.828,3.16171,434.59,3561.23,790.317,3.48476,420.733,212880,3563.57,784.589,1.68647,413.103,3565.88,783.108,1.94609,411.768
113562.354,8154.037477,121716.4,21.13078562,26.93680522,477.3808713,1.69E+01,0.00E+00,,0.645371,0.0790461,2.7609,29.8594,3.36957,25830.5,17742.93497,594191.4522,637.994,13815.2,756.795,2.73722,3451.88,1406.64,12613.7,40000,121702,0.0176321,2.47171,56517.4,3816.23,146679,2.28E-05,178463,578463,3096.62,722.612,2.79634,393.615,3157.77,711.56,3.4803,381.466,178463,3158.74,706.948,1.36356,374.591,3161.84,705.285,1.8194,373.272
103946.62,0,103946.6,28.78294234,24.19843138,731.7347464,2.30E+01,0.00E+00,,0.23281,0.136117,0.664361,39.0795,3.32005,37168,33307.0378,805460.3894,544.813,18633.9,1119.27,2.87583,3596.54,1938.71,17180,40000,103927,0.0323152,0.271233,60506.6,4133.17,150710,7.67E-06,160688,560688,5339.44,1324.19,2.08193,699.707,5450.86,1302.62,3.46664,676.148,160688,5433.34,1297.3,0.531685,668.075,5444.68,1292.61,1.75113,664.151
113562.354,50914.80172,164477.2,29.56063197,46.14304189,480.5088621,2.36E+01,0.00E+00,,1.17545,0.0805257,6.82803,42.6707,5.35972,34276.2,24508.32812,750093.5685,862.144,17368.2,1027.15,3.05867,1046.78,1657.85,14783.2,40000,164461,0.0180378,6.41492,79744.4,3701.69,136425,3.65E-05,221222,621222,3158.28,739.374,3.36971,395.111,3217.75,728.168,3.50814,382.563,221222,3219.78,722.715,1.8893,375.377,3221.03,721.51,2.03463,374.216
113562.354,30083.45066,143645.8,38.67027353,37.3754309,687.0360694,3.09E+01,0.00E+00,,0.305464,0.139538,4.4586,45.4146,3.92597,47086.8,49030.99902,902151.0952,752.904,20786.5,1337.92,3.01262,3669.74,2363.27,20747.1,40000,143622,0.0300785,4.00152,59820.9,4397.5,160047,1.01E-05,200383,600383,5463.71,1233.68,2.51234,671.898,5576.47,1212.7,3.60629,648.769,200383,5563.83,1207.28,0.823891,640.557,5581.53,1203.14,1.79468,637.008
103753.3641,0,103753.4,31.81780972,20.77535947,748.2107292,2.55E+01,0.00E+00,,0.212899,0.147062,0.985636,39.869,3.35024,39519.8,37462.85852,832799.2405,543.793,19231.3,1192.33,2.89312,3835.78,2058.84,18196.1,40000,103733,0.0335304,0.581375,58574.4,4312.18,155378,7.25E-06,160494,560494,5768.27,1374.34,2.04304,725.063,5887.35,1351.66,3.45246,700.287,160494,5865.12,1346.33,0.503318,692.21,5882.48,1341.21,1.72519,687.844
113562.354,52383.28193,165945.6,12.88274617,33.0248728,484.3579523,1.03E+01,0.00E+00,,0.497182,0.0573586,0.463198,43.6076,4.38043,26811.5,15548.13286,590533.577,869.86,13635.1,847.189,2.91438,1291.83,1315.42,11819.9,40000,165932,0.0160317,0.0519035,69924.2,2658.61,109702,1.33E-05,222693,622693,2253.67,656.249,3.30759,367.751,2298.01,646.45,3.871,356.722,222693,2295.16,642.602,1.93674,350.658,2294.34,641.267,2.3909,349.63
113562.354,40292.96385,153855.3,12.56863405,41.7653493,458.4269133,1.01E+01,0.00E+00,,1.5246,0.0562527,0.533826,39.5715,5.67942,26012.5,14141.08432,649464.5285,806.483,15030.3,897.216,2.98943,0.74,1253.62,11280.2,40000,153843,0.0151393,0.159278,84623.3,2681.62,110756,4.36E-05,210604,610604,2216.55,619.417,3.53203,335.296,2254.13,610.949,3.51179,325.498,210604,2250.77,606.453,2.0469,319.388,2250.11,605.571,2.14223,318.518
113562.354,91875.2692,205437.6,28.12987654,40.28856335,651.8895923,2.25E+01,0.00E+00,,0.184944,0.102847,0.642513,54.7331,4.8817,48370.7,46161.55697,841368.7792,1076.84,19335.4,1298.39,3.11002,2467,2291.26,20146.8,40000,205415,0.0237726,0.108613,64674.2,3800.65,137725,5.18E-06,262176,662176,4023.68,974.437,3.23106,553.576,4113.9,957.621,4.1007,534.922,262176,4111.46,953.514,1.43534,527.961,4113.87,950.905,2.24934,525.843
113562.354,64985.20378,178547.6,30.5296457,38.7715009,487.7625079,2.44E+01,0.00E+00,,0.612544,0.0769364,6.75179,45.8625,4.86902,34110,25070.59603,672755.7649,935.904,15503.8,994.912,2.99949,2113.87,1677.12,14948.6,40000,178531,0.0165717,6.30917,66359.3,3765.97,139031,1.95E-05,235292,635292,3010.86,679.394,3.36325,377.185,3070.47,668.603,3.76627,365.16,235292,3074.03,664.204,1.93219,358.725,3077.46,662.866,2.17079,357.493
113562.354,10183.47591,123745.8,24.93763606,25.19842266,573.1269386,2.00E+01,0.00E+00,,0.373244,0.107059,1.30675,34.9466,3.28753,33385.1,27627.02783,709918.0247,648.615,16438.6,971.482,2.84086,3677.62,1762.22,15677.4,40000,123728,0.0239622,0.960155,57136.3,4116.15,152070,1.26E-05,180489,580489,4191.08,982.256,2.4978,531.53,4277.18,966.425,3.55249,514.214,180489,4272.8,961.509,0.91754,506.583,4282.35,958.49,1.74886,504.149
113562.354,39653.04593,153215.4,11.23662023,24.49222149,537.2560794,8.99E+00,0.00E+00,,0.372804,0.058009,0.43225,42.6159,3.9233,25740.9,14643.2484,611770.4647,803.127,14145.7,857.404,2.85911,1023.97,1276,11475.9,40000,153203,0.0190271,0.03117,73712.4,2262.51,98118.3,8.88E-06,209964,609964,2280.26,778.597,3.03903,435.845,2325.42,767.018,3.92386,422.937,209964,2321.7,763.055,1.50106,416.279,2320.36,761.083,2.34124,414.953
113562.354,61356.21596,174918.6,17.84845013,45.05838225,738.1677184,1.43E+01,0.00E+00,,0.423127,0.0909241,0.53957,53.8334,4.82438,40908.9,31393.89,921739.1948,916.869,21314.1,1290.7,3.12349,376.41,1881,16690,40000,174900,0.0290688,0.0245975,87367.9,2634.03,105800,9.17E-06,231661,631661,3571.15,1190.4,3.00064,659.046,3645.01,1171.8,3.88777,638.28,231661,3639.1,1165.94,1.24047,629.648,3636.96,1162.75,2.52259,627.411
113562.354,16096.77399,129659.1,13.34025604,19.1526631,482.5521309,1.07E+01,0.00E+00,,0.65449,0.0615625,0.395146,33.3397,3.64616,23265.6,13603.29831,575147.8379,679.642,13367.5,737.468,2.7458,2152.97,1229.21,11066.7,40000,129647,0.0170003,0.0800232,65433.7,2928.41,120640,1.92E-05,186408,586408,2419.18,696.048,2.95598,383.513,2466.7,685.841,3.5966,372.145,186408,2463.32,681.482,1.5652,365.54,2462.5,680.01,2.05781,364.442
113562.354,10041.78716,123604.1,25.65311154,48.25928032,563.9193518,2.05E+01,0.00E+00,,1.35116,0.104643,3.16379,34.4628,4.56593,34904.1,26684.68103,838881.6313,647.873,19579.4,993.395,3.02581,1360.51,1731.31,15413,40000,123587,0.0236289,2.82297,82051.7,3970.2,146228,4.49E-05,180348,580348,4108.83,968.952,2.81421,507.395,4185.29,954.346,3.20487,491.429,180348,4184.53,946.949,1.40086,482.278,4185.72,945.155,1.74048,480.736
113562.354,18334.39917,131896.8,34.3692443,23.74965417,673.509566,2.75E+01,0.00E+00,,0.208388,0.137967,2.70345,41.92,3.52187,43377.1,43684.51686,843226.9534,691.319,19420.3,1259.06,2.94349,4038.84,2227.37,19612.6,40000,131874,0.0301033,2.28087,56042.5,4387.98,160036,6.96E-06,188635,588635,5402.07,1234.25,2.36693,669.285,5515.53,1213.35,3.5933,646.194,188635,5499.78,1208.55,0.689696,638.483,5518.67,1204.13,1.75893,634.721
113562.354,41533.66453,155096,34.74475991,17.45737153,717.9648818,2.78E+01,0.00E+00,,0.0990616,0.138127,0.93657,49.0128,3.90057,49255.8,52797.74719,886636.9517,812.924,20386.7,1357.25,3.01719,3875.11,2454.83,21507.7,40000,155071,0.0308962,0.445651,56893.1,4252.46,156647,3.08E-06,211832,611832,5406.67,1266.29,2.53615,700.681,5526.77,1244.26,3.7729,676.106,211832,5510.87,1240.2,0.718503,668.921,5525.1,1235.85,1.86079,665.224
82412.58276,0,82412.6,19.63140507,14.95281693,728.6245627,1.57E+01,0.00E+00,,0.27379,0.086507,0.454709,38.9889,3.26549,23646.4,14475.04349,566339.3911,431.961,13146.2,742.749,2.72083,2395.68,1268.55,11410.7,40000,82399.9,0.0238906,0.074917,66410.1,3074.49,124501,8.94E-06,139161,539161,3399.94,978.459,2.0724,518.523,3466.73,963.477,3.52357,502.76,139161,3459.51,959.013,0.587593,495.503,3460.28,955.623,1.8071,493.076
113562.354,42201.86646,155764.2,35.31745252,19.46682778,730.9509696,2.83E+01,0.00E+00,,0.0833008,0.140538,0.892004,49.6212,3.92518,50268.4,54606.02854,900677.4412,816.425,20710.4,1377.88,3.02671,3877.06,2497.68,21862.7,40000,155739,0.0316125,0.394766,57178.4,4239.08,156806,2.57E-06,212500,612500,5501.64,1295.57,2.52432,717.27,5624.31,1272.99,3.78085,692.053,212500,5607.52,1268.95,0.697641,684.872,5621.52,1264.5,1.86871,681.084
113562.354,55635.28964,169197.6,38.45177532,24.98388499,580.6020652,3.08E+01,0.00E+00,,0.183091,0.102418,8.02639,46.8665,3.97695,39811.5,36267.99929,721973.4443,886.871,16556.7,1149.03,2.93681,3679.97,2024.98,17910.3,40000,169177,0.0220453,7.56455,54420.2,4202.43,151433,5.86E-06,225938,625938,4003.5,903.771,2.88784,506.379,4089,888.374,3.8924,489.33,225938,4084.08,884.706,1.1666,482.729,4096.72,881.811,1.92607,480.303
113562.354,3072.301436,116634.7,23.49428681,25.82956077,554.7832532,1.88E+01,0.00E+00,,0.436706,0.102862,1.30868,31.4355,3.14271,31024,24580.50353,685910.7164,611.341,15915.6,905.725,2.80352,3660.88,1660.34,14804.5,40000,116618,0.0231335,0.997631,57467.5,4070.91,151820,1.51E-05,173379,573379,4028.06,948.263,2.47694,510.731,4109.56,933.237,3.50196,494.357,173379,4106.41,928.147,0.941458,486.638,4114.48,925.341,1.7318,484.413
113562.354,29378.98922,142941.3,32.57542055,38.68840935,721.322111,2.61E+01,0.00E+00,,0.312632,0.140336,0.793764,46.6827,4.0112,47687.8,49206.74891,939887.0769,749.211,21711.9,1337.96,3.02715,3257.9,2367.61,20783.3,40000,142918,0.0319815,0.325363,63397.4,4270.87,152708,9.76E-06,199679,599679,5498.47,1311.28,2.48443,712.897,5615.97,1289.11,3.59535,688.405,199679,5602.99,1283.41,0.785136,679.924,5613.45,1279.26,1.8388,676.399
113562.354,49723.17319,163285.5,23.77599024,20.20236565,687.3454286,1.90E+01,0.00E+00,,0.113833,0.10436,0.559999,49.6445,4.00388,40946.7,35842.53344,803895.8043,855.879,18535.9,1178.9,2.98545,2663.31,2012.8,17807.3,40000,163265,0.0277429,0.074636,65371,3534.94,132123,2.99E-06,220026,620026,4086.98,1135.85,2.72976,633.203,4179.89,1116.97,3.90714,612.06,220026,4172.5,1113.17,0.874543,605.083,4174.42,1109.71,2.05109,602.38
113562.354,90383.6889,203946,23.20402618,44.40665846,590.0783187,1.86E+01,0.00E+00,,0.423641,0.0879306,0.575881,53.0886,5.26454,43087.6,35702.64957,804472.3807,1069.03,18530.5,1198.44,3.1349,1598.36,2008.78,17773.3,40000,203926,0.0206362,0.0642187,71446.4,3506.32,130017,1.17E-05,260687,660687,3444.91,846.103,3.42105,475.765,3518.01,832.132,3.98151,460.312,260687,3517.52,827.315,1.85978,453.178,3517.22,825.446,2.43051,451.669
113562.354,3345.123953,116907.5,32.62593348,25.91503369,557.3811552,2.61E+01,0.00E+00,,0.426058,0.10557,9.17931,31.6496,3.14444,31299.9,25581.45054,693013.2884,612.77,16065.9,929.609,2.78711,3820.72,1694.45,15097.2,40000,116891,0.0233483,8.86488,56719.8,4247.29,155571,1.49E-05,173652,573652,4135.12,957.235,2.46827,515.347,4217.58,941.953,3.50096,498.699,173652,4212.7,936.857,0.923062,490.964,4222.82,933.932,1.7176,488.623
113562.354,62952.8184,176515.2,31.4672938,34.69200128,489.515774,2.52E+01,0.00E+00,,0.423181,0.0780172,7.11783,45.5005,4.45511,33575.5,25264.87377,642761.4007,925.249,14787,976.128,2.94393,2765.46,1683.73,15005.3,40000,176498,0.0167304,6.6779,59750.4,3841.55,141622,1.37E-05,233259,633259,3050.75,685.841,3.25167,383.851,3112.5,674.761,3.84555,371.55,233259,3115.52,670.793,1.78804,365.29,3120.69,669.218,2.13634,363.904
113562.354,93183.75882,206746.1,37.53297242,15.54706306,594.9715191,3.00E+01,0.00E+00,,0.0114611,0.0998004,5.06493,53.1648,4.44737,45716.9,44332.26811,728302.7353,1083.7,16588.2,1272.75,3.02192,3548.57,2244.24,19753.8,40000,206724,0.0211707,4.54445,53139.9,4103.22,147506,1.00E-06,263485,663485,3896.9,867.724,3.18088,498.466,3983.42,852.433,4.28499,481.516,263485,3978.73,849.65,1.38224,475.562,3992.02,846.827,2.14221,473.18
112606.1881,0,112606.2,12.92311903,25.40177101,536.4976244,1.03E+01,0.00E+00,,0.566966,0.0674019,0.330905,29.6521,3.1913,22946.2,13524.61856,613432.7905,590.246,14290.3,753.571,2.71566,1813.27,1225.6,11035.1,40000,112594,0.020694,0.0514669,71685.3,2770.19,115777,1.57E-05,169355,569355,2650.37,847.262,2.62597,460.699,2702.17,834.917,3.57048,447.173,169355,2697.4,829.898,1.17131,439.618,2696.07,827.76,2.00404,438.161
113562.354,689.9609858,114252.3,27.73384454,42.2529292,669.8370567,2.22E+01,0.00E+00,,0.64139,0.135335,0.626034,36.2559,3.69446,40105.5,36320.21916,906583.8824,598.833,21100.4,1132.73,2.98156,2697.76,2026.47,17922.9,40000,114232,0.0312774,0.261354,70588.1,4202.98,151837,2.11E-05,170993,570993,5309.86,1282.44,2.32811,675.342,5415,1262.11,3.367,653.263,170993,5407.94,1254.67,0.836086,643.428,5413.42,1251.1,1.76703,640.508
113562.354,23031.1307,136593.5,19.01069573,42.68070222,553.1507324,1.52E+01,0.00E+00,,0.968419,0.0871196,0.487522,38.4028,4.40588,32340.6,22638.55352,760873.2213,715.974,17717.6,942.111,2.99902,1186.85,1592.19,14218.5,40000,136578,0.0217467,0.115278,80498.5,3476.18,132904,2.89E-05,193339,593339,3422.61,891.224,2.92464,477.801,3489.25,877.782,3.42134,462.953,193339,3485.55,871.601,1.49625,454.75,3484.78,869.866,1.95661,453.348
113562.354,30709.99787,144272.4,23.18272076,45.64715051,485.9851719,1.85E+01,0.00E+00,,1.59372,0.0783869,4.04138,37.7571,5.39622,30996.1,20612.87396,729143.2971,756.233,16935.3,946.264,3.02908,790.89,1518.03,13578.7,40000,144257,0.0176367,3.6755,83251.5,3633.51,137188,5.21E-05,201018,601018,3078.84,722.672,3.28478,384.398,3135.37,712.081,3.32332,372.494,201018,3135.4,706.573,1.76483,365.367,3135.47,705.467,1.89151,364.312
113562.354,30621.65461,144184,23.24109733,35.90841051,657.3159315,1.86E+01,0.00E+00,,0.328754,0.106499,0.498512,44.6882,3.89886,38327.9,32176.98137,811928.7275,755.749,18812.3,1099.5,2.97175,2480.02,1904.82,16892.4,40000,144165,0.0274567,0.0611968,68696.2,3653.68,136367,9.23E-06,200926,600926,4175.18,1124.76,2.6253,614.651,4265.57,1106.58,3.68394,594.532,200926,4259.9,1101.47,0.93657,586.589,4259.95,1098.27,2.02993,584.134
113562.354,22268.53862,135830.9,32.50107304,43.86044532,574.2708262,2.60E+01,0.00E+00,,0.874346,0.106695,7.00911,38.8461,4.28784,36795.8,30265.37251,815646.7069,711.963,18967.1,1035.88,2.99391,2185.13,1846.17,16393.6,40000,135812,0.0235584,6.62463,72879.6,4126.52,149643,2.89E-05,192573,592573,4181.9,966.244,2.79629,516.949,4262.58,951.054,3.39732,500.347,192573,4263.13,944.474,1.32148,491.661,4267.78,942.335,1.79782,489.857
113562.354,83207.05026,196769.4,17.48357098,21.08782683,670.22856,1.40E+01,0.00E+00,,0.00822845,0.0798887,0.559102,54.429,4.43406,38814.3,29566.97739,741573.369,1031.42,17028.4,1158,3.04032,1485.29,1824.3,16207.3,40000,196751,0.0243697,0.0375046,71819.8,2694.94,107517,1.00E-06,253512,653512,3129.79,996.784,3.1381,569.341,3200.24,980.582,4.35069,551.122,253512,3196.09,977.688,1.19175,544.812,3195.55,974.789,2.39158,542.731
113562.354,4531.977502,118094.3,24.67010399,45.15593889,507.457457,1.97E+01,0.00E+00,,1.58502,0.0888176,5.45751,29.7316,4.5792,29715.2,20218.22195,747085.1368,619.002,17439.5,882.071,2.9658,1022.45,1503.18,13450.3,40000,118079,0.0201785,5.16689,84759.9,3827.99,143771,5.41E-05,174840,574840,3490.74,827.042,2.93271,431.856,3554.43,815.014,3.15722,418.556,174840,3552.85,808.538,1.50538,410.446,3552.71,807.139,1.73709,409.215
91621.47768,0,91621.5,23.75639122,43.00408157,696.3810029,1.90E+01,0.00E+00,,0.62755,0.107461,0.485288,37.3335,3.63657,29993.4,20993.98636,707745.8326,480.223,16506.8,850.011,2.91268,1751.53,1532.24,13701.5,40000,91606.2,0.026171,0.116355,77256.7,3654.5,139059,2.16E-05,148367,548367,4224.26,1072.58,2.21458,558.263,4304.05,1056.31,3.3524,541.026,148367,4298.03,1049.83,0.805005,532.17,4298.42,1046.84,1.77357,529.974
113562.354,7470.924535,121033.3,11.16046013,17.03495987,729.7314668,8.93E+00,0.00E+00,,0.250483,0.0797435,0.421762,42.2134,3.54661,28684.6,17864.8737,798092.9348,634.413,18482.3,1090.19,2.87228,296.29,1411.54,12656.3,40000,121019,0.0324282,0.0242169,89520.1,1882.89,86841.5,5.00E-06,177780,577780,3133.93,1326.39,2.36084,716.519,3198.89,1306.69,3.79026,694.538,177780,3191.72,1301.44,0.658318,686.183,3189.74,1297.13,2.36531,683.125
113562.354,61022.31446,174584.7,20.08164412,39.10582779,745.1643326,1.61E+01,0.00E+00,,0.212136,0.0969245,0.552062,53.7741,4.50475,42126.1,34536.89288,886762.5425,915.114,20463.8,1283.23,3.08201,1196.13,1974.97,17487.3,40000,174565,0.0296642,0.0334626,79726.3,2911.05,113705,4.78E-06,231326,631326,3800.39,1214.31,2.88996,676.857,3884.05,1194.75,3.95994,654.898,231326,3878.2,1190.07,1.00864,647.147,3876.98,1186.57,2.3502,644.57
113562.354,74685.8326,188248.2,38.08548063,24.70215231,680.3494274,3.05E+01,0.00E+00,,0.011093,0.125409,2.03261,53.0757,4.24389,52191.7,57188.98803,838689.3712,986.711,19169,1399.08,3.06039,3945.58,2557.75,22359.1,40000,188223,0.0266806,1.50539,53836.7,4224.92,157239,1.00E-06,244984,644984,4900.68,1093.63,2.88542,620.968,5010.54,1074.15,4.09364,599.218,244984,4999.61,1071,0.970725,592.755,5016.37,1067.23,1.97691,589.561
113269.4223,0,113269.4,34.01377398,42.19998554,549.1926691,2.72E+01,0.00E+00,,1.01952,0.103396,12.0166,29.8913,3.81329,31608.2,24079.29736,767455.2844,593.701,17915.5,905.63,2.90822,2079.97,1643.01,14655.6,40000,113253,0.02319,11.7205,75860.4,4147.03,151530,3.54E-05,170014,570014,4058.59,950.895,2.63626,499.816,4134.14,936.485,3.25578,484.15,170014,4133.08,929.636,1.23999,475.317,4135.83,927.6,1.71756,473.659
113562.354,4417.037239,117979.4,16.89843908,28.7397781,751.6218831,1.35E+01,0.00E+00,,0.21868,0.102503,0.453278,41.9268,3.50703,33390.6,24733.66032,848666.5064,618.391,19642.7,1170.06,2.90167,1534.48,1665.6,14849.7,40000,117963,0.0347983,0.0483431,80366.3,2784.66,112442,5.02E-06,174724,574724,4022.97,1423.85,2.24065,763.186,4109.58,1401.97,3.65119,738.793,174724,4099.4,1396.57,0.571342,730.414,4100.14,1391.93,2.07243,726.754
113562.354,21428.16846,134990.5,13.50856966,46.77618564,680.875238,1.08E+01,0.00E+00,,0.909553,0.0821619,0.448072,43.7445,4.53787,31808.6,20614.44773,892374.5792,707.575,20789.3,1095.36,2.99618,0.3,1518.09,13579.2,40000,134975,0.0286046,0.0319385,91586.6,2326.17,98690.8,2.00E-05,191736,591736,3238.13,1171.3,2.77348,626.128,3296.13,1154.5,3.53777,607.517,191736,3288.57,1146.84,1.30068,597.547,3286.48,1144.18,2.26199,595.659
113562.354,50793.37443,164355.7,19.67760213,27.02426324,729.0925802,1.57E+01,0.00E+00,,0.0795818,0.0962574,0.549169,51.4135,4.08428,39346.7,31898.79691,821014.0859,861.495,18919.1,1215.51,3.00048,1812.36,1896.39,16820.8,40000,164337,0.0295739,0.0511017,73560.3,2969.99,116032,1.82E-06,221098,621098,3771.37,1210.01,2.73078,674.866,3856.8,1190.43,3.98307,652.795,221098,3849.54,1186.66,0.818774,645.739,3850.29,1182.96,2.15138,642.892
101160.5162,0,101160.5,30.53271412,25.73287716,587.8657132,2.44E+01,0.00E+00,,0.403694,0.102282,7.13496,31.7565,3.06856,28240.4,21365.3054,628207.4158,530.228,14573.7,832.505,2.7476,3769.09,1545.97,13820,40000,101145,0.0223918,6.81941,56213.7,4112.43,153286,1.50E-05,157906,557906,4007.79,918.03,2.32482,490.026,4086.08,903.484,3.45964,474.454,157906,4081.29,898.62,0.824062,466.963,4091.28,895.671,1.66934,464.677
113562.354,25913.81573,139476.2,12.13953405,25.11221573,694.1633707,9.71E+00,0.00E+00,,0.217285,0.0762932,0.455561,45.5217,3.76243,30111.5,19215.53936,762324.4076,731.093,17628.1,1067.2,2.91154,563.36,1464.8,13118.2,40000,139462,0.0287847,0.0245458,84624.3,2070.94,91742.1,4.46E-06,196223,596223,2996.45,1177.42,2.59736,646.998,3059.37,1159.59,3.89552,627.04,196223,3053.59,1155.06,0.819923,619.337,3051.73,1151.39,2.35368,616.794
113562.354,32557.64585,146120,36.61325718,47.89509904,460.0659392,2.93E+01,0.00E+00,,2.18378,0.0698523,15.7067,37.2449,6.25499,28512.9,17836.75007,720329.9572,765.924,16703.1,962.325,3.00617,165.14,1410.41,12646.5,40000,146106,0.0159717,15.3474,89718.4,3645.86,135191,7.14E-05,202867,602867,2748.04,653.934,3.51082,344.897,2795.94,644.813,3.277,334.445,202867,2794.64,639.763,1.8353,327.931,2794.09,638.866,1.88648,327.024
81282.6322,0,81282.6,35.21690814,15.79961358,515.085951,2.82E+01,0.00E+00,,0.722053,0.0576601,18.0836,28.2455,3.22265,16568.8,8977.358595,398120.357,426.052,9277.15,486.383,2.47738,3324.43,995.945,9013.91,40000,81272.7,0.0121264,17.8134,53653.4,3500.08,139843,3.36E-05,138034,538034,2266.67,497.174,2.64493,274.171,2306.86,489.744,3.3396,266.443,138034,2306.11,486.226,1.37702,260.944,2306.4,485.056,1.77273,260.148
113562.354,54164.64268,167727,15.30981966,27.45519523,468.6784109,1.22E+01,0.00E+00,,0.411354,0.0619667,0.486474,43.3488,4.22973,27703.5,17356.88368,570229.2016,879.194,13155.7,828.643,2.87621,2400.31,1391.01,12477.9,40000,167713,0.0153514,0.0749689,59474.5,3106.06,123227,1.22E-05,224474,624474,2430.34,628.607,3.27995,353.495,2480.32,618.91,3.87963,342.624,224474,2479.07,615.371,1.90004,336.818,2478.67,614.057,2.32209,335.776
97038.46088,0,97038.5,29.84405101,34.49514222,617.1488005,2.39E+01,0.00E+00,,0.45013,0.106056,5.48999,33.2077,3.20417,28938.3,21664.19732,643022.0425,508.619,14929.7,839.82,2.794,3337.59,1556.94,13914.6,40000,97022.9,0.0231858,5.15917,60825,4075.01,151995,1.69E-05,153784,553784,4157.37,950.645,2.27539,503.259,4237.33,935.674,3.41943,487.319,153784,4232.41,930.454,0.801184,479.543,4242.24,927.432,1.65916,477.204
113562.354,36619.62268,150182,18.49638053,34.80889229,749.8873882,1.48E+01,0.00E+00,,0.174969,0.0983556,0.521684,49.7398,4.03294,38069.4,29827.969,859439.1865,787.196,19850.2,1226.75,3.00073,1392.32,1832.5,16277.2,40000,150164,0.0317576,0.0410318,79329,2829.97,112431,3.92E-06,206925,606925,3857,1299.51,2.5953,714.765,3942.02,1278.93,3.84056,691.646,206925,3934.47,1274.28,0.76171,683.873,3934.22,1270.3,2.18735,680.836
111442.452,0,111442.5,27.34900691,45.76760152,634.4992058,2.19E+01,0.00E+00,,0.890141,0.126604,1.52812,34.1507,3.8743,37698.1,31964.87952,877188.2768,584.11,20458.2,1054.03,2.99419,2219.51,1898.4,16837.8,40000,111423,0.0285355,1.18513,75103.5,4173.14,151569,3.04E-05,168184,568184,4967.63,1170.27,2.42998,611.651,5061.47,1152.17,3.27759,592.121,168184,5058.46,1144.3,1.01378,582.125,5064.16,1141.42,1.70732,579.777
113562.354,40487.20771,154049.6,32.0373374,37.2666881,546.1799016,2.56E+01,0.00E+00,,0.523129,0.0956895,6.40704,42.5304,4.15372,35982.4,29424.66958,728615.4892,807.471,16841.9,1026.72,2.95155,2812.97,1819.82,16169,40000,154031,0.0208285,5.98961,63574.9,4061.54,148007,1.71E-05,210792,610792,3744.18,854.095,2.92967,469.073,3819.66,840.277,3.64519,453.863,210792,3820.62,835.292,1.38258,446.461,3827.58,833.138,1.90352,444.646
82910.93725,0,82910.9,22.65807126,30.38122509,694.6100331,1.81E+01,0.00E+00,,0.296898,0.0932934,0.50601,37.1581,3.18651,24585.2,16012.3724,557528.7423,434.57,12946.9,725.976,2.72087,3079.11,1335.21,11992.4,40000,82897.6,0.0226217,0.140409,60429.5,3507.23,137638,1.08E-05,139659,539659,3663.92,926.926,2.09946,490.97,3735.96,912.453,3.47784,475.808,139659,3728.9,908.039,0.627447,468.663,3731.74,904.866,1.71529,466.359
113562.354,14721.5248,128283.9,29.3168412,22.82496575,715.8671084,2.35E+01,0.00E+00,,0.188988,0.136336,0.662125,42.8801,3.55037,42645.2,41568.98735,874390.6176,672.383,20195.7,1247.92,2.94325,3534.35,2171.43,19143.6,40000,128262,0.032764,0.232511,60978.1,4149.37,150062,5.78E-06,185023,585023,5343.83,1342.45,2.29562,724.901,5460.35,1320.07,3.58405,700.066,185023,5443.34,1315.1,0.614895,692.174,5453.42,1310.56,1.81855,688.347
113562.354,88662.76859,202225.1,33.68849773,31.84825425,553.7270779,2.70E+01,0.00E+00,,0.0644726,0.0905991,4.80133,51.4897,4.43229,41542,37018.18089,683843.9716,1060.01,15590.9,1179.74,2.99848,3368.02,2046.3,18090.3,40000,202205,0.0192302,4.29988,53587.6,3989.31,144192,2.00E-06,258966,658966,3537.91,788.217,3.22099,451.176,3614.62,774.593,4.2082,436.112,258966,3612.9,771.629,1.53864,430.206,3623.96,769.209,2.17204,428.148
113562.354,4712.570869,118274.9,24.98455829,37.53639157,711.2568426,2.00E+01,0.00E+00,,0.39844,0.127423,0.478145,39.8585,3.60856,39059.1,34299.43977,891747.0325,619.924,20707.2,1162.07,2.95589,2598.32,1968.02,17428.4,40000,118255,0.0331285,0.0830111,71101,3833.37,141470,1.16E-05,175016,575016,5000.35,1357.23,2.28115,721.841,5105.2,1335.65,3.48959,698.104,175016,5095.09,1329.25,0.69217,689.018,5096.91,1325.14,1.91625,685.723
101571.9992,0,101572,32.38792188,32.51924147,652.1357539,2.59E+01,0.00E+00,,0.324588,0.121804,5.3646,34.9778,3.16944,32863.6,27565.06462,709395.3954,532.374,16414.1,983.165,2.81564,3820.01,1760.21,15660.1,40000,101554,0.0266992,5.0129,57193.1,4264.93,155822,1.18E-05,158315,558315,4773.69,1094.68,2.19134,579.818,4868.12,1076.99,3.45148,560.743,158315,4856.82,1071.84,0.664892,552.897,4872.17,1067.97,1.67014,549.749
77664.07369,0,77664.1,18.21617479,39.98772729,527.2792089,1.46E+01,0.00E+00,,1.12969,0.0561691,2.30333,28.843,3.76623,18019.4,8503.039916,424178.0588,407.084,9894.71,507.864,2.75348,331.37,968.982,8775.23,40000,77654.4,0.0123945,2.02812,84367.7,3003.34,127516,5.19E-05,134415,534415,2214.18,507.835,2.73136,272.161,2250.3,500.77,3.1831,264.678,134415,2247.54,496.811,1.48867,259.068,2246.76,495.782,1.76366,258.301
113562.354,70795.4687,184357.8,31.76808277,44.82210251,665.0399174,2.54E+01,0.00E+00,,0.413392,0.117491,1.00628,52.1422,4.83763,49861.6,50034.62855,918341.3091,966.325,21148,1373.47,3.11172,2611.26,2387.98,20952.7,40000,184334,0.0258103,0.491124,65928.5,4113.25,146615,1.25E-05,241095,641095,4596.14,1058.87,3.04938,590.341,4693.53,1040.78,3.81178,570.399,241095,4691.48,1035.28,1.33195,562.317,4699.66,1032.41,2.02074,559.843
113562.354,29511.85615,143074.2,35.08996561,48.43980286,486.2645225,2.81E+01,0.00E+00,,1.94943,0.0781485,13.4408,37.3786,5.84062,30576.4,20357.73951,754655.0048,749.952,17530.1,977.115,3.02286,478.47,1508.45,13495.8,40000,143059,0.0176906,13.078,87774.2,3757.97,138787,6.34E-05,199820,599820,3072.08,724.789,3.34736,382.174,3127.19,714.328,3.25818,370.383,199820,3126.3,708.682,1.75612,363.217,3125.94,707.626,1.85172,362.191
113562.354,13045.11558,126607.5,15.06522246,26.42748989,656.8275401,1.21E+01,0.00E+00,,0.290898,0.0848465,0.417305,40.2554,3.49284,29876.1,20263.77948,743789.7626,663.63,17243.4,997.355,2.86494,1525.85,1504.9,13465.2,40000,126592,0.0278677,0.0327806,77015,2718.33,111294,6.92E-06,183353,583353,3331.2,1140.5,2.48196,620.039,3401.42,1123.13,3.72278,600.767,183353,3395.4,1118.19,0.806896,592.851,3393.86,1114.71,2.17012,590.376
113562.354,68309.16578,181871.5,19.20216569,44.13332625,586.4251016,1.54E+01,0.00E+00,,0.61439,0.0816776,0.526552,49.8138,5.05515,37877.3,27935.14942,791379.5314,953.324,18297.3,1110.55,3.1058,939.38,1772.22,15762.8,40000,181854,0.0211654,0.0485841,78761.5,3172.01,121621,1.62E-05,238615,638615,3206.2,867.401,3.29293,480.457,3271.65,853.764,3.80387,465.294,238615,3268.2,848.446,1.77797,457.752,3267.1,846.617,2.36828,456.33
113562.354,14545.32707,128107.7,31.32153625,39.31321968,575.0274964,2.51E+01,0.00E+00,,0.668653,0.108866,6.34223,36.4998,3.81482,35427.9,29342.97428,778211.6539,671.478,18079.1,1005.82,2.93353,2739.11,1817.24,16147,40000,128090,0.0240433,5.97995,67611.7,4176.07,151939,2.26E-05,184851,584851,4265.28,985.974,2.63865,528.498,4348.67,970.37,3.43961,511.482,184851,4347.56,964.251,1.13975,503.026,4354.65,961.73,1.76373,500.956
113562.354,6587.944869,120150.3,18.76402786,16.5860065,684.9288126,1.50E+01,0.00E+00,,0.27046,0.101628,0.431841,39.3544,3.40576,32828.1,24865.58162,791543.452,629.771,18350.8,1061.07,2.87535,2203.14,1670.12,14888.5,40000,120134,0.0305632,0.0501192,72772.8,3199.54,124763,6.95E-06,176895,576895,3987.68,1251.11,2.33526,673.49,4073.19,1231.67,3.6249,651.944,176895,4065.16,1226.45,0.680347,643.801,4065.12,1222.53,2.02602,640.808
91867.57037,0,91867.6,25.08422191,26.54449412,698.3822392,2.01E+01,0.00E+00,,0.2814,0.109907,0.559201,37.3607,3.21975,29184.3,21714.28961,650072.2578,481.511,15076.8,865.62,2.78686,3358.12,1558.77,13930.4,40000,91852,0.026134,0.188146,60063.7,3814.09,144499,9.86E-06,148613,548613,4313,1070.85,2.10254,565.122,4400.22,1053.86,3.46664,546.974,148613,4390.53,1049.04,0.596329,539.418,4396.29,1045.36,1.72139,536.561
113562.354,64937.67958,178500,34.90077261,27.88478882,566.2587226,2.79E+01,0.00E+00,,0.158928,0.0971312,5.90345,48.1084,4.09918,39781.2,35552.15095,702676.8949,935.637,16090.5,1142,2.9516,3570,2004.44,17736.7,40000,178480,0.0208408,5.43146,54028.6,4113.09,148545,5.04E-06,235241,635241,3795.18,854.316,2.99283,481.967,3876.72,839.741,3.97506,465.828,235241,3873.51,836.307,1.28608,459.47,3885.25,833.631,1.99214,457.223
103322.0835,0,103322.1,31.70389507,41.93521415,523.6917135,2.54E+01,0.00E+00,,1.1823,0.0857793,12.2066,28.6074,3.91032,26283,17131.15606,651927.7815,541.568,15227.7,760.225,2.86335,1452.86,1381.79,12397.8,40000,103308,0.0191452,11.9269,80178.7,3878.39,145818,4.37E-05,160069,560069,3371.1,784.777,2.71656,410.962,3432.08,773.279,3.19503,398.481,160069,3430.69,767.336,1.3672,390.743,3431.17,765.809,1.71576,389.51
111774.3586,0,111774.4,23.73899434,48.83537942,448.0122772,1.90E+01,0.00E+00,,3.36079,0.0654597,9.82018,24.7193,6.41935,23218.9,12971.25519,701994.7081,585.887,16354.3,861.47,2.87812,0.17,1199.92,10810.1,40000,111762,0.0156657,9.58338,92185.7,3363.5,131159,0.000118373,168523,568523,2585.33,640.61,3.48875,324.555,2625.01,632.795,2.96962,315.288,168523,2619.83,627.523,1.60358,308.729,2618.39,626.628,1.64492,307.836
113562.354,79939.93041,193502.3,37.93912807,19.75209904,579.226676,3.04E+01,0.00E+00,,0.0753918,0.0980829,6.42912,50.9018,4.28274,42664.4,39741.2404,714288.7504,1014.28,16305.7,1211.57,2.98657,3561.43,2122,18728.2,40000,193481,0.0209035,5.93035,53513.9,4118.75,148094,2.35E-06,250242,650242,3831.14,856.852,3.09578,488.126,3914.85,841.964,4.12885,471.622,250242,3910.68,838.891,1.3411,465.508,3923.31,836.141,2.07091,463.189
113562.354,71686.9298,185249.3,25.90045638,43.40039334,473.5791468,2.07E+01,0.00E+00,,0.912189,0.0719448,4.60509,46.6935,5.65746,34187.9,23694.27371,693018.2223,971.038,15968.4,1027.23,3.07638,1226.45,1629.57,14540.2,40000,185233,0.015595,4.15664,73983,3553.57,132809,2.86E-05,241994,641994,2819.36,639.21,3.57887,352.085,2873.05,629.354,3.71296,341.007,241994,2876.22,624.819,2.14625,334.748,2877.79,623.801,2.24438,333.725
113562.354,67422.85697,180985.2,23.07543804,39.01212861,716.8840003,1.85E+01,0.00E+00,,0.208359,0.101182,0.562421,53.6678,4.54369,44166.2,38516.07627,873769.5952,948.661,20157,1271.39,3.0828,1763.77,2088.26,18444.1,40000,180964,0.0280061,0.0419448,73718.1,3286.65,124051,5.10E-06,237725,637725,3964.75,1146.89,2.9586,642.203,4053.35,1127.98,3.9707,621.034,237725,4047.97,1123.48,1.09273,613.517,4047.3,1120.25,2.28947,611.084
113562.354,35635.78785,149198.1,38.77622761,37.6352835,513.7480103,3.10E+01,0.00E+00,,0.677467,0.0870057,13.3162,40.1712,4.22256,32380.6,24724.09716,694918.029,782.047,16099.7,942.521,2.90787,2553.9,1665.27,14846.9,40000,149181,0.0190906,12.9241,66357.1,4051.69,147467,2.23E-05,205942,605942,3407.52,782.75,3.00829,427.623,3474.52,770.382,3.56965,413.965,205942,3476.09,765.346,1.52674,406.735,3480.23,763.625,1.91856,405.269
113562.354,43717.83082,157280.2,37.40754065,33.47277904,459.6029086,2.99E+01,0.00E+00,,0.614989,0.0711229,13.8275,40.3462,4.27182,28296.4,19645.8979,600955.2958,824.425,13886.3,851.572,2.8337,2813.43,1481.39,13261.8,40000,157265,0.0155331,13.439,60326.8,3873.16,143016,2.05E-05,214026,614026,2784.55,636.574,3.21602,352.568,2839.68,626.662,3.67489,341.486,214026,2842.15,622.601,1.80087,335.335,2844.92,621.324,2.06665,334.205
113562.354,12124.616,125687,35.85920367,45.92345945,743.6191601,2.87E+01,0.00E+00,,0.587469,0.159462,1.78748,43.3325,4.10257,49316.1,52324.16181,1038462.461,658.755,24065.9,1401.43,3.05638,3066.51,2443.49,21413.7,40000,125663,0.0352328,1.34664,67525,4452.07,157745,1.95E-05,182424,582424,6254.59,1445.45,2.33837,767.263,6377.83,1421.59,3.39856,741.25,182424,6363.48,1413.76,0.788357,730.999,6378.49,1409.31,1.75538,727.159
113562.354,16654.36127,130216.7,38.79887245,43.78870726,575.6556531,3.10E+01,0.00E+00,,0.896947,0.108055,12.7339,37.2016,4.17987,35849.9,29511.62054,816545.0079,682.533,19005,1020.01,2.96667,2224.73,1822.56,16192.4,40000,130198,0.0239765,12.3649,73567.6,4214.87,151651,2.99E-05,186959,586959,4238.07,983.391,2.73759,523.678,4318.41,968.004,3.36171,506.895,186959,4317.7,961.255,1.27596,498.052,4322.18,959.062,1.77121,496.219
113562.354,73328.28488,186890.6,19.29751134,18.0040763,449.0153888,1.54E+01,0.00E+00,,0.276799,0.0661006,1.18193,46.3517,4.45171,30873.2,21088.74917,563679.5149,979.648,12919.9,903.818,2.92372,2972.48,1535.76,13731.8,40000,186875,0.0142669,0.739168,53105.6,3497.52,133443,8.90E-06,243636,643636,2584.93,584.491,3.39821,331.584,2637.5,575.138,4.01062,321.151,243636,2640.5,571.96,2.05375,315.732,2644.02,570.677,2.33782,314.576
113562.354,24911.95589,138474.3,34.83986772,32.2469217,484.2875365,2.79E+01,0.00E+00,,0.577094,0.0801562,12.5791,36.0139,3.741,28176.4,20418.13616,617639.7588,725.838,14314.4,832.643,2.78722,3276.24,1510.72,13515.5,40000,138459,0.0176008,12.2291,58254.4,4004.83,148294,1.98E-05,195220,595220,3138.55,721.427,2.92686,395.919,3200.8,710.138,3.57996,383.456,195220,3202.15,705.705,1.46211,376.726,3206.25,704.034,1.88973,375.352
113562.354,89688.19891,203250.6,17.31031841,18.96162887,660.2060762,1.38E+01,0.00E+00,,0.00504887,0.0777885,0.562635,54.9804,4.51314,38934.9,29498.94824,730166.6182,1065.4,16753.2,1153.46,3.04856,1463.15,1822.16,16189,40000,203232,0.0235528,0.0365852,71160,2671.18,106636,1.00E-06,259993,659993,3047.46,963.331,3.21398,552.497,3115.94,947.651,4.41621,534.874,259993,3112.15,944.883,1.27667,528.691,3111.54,942.112,2.44112,526.717
95097.98457,0,95098,34.13249185,22.43909722,742.3672525,2.73E+01,0.00E+00,,0.225413,0.138492,3.15383,39.4962,3.31049,35478.1,31381.69668,745679.5384,498.429,17208.8,1078.3,2.84473,3935.28,1880.63,16686.8,40000,95079.2,0.0303161,2.75362,56505.9,4321.62,156509,8.26E-06,151840,551840,5430.66,1242.93,2.0145,652.261,5538.77,1222.54,3.43431,630.271,151840,5519.12,1217.49,0.510987,622.498,5539.68,1212.64,1.67092,618.438
113562.354,72277.9879,185840.3,30.98140997,16.3166108,578.0048451,2.48E+01,0.00E+00,,0.113158,0.0983565,2.92667,49.6921,4.18915,41700.6,38021.06944,713317.0521,974.113,16312.1,1181.34,2.98185,3509.75,2074.48,18328,40000,185820,0.0211389,2.43944,54016.6,4060.9,146900,3.53E-06,242581,642581,3842.17,866.473,3.0372,491.169,3925.88,851.556,4.05191,474.627,242581,3922.31,848.301,1.29434,468.377,3934.26,845.556,2.02877,466.071
113562.354,53982.9121,167545.3,12.92521216,38.75085739,523.0695106,1.03E+01,0.00E+00,,0.675123,0.0613925,0.47462,45.2514,4.76718,29144.9,17157.54466,671039.4106,878.242,15517.8,938.82,3.01263,274.41,1382.87,12407.2,40000,167531,0.018052,0.0468671,81850.2,2525.64,104672,1.69E-05,224292,624292,2414.99,739.121,3.32313,409.308,2460.62,728.21,3.79726,397.03,224292,2456.73,723.535,1.91901,390.231,2455.7,722.078,2.38868,389.102
105106.6797,0,105106.7,33.69935595,25.07281432,644.6719606,2.70E+01,0.00E+00,,0.314158,0.124067,6.58349,34.618,3.14649,33893.6,29269.07379,729435.9076,550.901,16870.3,1018.44,2.82065,3922.69,1814.9,16127.1,40000,105089,0.0272358,6.23498,56580,4322.46,157081,1.13E-05,161850,561850,4862.58,1116.7,2.2122,592.935,4959.39,1098.56,3.46255,573.285,161850,4946.78,1093.39,0.668744,565.4,4962.69,1089.43,1.67914,562.153
113562.354,65439.14408,179001.5,11.95010857,42.10635525,574.1280292,9.56E+00,0.00E+00,,0.668931,0.0620553,0.495847,49.2285,5.09395,31042.5,18597.60903,741665.9312,938.296,17138.3,1050.37,3.04208,0.39,1440.67,12909,40000,178987,0.0200335,0.0318948,83285.1,2157.05,92817.4,1.49E-05,235748,635748,2443.66,820.191,3.3926,454.953,2488.16,808.17,3.88831,441.405,235748,2483.52,803.031,1.9436,434.066,2482.21,801.341,2.55749,432.828
113562.354,24980.90563,138543.3,36.41056562,23.21554695,604.8780955,2.91E+01,0.00E+00,,0.266851,0.115566,7.66725,40.8316,3.54996,38111.2,34913.97118,755438.5206,726.175,17409.7,1116.73,2.8898,3862.46,1985.96,17580.4,40000,138523,0.0251976,7.26032,55718.4,4325.82,156144,8.89E-06,195284,595284,4523.02,1033.11,2.55773,564.931,4617.04,1015.86,3.64883,545.939,195284,4608.3,1011.35,0.893654,538.563,4622.65,1007.9,1.77699,535.7
113562.354,87034.09928,200596.5,14.53946181,35.57003997,591.422321,1.16E+01,0.00E+00,,0.15168,0.0671751,0.529853,52.9672,4.71108,34992.4,23428.815,691973.1268,1051.49,15890.5,1079.5,3.06494,802.36,1620.25,14460,40000,200580,0.0202364,0.0281374,75361.7,2470.24,101220,3.46E-06,257341,657341,2636.29,828.164,3.35821,471.966,2691.42,815.088,4.27086,457.359,257341,2688.27,811.629,1.69102,451.034,2687,809.455,2.61993,449.53
