WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
87847.27745,0,87847.3,37.13043015,45.03562242,746.3918474,2.97E+01,0.00E+00,,0.590549,0.129742,7.24496,39.6567,3.7264,33417.4,26485.18308,748754.7616,460.427,17404.9,957.617,2.92073,2517.4,1724.7,15356.4,40000,87830,0.0282174,6.84478,71078,4180.98,152243,2.26E-05,144591,544591,5093.88,1157.21,2.10171,596.18,5186.63,1139.14,3.30714,577.109,144591,5177.67,1132.39,0.692634,568.02,5189.67,1128.7,1.64408,565.079
113562.354,52076.7136,165639.1,29.04971863,46.47196002,559.6900422,2.32E+01,0.00E+00,,1.43906,0.0892624,4.38629,45.6364,5.24151,37168.8,28723.9103,798536.5805,868.228,18514.2,1069.17,3.07307,1549.69,1797.57,15979.3,40000,165621,0.020043,3.94169,76195.7,3793.54,143573,4.55E-05,222382,622382,3498.2,821.366,3.45497,440.498,3565.74,808.985,3.56424,426.577,222382,3568.31,803.134,1.83814,418.883,3570.5,801.719,2.03557,417.55
91891.64845,0,91891.6,11.50128209,46.691805,457.308232,9.20E+00,0.00E+00,,3.28622,0.042258,1.45301,25.2428,6.22248,16270.3,7098.058308,533869.1332,481.673,12425.3,667.346,2.65288,0.04,884.469,8025.22,40000,91882.8,0.0112761,1.21682,82313.6,2312.11,104755,0.000129582,148644,548644,1676.73,460.249,3.78007,234.4,1696.46,455.628,3.03268,228.319,148644,1691.52,451.717,1.69643,223.121,1690.32,451.044,1.692,222.408
113562.354,77764.81696,191327.2,30.38811844,41.69284065,686.1425382,2.43E+01,0.00E+00,,0.258447,0.114532,0.6686,53.8407,4.75542,50143.9,50269.97624,901322.1138,1002.86,20753.7,1350.39,3.10623,2622.47,2393.74,21000.6,40000,191303,0.026342,0.139107,65272.7,3963.93,142310,7.40E-06,248064,648064,4482.12,1080.01,3.06137,607.393,4581.86,1061.38,3.9417,586.727,248064,4577.54,1056.66,1.24813,579.173,4581.29,1053.68,2.11728,576.714
78869.36988,0,78869.4,17.47997517,26.64684685,513.2965432,1.40E+01,0.00E+00,,0.780414,0.0518739,1.94948,28.2149,3.29699,16000.5,7919.547011,375382.6583,413.404,8744.41,461.502,2.5129,2981.38,934.783,8472.07,40000,78860,0.0112081,1.68183,54289.4,3020.04,130855,3.68E-05,135621,535621,2040.99,459.429,2.69992,255.623,2076.54,452.693,3.32922,248.607,135621,2075.16,449.369,1.46956,243.403,2074.96,448.323,1.81598,242.686
113562.354,40543.91985,154106.3,26.67143877,47.16066992,750.8675694,2.13E+01,0.00E+00,,0.538669,0.122752,0.540758,50.4788,4.60888,46558.6,43281.4418,1002434.597,807.748,23260,1323.78,3.10554,1763.35,2216.81,19524.2,40000,154084,0.0321641,0.0453658,77662,3670.25,134767,1.44E-05,210845,610845,4816.18,1318.34,2.70185,716.942,4918.11,1296.97,3.61207,693.371,210845,4911.41,1290.04,1.03086,683.869,4910.07,1286.56,2.17307,681.177
113562.354,52054.38106,165616.7,37.26093421,47.21064853,610.2688947,2.98E+01,0.00E+00,,0.73884,0.110143,6.90848,47.2216,4.86184,43585.5,39639.58626,884314.7437,868.094,20461.1,1225.9,3.07723,2224.81,2119.22,18704.8,40000,165596,0.0239306,6.442,70841.8,4152.83,148224,2.32E-05,222357,622357,4312.37,981.952,3.03269,536.31,4397.77,965.857,3.58345,518.656,222357,4399.01,959.494,1.46319,510.103,4405.7,957.225,1.92761,508.116
113562.354,50211.31364,163773.7,24.03475222,31.2545644,622.9107425,1.92E+01,0.00E+00,,0.171117,0.0996718,0.55639,47.4513,3.94899,39030.1,33504.35773,746649.6056,858.441,17222.8,1088.09,2.9595,3026.9,1944.57,17229.7,40000,163754,0.024322,0.0923101,60610.4,3736.72,138521,4.90E-06,220515,620515,3902.31,996.209,2.80946,556.009,3989.7,979.59,3.88496,537.519,220515,3984.87,975.788,1.03642,530.683,3986.87,972.879,2.02375,528.413
113562.354,46688.78688,160251.1,26.42463559,16.37338417,542.2280776,2.11E+01,0.00E+00,,0.274265,0.0929838,2.32988,43.7773,3.87277,35645,29433.90887,674538.8292,839.982,15518.8,1023.64,2.90852,3500.9,1820.11,16171.5,40000,160233,0.0202367,1.90098,54887.8,3997.43,147131,8.90E-06,216994,616994,3634.66,829.507,2.90053,462.401,3711.02,815.775,3.81629,447.237,216994,3710.14,811.9,1.27093,440.602,3719.35,809.469,1.92311,438.589
105979.4748,0,105979.5,18.4496899,28.56259989,712.3404276,1.48E+01,0.00E+00,,0.273227,0.100458,0.427047,38.418,3.31944,30319.8,21727.6644,754594.8598,555.49,17499.8,1005.94,2.83871,2108.43,1559.26,13934.6,40000,105964,0.0306936,0.0542484,73463.9,3095.59,122429,7.22E-06,162725,562725,3944.2,1256.43,2.1897,669.184,4026.78,1237.15,3.57285,648.028,162725,4017.96,1231.84,0.600408,639.853,4018.34,1227.74,1.97397,636.719
113562.354,64620.83328,178183.2,19.55396423,37.81825578,661.4830533,1.56E+01,0.00E+00,,0.255769,0.0882602,0.53077,51.6013,4.47574,39210.4,30650.24684,801134.8438,933.984,18487,1160.09,3.05546,1441.9,1858.12,16495.3,40000,178165,0.0251152,0.0343946,75151.8,3051.51,118067,6.19E-06,234926,634926,3460.7,1028.39,3.02414,575.444,3536.05,1011.84,3.97683,556.959,234926,3531.7,1007.42,1.24724,549.622,3530.41,1004.61,2.35389,547.592
113562.354,55336.70254,168899.1,33.1253875,42.9728836,544.8202369,2.65E+01,0.00E+00,,0.715534,0.0925509,6.70867,45.721,4.81757,38163.3,30991.7261,772670.9757,885.314,17861.4,1087.64,3.0371,2096.51,1868.66,16585,40000,168880,0.0200777,6.26194,69815.3,3965.75,144048,2.26E-05,225641,625641,3622.77,823.514,3.17419,452.081,3694.54,810.263,3.64064,437.448,225641,3697.44,804.852,1.66202,429.919,3702.04,803.107,2.00856,428.372
113562.354,88938.02317,202500.4,26.80569834,45.9257865,669.0189924,2.14E+01,0.00E+00,,0.359614,0.102467,0.589345,55.0456,5.17019,48488.5,45066.16913,899352.2127,1061.44,20734.1,1321.68,3.14809,1867.52,2263.21,19912.5,40000,202478,0.0246138,0.0546896,71256.7,3653.71,133403,9.71E-06,259239,659239,4013.33,1009.21,3.27535,568.144,4101.35,992.164,3.98163,549.291,259239,4099.1,987.038,1.55012,541.579,4098.68,984.552,2.37181,539.63
113562.354,64968.05895,178530.4,31.60330139,33.85477599,569.6292994,2.53E+01,0.00E+00,,0.228019,0.0977433,3.88783,48.2382,4.23033,40455.2,35907.10695,725005.567,935.796,16627,1153.09,2.9831,3274.71,2014.65,17823,40000,178510,0.0210198,3.41479,56996.3,4062.95,147071,7.19E-06,235271,635271,3819.54,861.796,3.02588,484.389,3900.66,847.2,3.92758,468.24,235271,3898.94,843.364,1.34692,461.606,3909.73,840.792,2.00452,459.429
113562.354,68716.51144,182278.9,20.39375127,28.15819809,635.1530092,1.63E+01,0.00E+00,,0.0886495,0.0869145,0.542949,51.2232,4.21581,38461.1,30733.74011,731941.201,955.454,16845.5,1104.68,2.99793,2262.62,1860.7,16517.3,40000,182260,0.0236283,0.0483662,65723.9,3214.45,123012,2.24E-06,239021,639021,3403.87,967.122,3.00817,547.118,3480.8,951.193,4.11403,529.29,239021,3476.71,947.911,1.16266,522.822,3476.58,945.13,2.24208,520.768
113562.354,68372.84964,181935.2,23.56438564,22.9439381,630.0899567,1.89E+01,0.00E+00,,0.0910971,0.0946366,0.570169,50.8776,4.18753,40660.4,34921.58982,743056.8094,953.646,17098.4,1124.38,2.99822,2778.68,1986.19,17582.2,40000,181915,0.0236284,0.075203,61422.2,3571,133034,2.48E-06,238676,638676,3704.16,967.547,2.97857,547.188,3788.54,951.251,4.0697,528.999,238676,3784.13,947.938,1.14221,522.535,3785.46,945.136,2.14403,520.383
113562.354,92426.13721,205988.5,25.74487309,27.94567701,679.9766804,2.06E+01,0.00E+00,,0.000208277,0.0984141,0.626671,55.5536,4.51247,46346.1,43153.4212,787982.869,1079.73,18077.2,1247.35,3.05899,2667.66,2213.45,19496,40000,205966,0.0249254,0.0861888,62057.9,3534.83,130554,1.00E-06,262727,662727,3849.79,1020.3,3.14259,585.711,3940.05,1002.78,4.33172,566.041,262727,3934.18,1000,1.16671,559.849,3936.57,997.017,2.23626,557.523
90910.21179,0,90910.2,29.87978187,15.30865857,628.8330954,2.39E+01,0.00E+00,,0.354189,0.101217,5.52262,33.7622,3.09005,26655.2,19206.1306,584457.1804,476.498,13550.7,782.571,2.72945,3726.33,1464.44,13115,40000,90895.6,0.0219425,5.18683,55687.9,4009.27,151293,1.38E-05,147657,547657,3967.29,899.633,2.21126,477.307,4043.86,885.369,3.44893,462.248,147657,4038,880.783,0.730203,455.004,4048.66,877.699,1.63929,452.652
96866.6064,0,96866.6,22.73014358,20.0950663,485.2445418,1.82E+01,0.00E+00,,0.754018,0.0669566,5.79485,26.7623,3.23668,20167.6,11936.09024,484323.8981,507.739,11286.9,590.695,2.60824,3371.9,1150.4,10375.6,40000,96855.1,0.0145797,5.53803,55310.6,3579.11,142924,3.06E-05,153616,553616,2628.26,597.549,2.70923,325.144,2677.27,588.651,3.36319,315.588,153616,2677.23,584.521,1.3776,309.408,2678.26,583.189,1.77631,308.424
113562.354,29014.60945,142577,34.0876779,40.0949675,718.3650429,2.73E+01,0.00E+00,,0.357215,0.143716,1.08793,46.4528,4.06006,48625.3,51002.47575,954537.1715,747.298,22041.8,1367.34,3.03865,3308.96,2411.59,21148.9,40000,142553,0.031948,0.620446,63214.6,4343.3,155426,1.14E-05,199314,599314,5629.83,1310.27,2.49212,711.085,5747.72,1288.09,3.57138,686.652,199314,5735.11,1282.1,0.812852,677.941,5748.63,1277.92,1.81507,674.356
113562.354,43749.28928,157311.6,18.55680008,21.47123671,462.7066624,1.48E+01,0.00E+00,,0.474287,0.0701099,0.867086,40.4852,4.03423,28473.6,19267.70747,578684.9746,824.591,13363.6,828.113,2.84725,3092.1,1466.82,13135.7,40000,157297,0.0156262,0.478133,55276.3,3569.68,137529,1.56E-05,214058,614058,2744.39,640.181,3.14436,357.442,2800.09,630.173,3.74706,346.295,214058,2802.09,626.425,1.7283,340.281,2804.4,625.048,2.08048,339.117
80047.16197,0,80047.2,27.62530537,31.60378015,544.9116544,2.21E+01,0.00E+00,,0.590585,0.0646461,9.11231,29.6501,3.11584,18150,10056.55854,416157.5724,419.572,9695.82,510.059,2.55717,3290.69,1054.81,9534,40000,80036.6,0.0135867,8.82588,54664.1,3480.69,140862,2.70E-05,136798,536798,2539.07,557.119,2.49125,304.528,2584.81,548.647,3.38358,295.839,136798,2584.36,544.935,1.17824,289.918,2585.85,543.47,1.70887,288.953
113562.354,91868.95599,205431.3,22.65487156,21.9044663,744.4322117,1.81E+01,0.00E+00,,2.44E-06,0.0959248,0.617872,57.3434,4.58027,46118.3,41290.30436,832110.5295,1076.81,19096,1310.74,3.07937,1962.76,2163.96,19080.9,40000,205410,0.0277751,0.0624177,69645,3076.14,117464,1.00E-06,262171,662171,3754.09,1136.18,3.11934,651.492,3842.04,1117.16,4.36693,629.925,262171,3835.4,1114.36,1.03912,623.567,3836.99,1111,2.28292,620.987
113562.354,61215.992,174778.3,24.27113083,18.49360286,616.6379683,1.94E+01,0.00E+00,,0.133111,0.0969255,0.575561,49.2317,4.09009,40014.7,34578.95474,737828.4774,916.129,16991.3,1103.26,2.97934,2996.52,1976.2,17497.7,40000,174759,0.0234041,0.0950548,59864.1,3713.93,137468,3.78E-06,231520,631520,3793.53,958.577,2.91974,539.246,3879.13,942.454,3.98234,521.286,231520,3874.92,938.931,1.12407,514.689,3877.02,936.163,2.07462,512.53
113562.354,27457.51913,141019.9,19.84257972,16.41829372,647.3220246,1.59E+01,0.00E+00,,0.238929,0.0955495,0.472578,43.5851,3.68068,34483.1,26721.17572,755095.1845,739.171,17477.4,1040.61,2.9118,2417.23,1732.52,15423.3,40000,141003,0.0267427,0.0496737,68154.9,3323.94,127817,6.30E-06,197764,597764,3746.19,1094.88,2.59263,601.004,3828.09,1077.44,3.75207,581.62,197764,3822.3,1072.97,0.870912,574.158,3821.98,1069.71,2.06224,571.723
113562.354,63094.75103,176657.1,12.41042239,44.78201009,567.2435131,9.93E+00,0.00E+00,,0.901664,0.0632788,0.499028,48.4953,5.41478,31215.4,18841.51808,766245.045,926.005,17724.1,1067.35,3.04882,0.28,1450.24,12992,40000,176643,0.0198141,0.0407161,83692.7,2264.05,95954,2.06E-05,233404,633404,2493.01,811.322,3.44989,446.313,2537.21,799.566,3.77616,433.017,233404,2532.32,794.053,2.02135,425.525,2531.15,792.564,2.47013,424.347
113562.354,76663.11811,190225.5,34.41605709,42.61370421,741.2595638,2.75E+01,0.00E+00,,0.222366,0.128401,0.739217,55.2772,4.76886,55085.4,60283.75431,976014.0275,997.072,22459,1476.84,3.12417,2866.55,2628.06,22938.5,40000,190199,0.0293693,0.191732,64416.5,4103.79,146396,6.39E-06,246960,646960,5024.83,1204.27,2.97535,677.349,5137.84,1183.15,3.91952,653.856,246960,5129.55,1178.29,1.09221,646.083,5136.04,1174.77,2.06453,643.118
113562.354,11429.59782,124992,13.24862333,22.42170018,553.2501786,1.06E+01,0.00E+00,,0.468495,0.0688674,0.371363,34.949,3.41408,25017.2,15174.05754,637006.1579,655.171,14805.3,816.686,2.78008,1674.46,1299.26,11679,40000,124979,0.0214192,0.0405357,72425.6,2717.25,112970,1.22E-05,181740,581740,2706.42,876.843,2.69462,480.154,2760.72,863.843,3.67267,465.824,181740,2756.13,859.07,1.17029,458.377,2754.69,856.768,2.09684,456.809
113562.354,87049.92164,200612.3,27.83026647,30.39375009,735.6236477,2.23E+01,0.00E+00,,4.03E-06,0.108465,0.659024,56.4207,4.48708,49395.5,48830.93103,851427.0592,1051.54,19540.1,1340.36,3.07083,2711.54,2358.31,20705.9,40000,200589,0.0280258,0.107073,63525.8,3602.23,132190,1.00E-06,257350,657350,4243.13,1147.17,3.0315,655.998,4343.55,1127.42,4.26268,633.693,257350,4334.47,1124.5,0.989704,627.297,4338.6,1121.03,2.1595,624.52
82507.43507,0,82507.4,11.41330757,29.5117683,622.4724074,9.13E+00,0.00E+00,,0.443641,0.0518214,0.367066,33.8236,3.15736,17188.2,8120.97007,457816.7604,432.475,10658.4,569.132,2.58342,1078.58,946.724,8577.97,40000,82498,0.0173258,0.0479408,72284.8,2060.79,96345.5,1.38E-05,139259,539259,2042.49,709.48,2.3499,388.825,2078.46,699.204,3.62446,378.248,139259,2074.18,695.151,0.959716,371.511,2072.86,693.032,1.91661,370.255
113562.354,7294.781986,120857.1,32.64750616,42.68652199,545.3194711,2.61E+01,0.00E+00,,1.03152,0.100971,10.0474,32.6205,4.03347,32459.8,24774.13858,770745.1538,633.476,17974.8,927.011,2.93486,2001.11,1666.99,14861.6,40000,120840,0.022561,9.72519,75742,4099.93,150016,3.52E-05,177601,577601,3961.81,925.12,2.73317,488.901,4036.44,911.018,3.28658,473.505,177601,4036.24,904.356,1.31808,464.875,4038.85,902.44,1.74817,463.286
113562.354,35928.29022,149490.6,38.74182639,42.87403452,491.0991456,3.10E+01,0.00E+00,,1.18761,0.079765,14.7793,39.4131,4.97611,31084.1,21887.33078,713116.3106,783.586,16549.1,939.417,2.964,1457.1,1565.08,13984.8,40000,149475,0.0177396,14.3968,77227.7,3896.09,142551,3.87E-05,206236,606236,3129.19,727.159,3.23135,391.469,3188.41,716.145,3.42589,379.158,206236,3189.63,710.803,1.75995,372.046,3190.6,709.585,1.94066,370.917
99988.05889,0,99988.1,23.96199708,21.34921023,736.5541674,1.92E+01,0.00E+00,,0.244263,0.117228,0.503622,39.409,3.33254,32599.3,25681.54636,750714.1832,524.074,17394.7,1015.87,2.84386,2968.52,1697.83,15126.1,40000,99971.1,0.0308794,0.113483,65563.7,3657.75,138268,7.45E-06,156732,556732,4600.79,1264.69,2.08998,668.289,4696.8,1244.69,3.49805,646.52,156732,4684.44,1239.5,0.542146,638.537,4689.12,1235.18,1.81619,635.07
113562.354,61152.25086,174714.6,15.30060847,36.88950311,628.0061808,1.22E+01,0.00E+00,,0.297783,0.0750133,0.505026,50.0976,4.42563,34497.3,23612.81683,747094.0668,915.813,17241.2,1080.59,3.03314,789.87,1626.72,14515.6,40000,174698,0.0232773,0.0280361,79505.7,2588.07,105373,6.81E-06,231459,631459,2944.95,952.823,3.07793,533.062,3006.32,938.003,4.00119,516.5,231459,3002.11,933.643,1.37263,509.282,3000.53,931.091,2.43822,507.518
113562.354,31809.36423,145371.7,26.18286013,24.97741386,733.2296125,2.09E+01,0.00E+00,,0.129637,0.120953,0.585016,47.7987,3.82848,42557.9,39542.23372,867070.0557,761.964,20009.1,1254.99,2.97462,2920.54,2116.55,18682.4,40000,145351,0.0319029,0.112831,65578.8,3743.66,137985,3.51E-06,202112,602112,4738.86,1306.39,2.47597,716.795,4845.56,1284.69,3.74145,692.527,202112,4832.99,1280.31,0.680097,685.052,4838.14,1276.11,1.93477,681.604
113562.354,22529.62131,136092,12.57542051,23.07696638,448.3325824,1.01E+01,0.00E+00,,0.777333,0.0549395,0.436862,34.1137,3.97558,22178.7,12340.809,542118.9045,713.367,12576.5,718.464,2.73937,2153.69,1170,10547.7,40000,136080,0.0146876,0.116061,63076.2,2861.75,119187,2.36E-05,192841,592841,2159.48,601.215,3.18157,332.974,2200.89,592.554,3.60508,323.168,192841,2198.17,588.607,1.83812,317.227,2197.58,587.505,2.1289,316.317
83406.01633,0,83406,17.96926139,48.43920791,459.4029708,1.44E+01,0.00E+00,,3.55939,0.036855,7.93205,25.348,6.47757,14366,5980.207772,485261.7113,437.193,11291,609.594,2.55613,0.03,811.166,7372.36,40000,83397.9,0.00929423,7.69541,80366.6,2304.71,103349,0.000164571,140159,540159,1464.33,378.995,4.10836,189.853,1480.6,375.727,3.04432,184.97,140159,1475.42,372.341,1.73818,180.336,1474.2,371.769,1.69451,179.689
113562.354,68294.50247,181856.9,18.97318014,18.23281362,521.3783703,1.52E+01,0.00E+00,,0.211123,0.0743245,0.523963,47.6641,4.23568,33499.4,24332.99616,627592.3467,953.253,14442.8,948.321,2.94712,2661.9,1651.8,14731.2,40000,181840,0.0178849,0.0666064,58678.1,3370.56,129006,6.10E-06,238601,638601,2910.7,732.463,3.19507,414.951,2973.84,720.555,4.03914,401.718,238601,2972.97,717.223,1.63069,395.691,2972.98,715.394,2.28848,394.297
113562.354,83539.51184,197101.9,34.13927933,49.19967468,546.536104,2.73E+01,0.00E+00,,0.808953,0.0880887,6.2885,50.6482,5.77304,41819.9,34366.4981,819241.5419,1033.15,18874.8,1216.34,3.13478,1482.33,1969.98,17445.1,40000,197082,0.0189465,5.79699,73747.5,3823.28,138370,2.44E-05,253843,653843,3448.33,777.374,3.52147,430.086,3515.77,764.768,3.76108,416.16,253843,3520.07,759.295,2.01875,408.826,3523.55,757.861,2.2127,407.456
113562.354,57693.24376,171255.6,36.35137987,14.96242321,488.5144258,2.91E+01,0.00E+00,,0.308056,0.078098,10.4352,44.3868,4.1043,32085.2,24485.84262,612381.4562,897.678,14071.3,946.788,2.86655,3406.28,1657.08,14776.5,40000,171239,0.0167803,10.0052,53706.3,3949.61,144808,1.01E-05,228000,628000,3052.95,687.777,3.14415,386.716,3115.73,676.549,3.88762,374.279,228000,3117.4,672.987,1.63375,368.207,3123.92,671.212,2.07733,366.697
113562.354,20701.25506,134263.6,23.93830718,36.6572609,653.8620859,1.92E+01,0.00E+00,,0.393377,0.111901,0.486775,41.9938,3.77689,37935.2,32128.35767,821486.275,703.744,19063.8,1082.39,2.95908,2600.12,1903.35,16879.9,40000,134245,0.028094,0.0737708,68560.1,3790.35,140570,1.15E-05,191006,591006,4388.12,1151.11,2.53016,623.116,4481.48,1132.61,3.59211,602.738,191006,4475.51,1127.02,0.896409,594.421,4476.02,1123.76,1.96019,591.89
80169.30131,0,80169.3,12.61753384,45.47173354,674.4360995,1.01E+01,0.00E+00,,1.01516,0.060445,0.436055,36.3152,3.96203,19426.1,9359.764862,571082.2818,420.214,13354.1,651.164,2.72899,0.09,1017.18,9201.68,40000,80159.1,0.0198634,0.089902,85367.1,2116.56,96219.3,3.12E-05,136920,536920,2389.84,813.351,2.43386,426.756,2425.34,802.434,3.33786,415.26,136920,2419.15,796.379,1.20076,407.159,2417.8,794.538,1.83724,405.913
102651.8609,0,102651.9,35.09683267,25.92075172,457.5007023,2.81E+01,0.00E+00,,0.901538,0.0634782,19.0037,25.437,3.39533,19336.2,11704.43333,495122.5526,538.067,11537.6,604.822,2.5442,3414.51,1139.04,10275.7,40000,102640,0.0140175,18.7612,55901.2,3775.53,145170,3.57E-05,159401,559401,2493.04,574.383,2.86768,312.916,2539.33,565.954,3.33808,303.666,159401,2538.8,561.85,1.52564,297.662,2539.13,560.701,1.82127,296.756
113562.354,83456.88532,197019.2,37.89164945,19.01223952,616.7558795,3.03E+01,0.00E+00,,0.0293967,0.107015,4.63242,52.4476,4.32307,46759.2,46701.45816,758230.4711,1032.7,17297.7,1297.2,3.02182,3675.45,2304.97,20261.2,40000,196996,0.0227498,4.11629,53490.6,4166.22,150718,1.00E-06,253757,653757,4179.63,932.52,3.06075,532.419,4272.48,916.074,4.17736,514.145,253757,4266.05,913.1,1.22321,507.975,4280.59,909.994,2.05586,505.356
113562.354,65012.25721,178574.6,27.79970549,40.99538724,468.4731171,2.22E+01,0.00E+00,,0.846411,0.0715631,6.05276,45.3032,5.31525,32781.1,22601.79125,669216.1817,936.05,15431.6,980.307,3.02863,1525.39,1590.88,14207.1,40000,178559,0.0155144,5.61749,71470.1,3616.86,134970,2.70E-05,235320,635320,2803.66,635.872,3.49988,350.481,2857.63,626.059,3.69907,339.447,235320,2860.77,621.633,2.08078,333.227,2862.52,620.577,2.20721,332.191
102090.5389,0,102090.5,25.72472645,36.36698705,688.6436905,2.06E+01,0.00E+00,,0.406547,0.121013,0.525387,36.9478,3.38935,33845.4,27432.95247,763467.6516,535.092,17738.6,984.737,2.88232,2949.62,1755.9,15623.3,40000,102073,0.0289585,0.157123,66239.3,3951.99,146593,1.35E-05,158834,558834,4749.05,1186.74,2.18887,625.242,4845.13,1167.97,3.43255,604.957,158834,4836.14,1162.06,0.6756,596.433,4840.5,1158.34,1.77129,593.49
113562.354,65614.49315,179176.8,34.574973,17.53056533,551.0413698,2.77E+01,0.00E+00,,0.174439,0.0931657,6.30252,47.7708,4.11629,38535.2,33487.94445,684253.773,939.189,15670.8,1109.89,2.94308,3526.91,1944.08,17225.6,40000,179157,0.0199633,5.83507,53879.7,4070.39,147464,5.55E-06,235918,635918,3640.16,818.338,3.03588,461.861,3717.83,804.458,3.97984,446.498,235918,3715.8,801.032,1.36045,440.208,3726.63,798.534,2.01635,438.108
113562.354,12795.73536,126358.1,12.11401254,47.33939286,734.0242929,9.69E+00,0.00E+00,,0.892337,0.0841706,0.439751,43.9735,4.43299,31142.5,20006.0198,945428.5706,662.323,22045.2,1140.56,2.95088,0.14,1495.14,13380.7,40000,126343,0.0323334,0.0242874,92117.2,1997.21,89334.1,1.83E-05,183104,583104,3320.28,1323.67,2.6103,702.418,3378.04,1305.01,3.55412,681.765,183104,3369.45,1296.57,1.13918,670.91,3366.82,1293.33,2.39725,668.703
113562.354,46260.20819,159822.6,23.64635174,39.39149327,483.1481106,1.89E+01,0.00E+00,,0.855009,0.0770735,3.37641,41.7487,4.75493,31934.5,22335.08873,673959.1946,837.747,15597.4,930.825,2.98312,1853.67,1581.29,14124.6,40000,159807,0.0169101,2.97299,70189.2,3688.45,138640,2.78E-05,216568,616568,3019.66,693.125,3.26329,379.21,3078.41,682.436,3.58471,367.262,216568,3080.94,677.661,1.82506,360.561,3082.94,676.404,2.04252,359.41
113562.354,955.8231702,114518.2,28.36785274,38.66134968,630.4241712,2.27E+01,0.00E+00,,0.564695,0.128098,1.89669,34.3225,3.48781,37734.6,33449.99936,837076.6701,600.231,19441.1,1087.43,2.93186,3074.68,1942.96,17216,40000,114499,0.0286608,1.55144,66104.6,4272.74,154648,1.93E-05,171260,571260,5020.76,1175.29,2.36013,622.304,5119.59,1156.57,3.39981,601.961,171260,5113.04,1149.92,0.851346,592.836,5123.94,1146.43,1.71621,589.967
113562.354,8658.774439,122221.1,35.315602,42.63331201,666.9028523,2.83E+01,0.00E+00,,0.613539,0.13839,5.5233,38.7555,3.8458,42301.8,40383.5156,917138.4094,640.602,21281.7,1210.27,2.99174,2967.67,2139.49,18875.3,40000,122200,0.0305259,5.1318,67678.5,4395.71,156383,2.07E-05,178961,578961,5426.43,1252.17,2.40451,664.347,5531.9,1231.91,3.39835,642.316,178961,5523.02,1224.72,0.880008,632.71,5535.59,1221.04,1.72913,629.607
113562.354,54339.9907,167902.3,34.74383147,17.90308585,500.5766236,2.78E+01,0.00E+00,,0.305211,0.0816427,9.09689,44.0578,4.03272,32818.2,25561.68087,626759.2877,880.098,14408.4,962.291,2.8729,3450.72,1693.78,15091.5,40000,167885,0.0175647,8.66877,53936.2,3979.42,145906,9.99E-06,224646,624646,3191.44,719.955,3.07936,403.881,3257.33,708.163,3.86354,390.835,224646,3258.48,704.511,1.53609,384.609,3265.71,702.587,2.02836,382.987
113562.354,62924.38053,176486.7,12.1773961,29.40148475,692.6672843,9.74E+00,0.00E+00,,0.0765706,0.0709889,0.523194,52.4958,4.23873,33614.9,22070.24941,747602.5468,925.106,17201.4,1132.86,3.00363,408.4,1571.72,14042.1,40000,176471,0.0262018,0.0252239,82344.4,1932.8,86369.3,1.50E-06,233232,633232,2785.99,1071.35,2.97858,604.692,2845.54,1054.69,4.23335,585.896,233232,2841,1051.31,1.04321,579.111,2839.56,1048.07,2.4588,576.894
113562.354,12902.91564,126465.3,33.17203025,45.94551769,621.6435911,2.65E+01,0.00E+00,,0.867305,0.122987,5.96017,38.0363,4.15562,39597.5,34839.8696,888594.2121,662.859,20683,1108.95,3.01111,2328.38,1983.81,17562.1,40000,126445,0.0272368,5.57952,73276.9,4252.81,152678,2.90E-05,183206,583206,4822.71,1117.26,2.59973,591.923,4914.68,1099.62,3.34131,572.776,183206,4912.88,1092.16,1.13267,563.165,4919.5,1089.47,1.74284,560.919
113562.354,32940.10725,146502.5,33.13593367,35.32508567,606.6180685,2.65E+01,0.00E+00,,0.353544,0.113779,4.7862,42.9465,3.85297,39779.1,36249.01531,784234.7152,767.897,18089.8,1142.83,2.94908,3374.67,2024.44,17905.7,40000,146482,0.0248298,4.35948,59896.4,4245.82,152898,1.16E-05,203243,603243,4452.01,1018.21,2.67622,557.634,4544.11,1001.28,3.65087,539.014,203243,4538.8,996.333,1.02902,531.34,4551.16,993.194,1.81639,528.712
113562.354,46533.30509,160095.7,31.67826085,19.43702526,729.1243103,2.53E+01,0.00E+00,,0.0751712,0.130128,0.729291,50.3729,3.98418,48062.5,49746.04842,882669.4216,839.137,20311.2,1335.45,3.01325,3465.75,2380.9,20893.8,40000,160072,0.0308838,0.227986,59799.6,4093.37,148209,2.19E-06,216833,616833,5094.28,1265.28,2.59186,702.784,5210.39,1243.44,3.8321,678.34,216833,5195.49,1239.53,0.734536,671.254,5205.13,1235.35,1.91114,667.754
113562.354,64018.44339,177580.8,28.3827472,14.6663406,707.0179584,2.27E+01,0.00E+00,,0.0382313,0.113944,0.653443,52.5095,4.17463,46539,45467.64441,836927.8368,930.804,19243.8,1281.08,3.02498,3060.24,2273.53,19998.7,40000,177558,0.0281502,0.136504,61425.6,3830.67,139498,1.05E-06,234319,634319,4459.09,1152.84,2.81486,649.05,4562.57,1133.02,4.02096,626.827,234319,4552.39,1129.61,0.888024,620.119,4557.76,1126.01,2.02275,617.198
113562.354,47468.85992,161031.2,32.89230827,26.74181629,657.8619916,2.63E+01,0.00E+00,,0.132446,0.12325,1.6373,47.9454,3.90569,45506.2,45872.38743,815779.2297,844.047,18726.3,1279.93,2.98725,3790.98,2283.89,20085.2,40000,161008,0.0269559,1.15979,55576.9,4256.59,154154,4.19E-06,217769,617769,4819.9,1105.02,2.67639,614.664,4925.69,1085.9,3.82156,593.405,217769,4914.73,1082.01,0.877417,586.439,4930.01,1078.24,1.86276,583.256
113562.354,83281.06953,196843.4,12.90506496,40.03698726,464.4616882,1.03E+01,0.00E+00,,0.637142,0.0549109,0.522072,48.8967,5.68586,30171.2,17267.36003,629092.179,1031.83,14451.9,976.003,3.09336,210.76,1387.36,12446.2,40000,196830,0.0144175,0.0628479,77867.2,2567.08,104767,1.70E-05,253591,653591,2159.86,590.246,3.72927,330.128,2199.44,581.538,3.9598,320.237,253591,2197.02,577.653,2.49157,314.645,2196.44,576.702,2.68534,313.77
113562.354,76485.84007,190048.2,33.01544638,30.04681006,647.7875413,2.64E+01,0.00E+00,,0.0311847,0.11352,1.48789,52.3757,4.25198,48133.6,49131.63053,793039.9407,996.157,18131.7,1316.87,3.03099,3624.86,2365.76,20767.8,40000,190025,0.0246752,0.970692,54741.4,4150.25,149887,1.00E-06,246786,646786,4435.46,1011.31,2.96056,574.792,4535.57,993.485,4.11067,554.926,246786,4527.17,990.37,1.08148,548.568,4540.79,987.008,2.0069,545.748
113562.354,31017.13046,144579.5,19.27673054,29.30097261,579.2506598,1.54E+01,0.00E+00,,0.310892,0.0868233,0.458972,41.7421,3.68864,32155.5,23861.28606,688644.9277,757.837,15950.6,937.779,2.88274,2672.52,1635.41,14590.4,40000,144563,0.0226018,0.0551335,63779,3435.21,131887,8.83E-06,201324,601324,3403.81,925.62,2.74572,510.733,3477.14,910.919,3.7538,494.468,201324,3473.48,906.621,1.10477,487.337,3472.93,904.072,2.05616,485.472
113562.354,43249.18768,156811.5,31.52241626,42.81667811,630.7835415,2.52E+01,0.00E+00,,0.539922,0.117433,2.46319,46.1721,4.404,43944.2,41157.97091,871515.0758,821.933,20141.6,1231.5,3.04651,2698.79,2160.41,19051,40000,156790,0.0256617,2.0048,66603.6,4187.03,150023,1.72E-05,213551,613551,4596.07,1052.7,2.82357,575.583,4689.48,1035.28,3.61044,556.466,213551,4687.63,1029.31,1.20949,548.033,4697.3,1026.47,1.86871,545.602
113562.354,33726.01858,147288.4,12.85104602,41.15037437,564.5825993,1.03E+01,0.00E+00,,0.84394,0.0672994,0.44527,42.0669,4.54249,28779.2,17105.31168,731072.2997,772.051,16980.6,948.271,2.98956,5.09,1380.73,12388.6,40000,147275,0.0211542,0.0463163,87886.8,2476.54,103705,2.05E-05,204036,604036,2649.91,866.17,3.07416,471.355,2698.51,853.641,3.62354,457.349,204036,2693.29,847.926,1.63778,449.463,2691.98,846.168,2.21928,448.145
113562.354,17944.24775,131506.6,29.7284393,39.9807784,656.5265765,2.38E+01,0.00E+00,,0.494831,0.129774,1.18962,41.0996,3.86676,42054.2,39512.10404,878309.6239,689.28,20348,1191.73,2.99105,3024.92,2115.73,18675.4,40000,131485,0.0289787,0.777653,65578.1,4261.76,153045,1.62E-05,188246,588246,5084.13,1188.42,2.49192,638.401,5187.26,1168.99,3.49321,617.147,188246,5180.38,1162.67,0.906696,608.264,5190.97,1159.15,1.77344,605.316
113562.354,61618.18205,175180.5,28.26699596,26.9102279,662.6750901,2.26E+01,0.00E+00,,0.0842899,0.11073,0.675825,50.6806,4.10184,44641.4,42722.72189,798163.8855,918.225,18352.4,1221.83,3.00416,3267.25,2202.1,19400.9,40000,175159,0.026033,0.176641,58799.4,3945.2,143223,2.44E-06,231920,631920,4332.4,1066.46,2.83407,599.663,4431.48,1048.11,3.97388,579.171,231920,4423.2,1044.62,0.970905,572.504,4429.21,1041.32,1.99339,569.818
113562.354,77491.01079,191053.4,16.92385345,40.50794212,722.6928154,1.35E+01,0.00E+00,,0.213768,0.0841495,0.555268,55.5078,4.78535,40722,30900.17624,857125.9493,1001.45,19747.4,1272.82,3.1153,527.45,1865.84,16561,40000,191035,0.02717,0.025426,83546.5,2504.76,101847,4.51E-06,247796,647796,3301.98,1112.05,3.13342,625.893,3372.57,1094.37,4.12128,606.038,247796,3367.72,1089.91,1.25503,598.527,3365.98,1086.8,2.55759,596.359
89359.57399,0,89359.6,11.86134604,32.36177005,642.7813755,9.49E+00,0.00E+00,,0.407161,0.0602593,0.3674,34.9522,3.19875,19658.6,10002.50824,530842.6784,468.39,12350.6,667.825,2.66523,950.55,1051.94,9508.63,40000,89349.1,0.0207094,0.0371884,76629,2156.87,97869.9,1.15E-05,146110,546110,2373.25,847.825,2.31121,458.801,2416.9,835.507,3.63872,445.839,146110,2411.98,830.993,0.849804,438.535,2410.37,828.376,1.9939,436.905
113562.354,73228.43048,186790.8,34.56951744,48.003596,570.1977377,2.77E+01,0.00E+00,,0.753692,0.0958432,5.93399,49.7008,5.36552,42764.1,36738.53809,840249.8787,979.098,19386.9,1219.45,3.11265,1825.61,2038.38,18023.4,40000,186770,0.0206508,5.4486,71882.8,3949.44,142241,2.30E-05,243531,643531,3751.01,847.359,3.34225,467.786,3825.28,833.498,3.71125,452.512,243531,3828.99,827.764,1.8054,444.755,3833.73,826.032,2.10298,443.169
113562.354,70656.26482,184218.6,32.9659634,37.22792079,689.124142,2.64E+01,0.00E+00,,0.154739,0.121617,0.902407,52.8371,4.43835,50594.1,52894.82234,881154.1758,965.592,20233.2,1376.29,3.07067,3211.19,2457.15,21526.9,40000,184194,0.027117,0.379168,60192.4,4145.12,148441,4.61E-06,240955,640955,4756.4,1111.69,2.91931,625.688,4862.96,1092.25,3.94401,604.04,240955,4854.6,1088.13,1.05931,596.899,4864.69,1084.68,1.99915,593.989
113562.354,55236.40419,168798.8,19.83474877,31.85673098,720.3001677,1.59E+01,0.00E+00,,0.0699686,0.0949361,0.552427,51.8419,4.12525,39617,32191.29453,812046.1631,884.786,18705.5,1209.18,3.00641,1842.18,1905.25,16896.1,40000,168780,0.0288142,0.0504635,72704.9,2984.31,116356,1.61E-06,225541,625541,3719.14,1178.92,2.78167,660.092,3803.63,1159.77,4.02308,638.51,225541,3796.82,1156.16,0.859086,631.583,3797.45,1152.57,2.16878,628.844
113562.354,28093.414,141655.8,19.25480945,44.80048215,727.8759216,1.54E+01,0.00E+00,,0.572858,0.102572,0.487544,47.2742,4.36743,38606.2,29830.37072,929761.5161,742.499,21596.5,1205.04,3.06707,752.32,1832.58,16277.8,40000,141637,0.0313823,0.0313414,87190.1,3003.67,117292,1.37E-05,198398,598398,4030.36,1285.37,2.63832,693.424,4112.1,1265.65,3.61444,671.633,198398,4105.07,1258.72,1.0222,662.093,4102.89,1255.29,2.27645,659.606
113562.354,26078.64785,139641,15.56235353,45.20787862,680.7373512,1.24E+01,0.00E+00,,0.728235,0.0875476,0.460703,44.8973,4.42139,34100.2,23309.43775,877627.0293,731.949,20412.2,1110.79,3.0445,102.47,1616.04,14423.8,40000,139625,0.0285033,0.0314468,91821.2,2630.53,107213,1.68E-05,196386,596386,3445.12,1167.3,2.74949,628.273,3510.9,1150.03,3.59237,609.177,196386,3504,1142.97,1.21546,599.676,3501.9,1140.13,2.26996,597.658
113562.354,74404.10218,187966.5,13.86473061,41.83711138,751.3273699,1.11E+01,0.00E+00,,0.264464,0.0791085,0.552372,56.1908,4.85566,38849.1,27654.20404,885208.1515,985.275,20407.9,1301.01,3.1052,1.91,1763.11,15684.9,40000,187949,0.0285051,0.0199548,87972.5,2010.26,87892.8,5.08E-06,244710,644710,3108.32,1166.42,3.12897,654.049,3171.79,1148.37,4.12804,633.71,244710,3166.51,1143.49,1.24883,625.772,3164.34,1140.2,2.69763,623.565
113562.354,16011.95053,129574.3,25.78200841,30.87433945,724.4642095,2.06E+01,0.00E+00,,0.185545,0.125281,0.553018,43.6966,3.59801,40369.3,36795.50363,863604.4814,679.154,19964.3,1214.8,2.93854,3046.48,2039.99,18037.1,40000,129554,0.03282,0.119792,65466.4,3818.66,140756,5.22E-06,186315,586315,4911.15,1344.12,2.3232,727.178,5019.26,1322.12,3.62075,702.704,186315,5005.65,1317.19,0.621962,694.812,5011.23,1312.8,1.88602,691.19
113562.354,8507.886371,122070.2,31.45278768,28.36622541,468.0482747,2.52E+01,0.00E+00,,0.682846,0.0766361,12.4862,29.5776,3.41227,24771.5,17072.57209,584907.2687,639.851,13600.9,743.409,2.69091,3540.09,1379.39,12376.9,40000,122056,0.0169921,12.2001,56204.1,3958.54,149097,2.44E-05,178817,578817,3003.09,696.408,2.84249,379.579,3061.86,685.774,3.46814,367.859,178817,3062.75,681.233,1.41857,361.121,3065.45,679.684,1.83019,359.881
113562.354,14732.74907,128295.1,37.19396348,49.19844311,677.3641988,2.98E+01,0.00E+00,,0.85287,0.139322,6.38109,41.0682,4.32087,44630.6,43031.38358,984135.4351,672.44,22886.9,1248.11,3.05313,2470.2,2210.24,19469.1,40000,128273,0.0307101,5.96679,72726.4,4374.32,154808,2.83E-05,185034,585034,5465.52,1260.03,2.52849,667.002,5569.22,1239.8,3.33941,645.076,185034,5563.9,1231.63,1.04182,634.727,5572.9,1228.41,1.74135,631.995
96189.60394,0,96189.6,16.45339159,30.64353915,741.5551915,1.32E+01,0.00E+00,,0.260506,0.0892776,0.431047,39.8971,3.35659,26661.1,17012.53506,686343.9233,504.178,15914,917.949,2.79699,1617.6,1376.92,12355.5,40000,96175.8,0.0291141,0.0464927,76212.4,2705.68,111847,6.81E-06,152937,552937,3508.14,1191.62,2.12489,632.655,3579.45,1173.63,3.59354,613.155,152937,3571.32,1168.59,0.568672,605.233,3571.11,1164.57,1.98885,602.247
113562.354,60349.00842,173911.4,17.42166813,45.14084875,528.5713047,1.39E+01,0.00E+00,,0.973299,0.0737152,0.53534,46.4586,5.42292,34137,22918.08055,749714.7571,911.603,17347.5,1038.56,3.09752,543.06,1602.17,14304.4,40000,173895,0.0185205,0.0903501,81851.2,3134.66,121408,2.70E-05,230656,630656,2896.55,758.89,3.41381,415.282,2952.29,747.396,3.64934,402.399,230656,2949.35,742.106,1.97797,395.266,2948.61,740.821,2.25597,394.137
86627.88386,0,86627.9,15.10206784,33.71393807,597.6070989,1.21E+01,0.00E+00,,0.530581,0.0645138,0.391155,32.4594,3.2113,19938,10568.96548,497965.7589,454.069,11607.4,604.749,2.68086,1616.72,1081.68,9770.88,40000,86617.1,0.0179431,0.0808318,71334.5,2771.71,117796,1.81E-05,143378,543378,2539.41,734.996,2.39009,396.894,2585.78,724.209,3.49257,385.631,143378,2581.49,719.736,1.01641,378.675,2580.55,717.725,1.82917,377.386
96173.76986,0,96173.8,36.63924069,38.41939367,497.9940499,2.93E+01,0.00E+00,,1.12957,0.0705658,19.0801,27.3591,3.75804,21537.1,12639.82044,541362.9942,504.105,12635.4,641.026,2.73618,1540.54,1184.28,10673,40000,96161.9,0.0156294,18.8161,77212.4,3750.74,142925,4.48E-05,152923,552923,2775.27,640.506,2.77417,339.527,2824.48,631.262,3.21348,329.5,152923,2822.77,626.415,1.44918,322.892,2822.63,625.175,1.74589,321.909
113562.354,80592.49639,194154.9,23.7635538,15.2810436,593.4094745,1.90E+01,0.00E+00,,0.0639786,0.0896616,0.596637,51.5913,4.32535,40656.1,34689.13756,706127.7898,1017.71,16211.6,1105.53,3.00652,2903.33,1979.42,17524.9,40000,194135,0.021268,0.0959606,58469.2,3628.63,134533,1.80E-06,250896,650896,3507.61,870.99,3.1269,496.585,3587.22,856.196,4.1797,480.127,250896,3584.49,853.169,1.34597,474.003,3586.46,850.72,2.20237,472.093
113562.354,93089.2259,206651.6,14.4567002,17.50871014,665.1384539,1.16E+01,0.00E+00,,0.000162073,0.071082,0.558994,55.642,4.58197,37290.4,26308.90881,720402.335,1083.23,16515.9,1151.3,3.05981,870.94,1718.84,15306.2,40000,206634,0.0234045,0.0298778,75448.7,2246.38,94417.2,1.00E-06,263395,663395,2786.85,956.926,3.27965,550.216,2847.85,941.623,4.51277,532.989,263395,2844.27,938.944,1.32425,526.833,2843.28,936.181,2.54166,524.924
83013.84417,0,83013.8,26.32915866,36.12042755,630.565785,2.11E+01,0.00E+00,,0.489937,0.0908873,3.32956,33.8388,3.23744,24215.9,15495.79995,538263.1829,435.111,12522,678.406,2.75472,2770.78,1313.17,11800.3,40000,83000.7,0.0196512,2.99527,64124.3,3755.46,145479,2.02E-05,139762,539762,3566.57,805.748,2.24332,425.889,3632.51,793.309,3.39066,412.989,139762,3629.39,788.538,0.83512,405.75,3635.49,786.048,1.63466,403.961
113562.354,50991.20905,164553.6,33.253879,37.09223301,549.7515381,2.66E+01,0.00E+00,,0.449133,0.0949855,6.46807,44.9743,4.28017,37471.3,31301.91454,730638.8072,862.533,16847.6,1070.64,2.97198,2853.27,1878.19,16666,40000,164535,0.0205511,6.02731,62334.4,4053.91,147177,1.44E-05,221296,621296,3715.03,842.747,3.00815,466.512,3790.77,828.929,3.73488,451.275,221296,3791.69,824.229,1.43479,444.099,3799.42,822.044,1.95865,442.239
104482.5243,0,104482.5,24.62237942,31.84010923,448.8865791,1.97E+01,0.00E+00,,1.02375,0.0632407,9.04981,25.0197,3.54964,20106.2,11809.18499,507082.3927,547.664,11816.8,618.926,2.62034,2960.82,1144.19,10321,40000,104471,0.0139934,8.81198,60030,3597.57,142256,4.01E-05,161232,561232,2483.93,573.277,2.92929,311.037,2530.1,564.995,3.30872,301.862,161232,2529.57,560.818,1.58105,295.87,2529.63,559.737,1.83093,294.987
105500.932,0,105500.9,19.76328285,34.22985102,653.5278742,1.58E+01,0.00E+00,,0.402008,0.0993392,0.404825,35.3994,3.2897,29704.4,21301.20056,718683.5341,552.982,16714.5,910.548,2.83772,2339.54,1543.61,13799.6,40000,105485,0.0271734,0.0600674,70879.8,3415.17,132266,1.19E-05,162246,562246,3900.95,1112.96,2.28571,592.523,3980.66,1095.85,3.51291,573.949,162246,3974.02,1090.29,0.748167,565.672,3973.57,1086.93,1.92197,563.204
113562.354,19623.79229,133186.1,36.1445859,36.16057302,734.2454827,2.89E+01,0.00E+00,,0.248639,0.154064,1.26996,44.8982,3.77853,48908.3,52820.87117,946991.9324,698.067,21836.3,1387.8,3.0153,3840.44,2455.38,21512.3,40000,133162,0.0338927,0.815113,59479.6,4392.21,161179,8.18E-06,189923,589923,6037.04,1389.76,2.32741,750.507,6163.37,1366.1,3.55127,724.35,189923,6144.56,1360.55,0.654534,715.982,6162.58,1355.71,1.7865,711.795
80011.71727,0,80011.7,16.64721849,23.12301425,509.4303802,1.33E+01,0.00E+00,,0.79956,0.0512634,1.48199,28.0351,3.31953,16003.3,7891.934148,379491.0296,419.393,8839.76,466.906,2.51458,2907.48,933.134,8457.45,40000,80002.4,0.0112784,1.2165,54919.4,2979.91,129535,3.70E-05,136763,536763,2017.31,462.245,2.71843,257.148,2052.41,455.511,3.32993,250.101,136763,2050.81,452.166,1.48903,244.89,2050.54,451.134,1.82558,244.175
80490.86393,0,80490.9,16.7802333,26.55529474,593.6556845,1.34E+01,0.00E+00,,0.471545,0.063565,0.435902,32.1606,3.09712,18631.7,9907.242262,442802.3299,421.899,10317.2,542.117,2.60036,2582.67,1046.86,9463.77,40000,80480.4,0.0159166,0.126777,60525.5,2971.59,125649,1.83E-05,137241,537241,2500.29,652.247,2.36023,355.315,2546.28,642.44,3.4823,345.26,137241,2542.95,638.528,0.996488,338.858,2542.6,636.666,1.75885,337.689
113562.354,27772.73921,141335.1,17.78476283,31.09426819,465.3522397,1.42E+01,0.00E+00,,0.599609,0.0709847,0.732442,36.2315,3.82603,26705.6,17653.87663,581618.7041,740.841,13482.1,781.56,2.80253,3048.29,1403.05,12582.5,40000,141321,0.0161609,0.384334,57339.8,3565.08,138593,2.00E-05,198082,598082,2781.17,662.106,3.0395,365.616,2837.02,651.946,3.61628,354.31,198082,2837.98,647.825,1.62035,347.98,2839.39,646.437,1.98836,346.839
113562.354,17034.68225,130597,24.61895133,47.15142126,636.1866607,1.97E+01,0.00E+00,,0.907866,0.11522,0.513904,40.1135,4.34225,39137,32617.67412,898354.8254,684.522,20945.5,1085.82,3.04616,1731.26,1918.1,17005.2,40000,130578,0.027516,0.117504,78366,3894.31,143047,2.80E-05,187339,587339,4523.56,1128.24,2.66582,598.685,4612.75,1110.68,3.36373,579.543,187339,4609.09,1103.12,1.20271,569.855,4608.81,1100.64,1.88395,567.871
113562.354,70950.88885,184513.2,14.8714422,48.03995031,593.6546299,1.19E+01,0.00E+00,,0.875594,0.0710729,0.521932,50.6012,5.59959,35184.6,23186.11198,819973.8835,967.181,18960.1,1149,3.11806,0.91,1611.68,14386.3,40000,184497,0.0209841,0.0411249,85635,2544.73,103404,2.04E-05,241258,641258,2797.32,859.629,3.46372,473.198,2849.12,846.8,3.78007,458.798,241258,2844.15,840.974,1.99924,450.995,2842.91,839.366,2.48072,449.721
86182.08746,0,86182.1,27.92348855,22.98542525,472.6035979,2.23E+01,0.00E+00,,0.979111,0.0512391,12.8941,26.2328,3.49279,15885.9,8238.119998,395533.5111,451.738,9210.71,489.383,2.46781,3163.02,953.602,8638.95,40000,86172.6,0.0109029,12.6467,53913.4,3310.52,135845,4.53E-05,142934,542934,2015.99,446.727,2.89906,247.597,2051.43,440.335,3.28497,240.677,142934,2050.06,437.008,1.62237,235.648,2049.57,436.116,1.85392,234.964
113562.354,88822.46008,202384.8,17.95940541,35.10794833,668.3057131,1.44E+01,0.00E+00,,0.0455204,0.0803817,0.561726,55.1553,4.64051,40100.8,30836.94172,763194.573,1060.85,17528.8,1187.84,3.07812,1266.29,1863.89,16544.4,40000,202366,0.0240213,0.0338984,73942,2729.14,108200,1.02E-06,259127,659127,3149.98,982.866,3.2212,561.144,3220.04,966.856,4.32611,543.186,259127,3216.18,963.63,1.31914,536.707,3215.27,960.851,2.47502,534.729
91807.20567,0,91807.2,31.01890779,42.62455923,717.9555484,2.48E+01,0.00E+00,,0.557793,0.126777,2.48253,38.2515,3.6209,33516.1,26632.7457,746999.4251,481.186,17359.5,959.969,2.9155,2643.47,1729.59,15398.3,40000,91789.9,0.0278745,2.09741,69452.9,4127.07,151371,2.08E-05,148551,548551,4974.48,1143.04,2.14065,592.816,5067.64,1125.14,3.33408,573.83,148551,5059.76,1118.61,0.710886,564.903,5071.09,1114.98,1.65636,562.015
99997.89656,0,99997.9,26.92530866,25.78824539,585.128543,2.15E+01,0.00E+00,,0.411023,0.099741,4.02137,31.6186,3.06588,27653.2,20421.26886,614665.2122,524.135,14264.6,809.495,2.74648,3708.28,1510.84,13516.5,40000,99982.8,0.021891,3.70786,56280.7,4029.85,151700,1.54E-05,156744,556744,3907.96,897.459,2.32862,479.24,3984.42,883.3,3.4585,464.115,156744,3980.44,878.49,0.837133,456.689,3989.64,875.641,1.66916,454.501
113562.354,76371.55325,189933.9,18.52552282,32.83850724,494.4624532,1.48E+01,0.00E+00,,0.259739,0.0702303,0.546379,48.293,4.51774,33302.2,23463.48164,615967.769,995.597,14157.6,948.439,2.97935,2403.28,1621.47,14470.5,40000,189918,0.0163423,0.0848198,59892.7,3347.25,128078,7.66E-06,246679,646679,2750.4,669.409,3.35103,379.396,2808.58,658.613,4.04532,367.381,246679,2808.94,655.203,1.90502,361.544,2809.21,653.692,2.38643,360.323
113562.354,37551.53487,151113.9,18.3097342,25.83296387,552.2126751,1.46E+01,0.00E+00,,0.327637,0.0800611,0.462776,42.3589,3.79865,31125.8,22245.4384,658235.7874,792.095,15235.2,907.423,2.88169,2597.71,1578.06,14096.7,40000,151098,0.0206603,0.0548041,62913.2,3356.02,129774,9.33E-06,207859,607859,3138.74,846.104,2.87501,469.78,3205.99,832.718,3.79806,454.95,207859,3203.1,828.63,1.27158,448.113,3202.44,826.411,2.10794,446.497
113562.354,18028.82449,131591.2,30.91766855,17.19332397,484.7736905,2.47E+01,0.00E+00,,0.556101,0.0810323,10.0298,33.7986,3.5235,27336.2,19730.15441,606805.792,689.756,14074.3,807.05,2.75276,3552.63,1484.62,13289.7,40000,131576,0.0178227,9.70115,55682.3,3991.86,149133,1.94E-05,188337,588337,3172.63,730.513,2.84423,400.251,3235.8,719.102,3.55882,387.693,188337,3236.89,714.673,1.37381,380.908,3241.29,712.909,1.84808,379.487
113562.354,63525.26281,177087.6,12.52394839,40.89453842,690.5064034,1.00E+01,0.00E+00,,0.376763,0.0725007,0.518518,52.777,4.71597,34694.4,22821.551,827503.6276,928.254,19109.2,1184.56,3.05478,0.64,1598.73,14274.8,40000,177072,0.0260542,0.0200842,86712.8,1975.73,87334.5,7.48E-06,233833,633833,2851.43,1066.27,3.11311,594.347,2907.31,1050.16,4.03151,576.255,233833,2902.12,1045.05,1.37282,568.271,2900.03,1042.17,2.64707,566.373
113562.354,42612.6319,156175,33.73932656,32.24696465,689.1396614,2.70E+01,0.00E+00,,0.11941,0.13189,1.15077,48.1465,3.87632,47364.4,49361.31545,853646.1032,818.585,19616.2,1318.68,3.00083,3856.13,2371.43,20815,40000,156151,0.0291272,0.669424,56200.8,4268.64,155912,3.76E-06,212912,612912,5160.48,1193.92,2.58303,661.298,5274.26,1173.22,3.77981,638.246,212912,5260.55,1169.19,0.779327,631.126,5275.6,1165.09,1.85121,627.649
113562.354,34172.77441,147735.1,31.4383852,22.84962815,473.5888683,2.52E+01,0.00E+00,,0.491634,0.0763213,9.53162,38.3085,3.82486,28360.9,20336.82574,595724.8842,774.386,13772.5,837.101,2.79471,3438.11,1507.66,13489,40000,147720,0.0166193,9.16073,54711.7,3912.48,145979,1.67E-05,204481,604481,2986.38,681.136,3.01884,377.485,3046.46,670.387,3.67387,365.578,204481,3048.48,666.369,1.55455,359.224,3052.85,664.774,1.95896,357.895
113562.354,91895.51418,205457.9,20.56579087,34.12870734,606.8785029,1.65E+01,0.00E+00,,0.0586933,0.0816138,0.562133,53.7395,4.62,40230.2,32121.74633,716409.1159,1076.96,16444.6,1124.67,3.05622,2037.51,1903.15,16878.2,40000,205439,0.0211885,0.0459986,65553.3,3193.85,121636,1.50E-06,262200,662200,3195.85,867.453,3.27818,496.467,3267.63,853.004,4.29515,480.377,262200,3264.93,849.893,1.50825,474.208,3264.55,847.539,2.43005,472.472
113562.354,17295.5736,130857.9,12.42780319,48.46031468,560.4768174,9.94E+00,0.00E+00,,1.8783,0.0684914,0.46097,36.9533,5.4556,26983.6,15692.66498,810721.4648,685.921,18893.8,988.393,2.93184,0.13,1321.61,11873.9,40000,130845,0.0216978,0.108735,88555.5,2465.19,103686,4.67E-05,187606,587606,2704.6,888.206,3.13671,467.705,2747.39,876.228,3.28759,454.175,187606,2740.86,869.313,1.68439,445.601,2739.66,867.911,1.92637,444.356
86824.75865,0,86824.8,19.78922564,24.06421987,660.7337219,1.58E+01,0.00E+00,,0.339426,0.0847964,0.433788,35.5538,3.15185,23555.6,14677.06975,554091.426,455.09,12883.1,705.479,2.70937,2745.54,1277.5,11488.9,40000,86812,0.0218298,0.0873992,63028.7,3285.5,131398,1.17E-05,143573,543573,3331.63,894.293,2.18828,476.94,3396.99,880.552,3.50581,462.489,143573,3391.45,876.075,0.709691,455.286,3391.86,873.191,1.78036,453.275
90902.81529,0,90902.8,22.45095232,34.22979875,749.2184463,1.80E+01,0.00E+00,,0.286206,0.105822,0.485285,40.039,3.38527,28908.3,20414.43129,681319.0241,476.456,15806,902.718,2.8182,2517.58,1510.58,13514.3,40000,90887.7,0.0284426,0.091361,68536.9,3415.15,132354,8.96E-06,147649,547649,4156.35,1164.89,2.06148,612.569,4240.3,1146.82,3.48512,593.184,147649,4230.38,1141.67,0.556278,585.29,4232.88,1137.71,1.8166,582.239
113562.354,45117.44565,158679.8,28.87900916,32.24297628,654.4656465,2.31E+01,0.00E+00,,0.155344,0.116648,0.755867,47.4263,3.89351,43167.4,41287.67037,802418.8882,831.726,18474.7,1203.88,2.97432,3481.97,2163.89,19080.3,40000,158658,0.0267003,0.285882,57996.5,4097.47,148209,4.73E-06,215419,615419,4564.86,1094.16,2.68219,607.489,4666.55,1075.49,3.81038,586.726,215419,4657.27,1071.5,0.893382,579.684,4665.94,1068.01,1.89349,576.802
113562.354,20696.07818,134258.4,30.7870278,48.59532182,664.2070367,2.46E+01,0.00E+00,,0.833915,0.131907,1.65703,42.1708,4.39927,44156.6,41481.67716,959677.0191,703.703,22310.8,1224.39,3.06434,2336.03,2169.09,19124,40000,134237,0.0293087,1.23416,72961.4,4245.57,151697,2.72E-05,190998,590998,5171,1202.43,2.61551,640.306,5271.41,1183.12,3.37808,619.319,190998,5268.93,1175.32,1.11079,609.335,5276.27,1172.35,1.77298,606.818
113562.354,16101.46753,129663.8,34.66262494,42.93990162,474.1714694,2.77E+01,0.00E+00,,1.57193,0.0769826,14.8637,32.6503,4.88909,27725.9,18150.15414,692283.7195,679.656,16114.3,863.317,2.92044,1043.07,1422.95,12755.3,40000,129650,0.0174353,14.5474,82979.5,3836.64,142419,5.33E-05,186411,586411,3024.92,714.379,3.15521,377.937,3080.35,704.025,3.25052,366.311,186411,3079.48,698.547,1.67081,359.203,3079.3,697.413,1.82496,358.155
82254.35919,0,82254.4,32.87731839,46.38106007,473.0514783,2.63E+01,0.00E+00,,2.83618,0.0423516,20.805,26.03,5.68429,14995.4,6695.746751,468045.1997,431.153,10898.4,579.975,2.56952,0.05,858.788,7796.74,40000,82245.8,0.0100614,20.5599,84447.7,2838.31,115650,0.000131311,139007,539007,1678.87,410.89,3.70025,210.59,1700.65,406.636,3.0117,205.027,139007,1695.43,403.092,1.69395,200.22,1694.06,402.456,1.69338,199.556
113562.354,60386.1494,173948.5,21.06382972,41.11027931,533.9789508,1.69E+01,0.00E+00,,0.645023,0.0831678,0.590518,46.5179,4.83283,36384.5,27301.3134,733108.6253,911.79,16951.8,1027.01,3.05128,1736.16,1751.6,15586.5,40000,173931,0.019074,0.140848,71032.1,3576.32,134185,1.93E-05,230692,630692,3259.38,781.918,3.25256,431.9,3325.63,769.494,3.72427,418.107,230692,3326.26,764.522,1.77127,410.993,3326.71,762.961,2.16642,409.67
113562.354,24815.87803,138378.2,12.42120322,34.75213268,647.5268597,9.94E+00,0.00E+00,,0.365389,0.0736173,0.434171,43.325,3.82525,29199.8,18170.72225,742759.5504,725.339,17214.7,1000.79,2.92111,461.4,1423.77,12762.4,40000,138364,0.0262349,0.0245043,85241.3,2236.58,96782.7,7.99E-06,195125,595125,2893.86,1073.57,2.6859,588.181,2952.15,1057.54,3.81385,570.365,195125,2946.74,1052.5,1.01795,562.387,2944.69,1049.4,2.34023,560.31
113562.354,19540.47695,133102.8,20.74995672,47.06458511,652.0117475,1.66E+01,0.00E+00,,0.882002,0.103455,0.465443,41.6922,4.40883,36962.4,28296.95513,892589.8778,697.665,20803.1,1086.84,3.05544,974.96,1783.89,15862.5,40000,133085,0.0278926,0.0592695,85229.5,3420.7,129762,2.43E-05,189846,589846,4066.48,1143.09,2.70006,608.687,4146.12,1125.74,3.42227,589.667,189846,4139.75,1118.25,1.23441,579.976,4138.19,1115.7,2.02446,578.033
