WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,77951.90271,191514.3,22.41863607,33.52744306,493.1797768,1.79E+01,0.00E+00,,0.265059,0.0763855,1.3267,48.3173,4.54396,35394,26784.78781,631496.225,1003.88,14472.5,1014.36,2.98719,2777.71,1734.62,15441.3,40000,191497,0.0164453,0.861155,57365.9,3666.85,136906,8.33E-06,248258,648258,2985.76,674.013,3.33096,381.669,3047.47,662.95,4.02069,369.403,248258,3050.18,659.446,1.86556,363.48,3055.42,657.811,2.25313,362.045
113562.354,33319.54154,146881.9,37.93418257,35.89603712,752.2984241,3.03E+01,0.00E+00,,0.176036,0.153349,1.05207,48.7087,3.96807,52351.9,58803.33135,963275.524,769.856,22177.5,1445.94,3.05043,3890.32,2594.65,22663.3,40000,146856,0.0337614,0.560454,58711.1,4337.78,161311,5.63E-06,203617,603617,6006.58,1384.23,2.43459,757.677,6135.86,1360.21,3.65165,730.971,203617,6117.24,1355.24,0.675939,723.057,6133.97,1350.45,1.83589,718.92
113562.354,89930.55857,203492.9,14.01020416,17.49196881,587.547494,1.12E+01,0.00E+00,,0.0200118,0.0650044,0.533206,53.1731,4.5199,34119.2,22671.88534,651783.2297,1066.68,14937.6,1046.78,3.02621,1158.42,1593.38,14228.8,40000,203477,0.0199327,0.0293907,70587.7,2398.24,99188.8,1.00E-06,260238,660238,2549.48,815.278,3.33069,468.668,2604.06,802.296,4.44293,454.19,260238,2601.25,799.563,1.58711,448.288,2600.18,797.308,2.58295,446.741
100950.7615,0,100950.8,29.92348963,39.87922238,578.1452398,2.39E+01,0.00E+00,,0.768752,0.0996978,7.50962,31.292,3.51606,28808.3,20580.80449,673186.77,529.13,15698,811.282,2.85863,2323.9,1516.83,13568.3,40000,100936,0.0220045,7.19979,71693.5,4008.14,149496,2.85E-05,157697,557697,3912.2,902.223,2.46037,474.684,3985,888.483,3.31225,459.996,157697,3983.62,882.425,1.06712,451.75,3987.91,880.178,1.68521,450.022
111241.6266,0,111241.6,30.01178365,41.45254849,509.4215169,2.40E+01,0.00E+00,,1.2353,0.0887267,10.6808,27.919,3.97915,27942.3,19118.30807,697889.6397,583.08,16298,817.097,2.88112,1625.36,1461.03,13085.5,40000,111227,0.019993,10.4078,79062.9,3942.6,147212,4.37E-05,167988,567988,3485.19,819.521,2.78596,430.421,3549.47,807.462,3.20605,417.201,167988,3548.45,801.263,1.4062,409.206,3549.07,799.719,1.73282,407.921
113562.354,83386.97465,196949.3,19.31645526,37.11183428,483.3069263,1.55E+01,0.00E+00,,0.387992,0.0708998,0.665625,49.0764,4.9867,34896.1,24743.39192,643526.8526,1032.37,14780,1001.9,3.04603,1955.68,1665.93,14852.6,40000,196933,0.0157262,0.196333,64337.9,3418.53,129518,1.18E-05,253694,653694,2775.92,644.487,3.49368,363.242,2832.3,634.151,3.98702,351.729,253694,2834.61,630.333,2.1254,345.803,2835.99,629.048,2.41162,344.646
113562.354,69749.54098,183311.9,30.77083885,42.67614421,513.907811,2.46E+01,0.00E+00,,0.691349,0.0825909,5.83274,47.498,5.15097,37181.1,28652.80847,732355.4878,960.873,16884,1076.34,3.0578,1838.89,1795.3,15959.9,40000,183294,0.0177952,5.37272,69867.8,3797.33,139141,2.16E-05,240055,640055,3232.55,729.793,3.39151,403.899,3296.33,718.106,3.74617,390.92,240055,3300.07,713.226,1.92483,384.049,3303.64,711.809,2.16146,382.734
91407.25068,0,91407.3,15.51741115,19.10685143,733.6873953,1.24E+01,0.00E+00,,0.273917,0.0817519,0.421728,39.5007,3.32609,24404,14579.43882,633622.1361,479.113,14699.9,839.096,2.75884,1481.52,1273.18,11451.2,40000,91394.5,0.0269246,0.0424142,75903.4,2565.23,108321,7.36E-06,148156,548156,3214.04,1102.08,2.12493,586.016,3277.97,1085.57,3.6028,568.297,148156,3270.87,1080.73,0.589846,560.577,3270.08,1076.98,1.98915,557.904
113562.354,50682.92153,164245.3,14.46917196,30.97317501,720.7918569,1.16E+01,0.00E+00,,0.0989832,0.0812263,0.522252,51.3383,4.10166,35133.9,24781.35519,789059.77,860.928,18182.4,1168.56,2.9928,843.8,1667.24,14863.7,40000,164229,0.0286893,0.0316178,81140,2282.71,96750,2.02E-06,220990,620990,3185.86,1173.31,2.79339,655.434,3255.71,1154.91,4.06624,634.67,220990,3249.99,1151.17,0.874987,627.58,3249.05,1147.57,2.31706,624.982
113562.354,22536.97765,136099.3,25.79451495,27.48745298,663.1048291,2.06E+01,0.00E+00,,0.222133,0.116867,0.556383,42.7444,3.5968,38956,34841.54125,801788.0795,713.363,18542.9,1120.21,2.92354,3289.99,1983.86,17562.5,40000,136079,0.0285827,0.133233,61508.5,3946.46,144888,6.63E-06,192840,592840,4579.07,1170.95,2.46864,638.217,4679.51,1151.63,3.65555,616.81,192840,4670.05,1146.98,0.762404,609.21,4674.66,1143.31,1.87527,606.251
113562.354,87203.29194,200765.6,12.82076044,27.30550976,570.5671591,1.03E+01,0.00E+00,,0.0445255,0.0611729,0.52237,52.3943,4.50074,32419.1,20489.46858,633282.2252,1052.39,14514,1016.66,3.01534,987.06,1513.4,13538.7,40000,200751,0.0191437,0.0275775,71246.4,2260.51,95398.6,1.00E-06,257512,657512,2400.55,782.999,3.35023,449.673,2450.82,770.68,4.41708,435.939,257512,2448.07,767.886,1.66548,430.075,2446.92,765.749,2.61778,428.622
113562.354,21795.06475,135357.4,34.63564888,35.42957753,683.9226821,2.77E+01,0.00E+00,,0.280641,0.139473,2.51985,43.2852,3.72245,44996.4,45764.28566,880993.1096,709.458,20310.8,1294.74,2.97964,3725.75,2281.12,20062.2,40000,135335,0.0304847,2.08369,59137.4,4387.02,158597,9.28E-06,192096,592096,5461.65,1250.12,2.41986,677.378,5575.29,1229.01,3.57565,654.099,192096,5561.26,1223.68,0.750777,645.954,5578.92,1219.39,1.77193,642.293
93177.04809,0,93177,37.43348373,37.75491348,675.1277587,2.99E+01,0.00E+00,,0.460606,0.117812,10.2409,36.0959,3.37982,31006.8,24263.18666,688981.8619,488.371,15990,906.642,2.83576,3131.25,1649.39,14710.4,40000,93160.6,0.0256524,9.87856,64180.8,4201.48,153742,1.74E-05,149922,549922,4622.14,1051.93,2.17584,550.837,4708.84,1035.28,3.38157,533.161,149922,4700.38,1029.58,0.714234,524.939,4712.47,1026.1,1.64871,522.189
113562.354,77997.88302,191560.2,16.74759363,23.05554275,658.1588927,1.34E+01,0.00E+00,,0.0294129,0.077957,0.546243,53.4161,4.36579,37359.6,27645.42465,729850.1944,1004.11,16768.7,1130.2,3.02561,1429.47,1762.82,15682.5,40000,191543,0.0240052,0.0350551,72250.9,2649.41,106487,1.00E-06,248304,648304,3054.91,981.909,3.10795,559.278,3123.05,966.061,4.29636,541.474,248304,3119.04,963.063,1.19478,535.119,3118.28,960.206,2.38909,533.09
113562.354,52544.0792,166106.4,12.43939233,48.7012514,577.5149855,9.95E+00,0.00E+00,,1.35963,0.0655968,0.497773,46.6869,5.82169,30724.5,18590.26447,820945.5818,870.697,19033.2,1099.73,3.02541,0.15,1440.38,12906.5,40000,166092,0.0207747,0.0546218,84690.5,2275.49,96383.4,3.11E-05,222853,622853,2587.48,850.6,3.42707,460.531,2630.69,838.613,3.59225,446.936,222853,2625.03,832.38,1.96615,438.912,2623.87,830.987,2.28604,437.724
113562.354,14816.053,128378.4,36.9561821,34.5708316,702.4405241,2.96E+01,0.00E+00,,0.253727,0.14949,3.08271,42.2229,3.60148,46036.9,48228.30906,900822.1969,672.869,20763.7,1328.13,2.97923,4002.43,2343.33,20581.1,40000,128355,0.0323655,2.65459,57805.2,4433.09,162967,8.57E-06,185116,585116,5856.84,1327.24,2.30666,714.992,5977.43,1304.77,3.53666,690.216,185116,5959.19,1299.36,0.659384,681.989,5979.61,1294.62,1.75525,677.903
113562.354,75181.86534,188744.2,37.16611761,47.40535796,748.0555242,2.97E+01,0.00E+00,,0.358157,0.133704,0.831991,55.2646,4.97476,57112.1,63876.88692,1029471.296,989.303,23707,1539.83,3.155,2704.89,2707.6,23591.7,40000,188717,0.0298308,0.282839,65900.6,4136.17,153063,1.61E-05,245478,645478,5232.79,1223.83,2.99964,684.167,5346.56,1202.47,3.82926,660.554,245478,5340.15,1196.69,1.17677,652.074,5348.14,1193.23,2.0358,649.094
113562.354,52570.19115,166132.5,23.87771407,29.75387504,454.253206,1.91E+01,0.00E+00,,0.426811,0.0695657,4.05439,42.2642,4.17002,29168,20144.25192,573298.9608,870.83,13202.8,856.826,2.85536,3210.45,1500.38,13426.1,40000,166118,0.0149874,3.6484,53572.8,3681.64,139591,1.42E-05,222879,622879,2720.81,614.118,3.23943,344.452,2775.73,604.413,3.81593,333.621,222879,2778.79,600.84,1.83279,327.809,2782.63,599.495,2.13853,326.631
113562.354,14000.3387,127562.7,28.21478376,18.39110444,683.5785673,2.26E+01,0.00E+00,,0.22253,0.129982,0.652463,41.2268,3.48465,40619.2,38319.77096,837241.814,668.607,19351.8,1180.78,2.92302,3567.6,2082.8,18398.2,40000,127542,0.0307517,0.240186,60097.8,4151.78,150538,6.95E-06,184303,584303,5093.91,1260.14,2.33763,680.687,5204.2,1239.22,3.5809,657.552,184303,5190.15,1234.25,0.667989,649.69,5199.27,1230.07,1.80663,646.207
97908.74783,0,97908.7,25.37178844,15.55474643,629.7948998,2.03E+01,0.00E+00,,0.348405,0.107497,1.0487,33.8638,3.11189,29276.8,22254.36881,642847.6017,513.18,14906.3,858.942,2.77814,3650.85,1578.38,14099.5,40000,97893,0.0240502,0.711582,57231.2,4006.6,150490,1.27E-05,154654,554654,4213.22,985.861,2.2296,523.743,4297.07,970.175,3.46273,506.963,154654,4290.35,965.306,0.719918,499.405,4299.89,962.009,1.67524,496.834
109483.9031,0,109483.9,18.23507097,23.74313259,748.8558159,1.46E+01,0.00E+00,,0.236545,0.10577,0.447878,40.2832,3.40981,32460.2,24090.91153,818847.6432,573.856,18965.1,1116.38,2.875,1875.65,1643.41,14659.1,40000,109467,0.0340262,0.0567786,76985.8,2987.94,118610,5.83E-06,166228,566228,4151.91,1392.54,2.16311,741.186,4240.18,1371.13,3.59007,717.493,166228,4229.43,1365.65,0.548843,709.117,4230.8,1361.05,1.99851,705.466
79586.817,0,79586.8,28.94480533,19.41319403,615.5156613,2.32E+01,0.00E+00,,0.39338,0.0822,6.73546,33.0687,3.05356,21439.9,13246.72288,472621.8048,417.151,10981.7,608.912,2.63582,3556.45,1212.77,10922.7,40000,79574.7,0.0174326,6.41016,54381.2,3715.3,145826,1.70E-05,136336,536336,3224.64,714.859,2.24268,383.327,3284.62,703.663,3.44203,371.851,136336,3281.82,699.655,0.821495,365.271,3288,697.306,1.62452,363.637
87926.97658,0,87927,15.1139613,16.9816721,669.6416016,1.21E+01,0.00E+00,,0.345659,0.0719193,0.392837,36.1939,3.19533,21618.7,12108.64884,551139.2656,460.875,12813.3,702.88,2.693,1737.77,1158.8,10449.3,40000,87915.4,0.0221285,0.0462316,71121.7,2633.07,111930,1.04E-05,144676,544676,2828.94,906.097,2.21836,486.162,2883.29,892.593,3.5856,471.918,144676,2877.97,888.061,0.729491,464.581,2876.77,885.14,1.91965,462.649
91553.5994,0,91553.6,36.58198829,26.14588428,532.8680722,2.93E+01,0.00E+00,,0.562673,0.0751013,17.1149,29.0365,3.08281,20884.6,13136.69594,493040.3129,479.884,11480.9,610.457,2.59351,3567.05,1207.65,10877.9,40000,91541.5,0.0162117,16.8322,55124.9,3854.8,147745,2.31E-05,148303,548303,2947.19,664.653,2.49544,359.511,3001.77,654.463,3.41094,348.801,148303,3000.98,650.241,1.11039,342.252,3004.05,648.467,1.69778,340.998
89470.34288,0,89470.3,27.51609442,36.59548224,697.7487634,2.20E+01,0.00E+00,,0.39733,0.114959,1.01502,37.2456,3.35269,30103.2,22611.39532,662490.5862,468.943,15374,872.968,2.83352,3082.78,1591.22,14210.1,40000,89454.4,0.0256436,0.642546,63474,3984.42,149057,1.49E-05,146215,546215,4509.66,1051.29,2.12005,550.261,4596.9,1034.69,3.40188,532.675,146215,4588.59,1029.3,0.656361,524.7,4598.34,1025.74,1.66209,521.924
113562.354,44229.35032,157791.7,17.63370845,28.03343992,675.6407519,1.41E+01,0.00E+00,,0.155848,0.087575,0.504707,48.4527,3.95479,35394.8,26485.66268,765200.765,827.094,17661.9,1103.94,2.96088,1733.55,1724.72,15356.5,40000,157774,0.0269665,0.0382528,73194.1,2880.12,114246,3.65E-06,214535,614535,3433.29,1103.48,2.74849,613.607,3509.2,1085.92,3.93365,593.93,214535,3503.74,1081.97,0.917885,586.806,3503,1078.66,2.20489,584.384
113562.354,80301.1852,193863.5,37.73937683,25.65728669,581.9568087,3.02E+01,0.00E+00,,0.0708607,0.0986839,6.22183,51.0314,4.28655,42961.2,40218.0625,717234.4274,1016.17,16371.5,1218.01,2.98948,3568.49,2135,18837.5,40000,193842,0.0210283,5.72164,53512.1,4122.28,148252,2.20E-06,250603,650603,3854.51,861.967,3.09393,491.114,3938.85,846.968,4.13358,474.485,250603,3934.58,843.906,1.33281,468.369,3947.36,841.13,2.07029,466.029
113562.354,43040.91778,156603.3,37.33741446,39.33999225,656.6475782,2.99E+01,0.00E+00,,0.36462,0.125664,4.87663,47.0426,4.18914,45903.2,45792.1933,876767.8735,820.834,20200.7,1301.22,3.02508,3237.76,2281.84,20068.1,40000,156580,0.0272215,4.40724,62027.7,4321.8,154321,1.17E-05,213341,613341,4917.62,1116.6,2.72014,613.367,5019.53,1097.69,3.67187,592.534,213341,5012.43,1092.32,1.02885,584.452,5026.57,1088.86,1.8487,581.493
113562.354,78580.1517,192142.5,21.02367977,18.14234791,495.1631338,1.68E+01,0.00E+00,,0.173806,0.0751544,0.771182,48.4854,4.37028,34807.9,26225.83978,610654.0107,1007.17,13989,986.724,2.96112,3035.56,1716.07,15282.5,40000,192125,0.0164809,0.304451,54184.7,3609.48,135572,5.38E-06,248886,648886,2938.14,675.234,3.29048,384.562,3000.49,664.067,4.09634,372.188,248886,3002.23,660.943,1.78814,366.468,3006.18,659.238,2.26162,365.027
81086.15141,0,81086.2,25.70826215,31.91670473,498.786317,2.06E+01,0.00E+00,,0.867109,0.053273,9.69912,27.4883,3.3821,16222.4,8263.43632,387297.9707,425.024,9023.22,474.904,2.51473,2843.65,955.082,8652.07,40000,81076.6,0.0112106,9.43816,57210.3,3251.12,135193,4.12E-05,137838,537838,2095.83,459.5,2.75977,254.121,2132.5,452.806,3.29055,247.055,137838,2131.25,449.415,1.51398,241.87,2130.92,448.422,1.81516,241.16
104512.7966,0,104512.8,38.75898068,39.52231504,694.2204091,3.10E+01,0.00E+00,,0.487085,0.138865,9.07909,37.1085,3.52197,38036.9,34529.1188,835704.9568,547.779,19374.4,1120.49,2.91824,3260.31,1974.74,17485.4,40000,104493,0.0304846,8.70283,64869.7,4408.37,157528,1.73E-05,161254,561254,5449.53,1250.2,2.19211,655.559,5553.53,1230.1,3.37585,633.859,161254,5539.27,1223.51,0.699498,624.778,5554.6,1219.38,1.68488,621.346
113562.354,9946.21827,123508.6,37.74647821,46.50863774,685.5904728,3.02E+01,0.00E+00,,0.731341,0.143704,6.67927,40.0219,4.0776,44354.7,43363.36011,972280.5532,647.347,22587.6,1256.68,3.02741,2751.33,2218.96,19542.2,40000,123486,0.0316737,6.27412,70329,4425.84,156491,2.46E-05,180247,580247,5637.83,1299.45,2.42628,687.087,5745.55,1278.49,3.35803,664.341,180247,5736.72,1270.58,0.925532,654.142,5748.15,1266.95,1.73057,651.071
101553.702,0,101553.7,22.51550501,28.02813135,750.8817471,1.80E+01,0.00E+00,,0.233472,0.114896,0.489253,40.1854,3.3745,32620.4,25304.19067,770734.5112,532.282,17853,1048.55,2.85305,2666.59,1685.07,15016.7,40000,101537,0.0320913,0.0932946,68760.6,3474.4,132779,6.70E-06,158298,558298,4509.66,1314.01,2.09003,694.971,4604.32,1293.4,3.51854,672.427,158298,4591.94,1288.13,0.529448,664.349,4595.83,1283.65,1.85786,660.75
113562.354,87652.99441,201215.3,21.5031178,32.6262145,633.1133906,1.72E+01,0.00E+00,,0.0180944,0.0862404,0.571672,53.8281,4.47725,41169.4,34092.26142,731758.5233,1054.72,16800.7,1145,3.0408,2255.47,1961.93,17376.9,40000,201196,0.0226844,0.0524771,64508.9,3254.5,123334,1.00E-06,257957,657957,3375.91,928.481,3.17801,531.186,3453.02,912.931,4.30228,513.816,257957,3449.44,909.997,1.31561,507.631,3449.62,907.375,2.33419,505.681
113562.354,61797.64042,175360,11.36131921,29.82543383,450.186656,9.09E+00,0.00E+00,,0.408065,0.0496252,0.468245,44.6185,4.4923,24996.3,13512.43621,538015.3448,919.217,12379.4,814.928,2.88667,1477.21,1225.04,11030.2,40000,175348,0.0139445,0.0508817,64078.8,2454.06,103611,1.09E-05,232109,632109,1950.37,570.61,3.47394,323.322,1988.03,562.175,3.99952,313.764,232109,1985.68,558.895,2.21544,308.392,1985.01,557.78,2.5737,307.5
113562.354,81603.86041,195166.2,13.66421439,39.24021756,486.2069103,1.09E+01,0.00E+00,,0.537203,0.0582592,0.51573,49.2358,5.34786,31107,18561.17362,642050.9967,1023.04,14764.2,981.506,3.08105,433.57,1439.23,12896.6,40000,195152,0.0154995,0.0521862,76851.9,2633.12,106641,1.41E-05,251913,651913,2290.09,634.675,3.62821,355.839,2333.69,625.122,3.98548,345.061,251913,2331.09,621.123,2.34917,339.168,2330.37,619.981,2.65767,338.199
79028.34063,0,79028.3,31.45616931,21.38362004,742.4890118,2.52E+01,0.00E+00,,0.24269,0.112725,3.06627,39.4199,3.25901,27327.2,19853.09802,581292.2902,414.209,13439,816.655,2.74572,3742.18,1489.31,13330.4,40000,79013.4,0.0242691,2.67135,55406.3,3995.86,150563,9.81E-06,135774,535774,4420.52,995.078,1.98466,520.746,4505.61,979.084,3.42964,504.012,135774,4493.69,974.693,0.532986,496.915,4509,970.762,1.61864,493.829
113562.354,48392.98081,161955.3,37.66955505,22.65430165,727.4871732,3.01E+01,0.00E+00,,0.0659615,0.142226,1.12227,50.5791,3.98693,52233.1,58408.24944,901912.9618,848.875,20705.3,1413.28,3.04551,4055.63,2585.66,22589.3,40000,161929,0.0310669,0.61498,55621.5,4279.5,160476,2.08E-06,218690,618690,5565.48,1273.37,2.57655,708.843,5688.99,1250.96,3.82935,683.797,218690,5672.48,1247.13,0.727528,676.79,5689.03,1242.68,1.87483,672.985
113562.354,33053.42831,146615.8,12.06470437,20.28288034,587.3750345,9.65E+00,0.00E+00,,0.317923,0.0655262,0.432834,42.9041,3.78572,27331,16443.23017,660524.3549,768.526,15283.9,914.848,2.87143,1005.23,1353.33,12150.2,40000,146602,0.0221763,0.0274595,76685,2306.83,99155.5,7.31E-06,203363,603363,2574.57,907.451,2.85152,504.087,2626.99,893.802,3.89947,488.902,203363,2622.69,889.588,1.20382,481.769,2621.05,887.05,2.30417,480.081
113562.354,67380.89184,180943.2,29.27765873,43.90854563,514.8196225,2.34E+01,0.00E+00,,0.789326,0.0828998,5.08411,47.0971,5.25558,37152.5,28392.80894,744206.2921,948.457,17173.9,1077.07,3.06969,1671.43,1786.97,15888.8,40000,180925,0.0179295,4.62779,71779.2,3772.54,138593,2.46E-05,237686,637686,3245.81,735.287,3.39731,405.148,3309.36,723.601,3.69743,392.161,237686,3313,718.545,1.92729,385.18,3315.99,717.181,2.14006,383.903
113562.354,27448.27856,141010.6,34.30284764,40.37218262,739.9153794,2.74E+01,0.00E+00,,0.346086,0.147774,0.875768,46.9923,4.07131,49565,52699.84087,978891.2004,739.085,22615.6,1390.8,3.04514,3290.67,2452.49,21488.3,40000,140986,0.0333316,0.402435,63865.2,4326.16,154984,1.09E-05,197747,597747,5790.88,1366.85,2.45304,740.327,5913,1343.72,3.55928,714.805,197747,5898.8,1337.62,0.76922,705.983,5910.96,1333.26,1.82607,702.246
113562.354,63825.58124,177387.9,29.56742942,45.93659396,538.3187239,2.37E+01,0.00E+00,,0.850029,0.0892065,4.57569,47.1431,5.25908,38956.9,30988.22006,788590.4353,929.815,18222.3,1117.15,3.08694,1668.65,1868.55,16584.1,40000,177369,0.0193444,4.11677,72998.2,3841.62,140372,2.64E-05,234130,634130,3493.08,793.47,3.32839,435.345,3561.5,780.794,3.6427,421.312,234130,3565,775.279,1.83018,413.856,3568.26,773.776,2.07644,412.469
113562.354,51557.98373,165120.3,35.51820477,27.74702319,480.8855155,2.84E+01,0.00E+00,,0.362432,0.0766287,10.6779,42.845,4.04646,30750.9,22921.70265,604183.3484,865.519,13907.2,909.837,2.84327,3405.4,1602.3,14305.5,40000,165104,0.0165262,10.2631,53936.8,3937.01,144925,1.20E-05,221865,621865,2996.31,677.338,3.12543,379.436,3057.47,666.404,3.8268,367.314,221865,3059.45,662.728,1.63633,361.199,3065.15,661.049,2.05371,359.773
113562.354,65841.06088,179403.4,24.33293795,28.58176507,571.1921,1.95E+01,0.00E+00,,0.156984,0.0920911,0.667816,48.5146,4.12918,38857.9,32947.25022,695742.892,940.377,15989.4,1073.05,2.96978,3202.81,1927.98,17089,40000,179384,0.0208718,0.194671,56486.9,3813.38,140700,4.73E-06,236145,636145,3601.59,855.139,3.02207,482.837,3681.09,840.711,4.00265,466.826,236145,3679.21,837.302,1.30579,460.478,3683.64,834.871,2.06412,458.517
113562.354,12266.90968,125829.3,17.52256732,41.50350902,669.5595499,1.40E+01,0.00E+00,,0.619571,0.0959902,0.427778,40.5602,3.94498,33567.4,23966.15373,845451.2983,659.543,19678.4,1055.51,2.98969,852.44,1639.07,14621.8,40000,125813,0.0291761,0.0372257,86220.1,3022.15,119136,1.57E-05,182574,582574,3773.54,1194.91,2.53743,638.859,3848.37,1176.98,3.53627,619.156,182574,3841.59,1170.18,1.00489,609.804,3839.61,1167.05,2.14295,607.551
99170.47104,0,99170.5,14.12757912,23.40031743,630.8410539,1.13E+01,0.00E+00,,0.389419,0.073036,0.367176,34.3668,3.179,23119.7,13494.68729,604941.3791,519.813,14069.7,765.927,2.72684,1629.78,1224.23,11023,40000,99158.2,0.0232214,0.0401162,73513.8,2638.76,111392,1.08E-05,155919,555919,2872.07,950.688,2.3368,511.895,2928.32,936.602,3.60603,496.757,155919,2922.96,931.747,0.821241,489.107,2921.44,928.854,1.99939,487.176
111661.0514,0,111661.1,31.30864928,39.54919955,663.8898721,2.50E+01,0.00E+00,,0.538296,0.13733,2.96372,35.6224,3.52419,39423.9,36286.22485,868399.3618,585.249,20150.8,1145.89,2.944,3158.65,2025.5,17914.7,40000,111641,0.0305256,2.60329,65837.1,4354.71,156249,1.86E-05,168402,568402,5384.43,1251.87,2.28212,660.007,5489.64,1231.78,3.38593,638.204,168402,5479.63,1224.93,0.774218,628.866,5493.19,1221.02,1.70664,625.612
113562.354,17046.69266,130609,18.17278715,44.50831081,476.1050869,1.45E+01,0.00E+00,,1.77281,0.0747292,1.55397,33.0663,5.19504,28266.4,17560.94957,703671.8764,684.612,16374,882.901,2.99446,486.71,1399.29,12549.9,40000,130595,0.017476,1.23489,86843.7,3467.64,134173,5.83E-05,187356,587356,2939.08,715.776,3.21036,377.282,2991.56,705.652,3.23498,365.854,187356,2989.65,700.129,1.69866,358.754,2989.17,699.039,1.82974,357.729
113562.354,19472.76591,133035.1,22.12346739,21.4804313,587.6824119,1.77E+01,0.00E+00,,0.330602,0.0993383,0.482167,38.7432,3.48175,33413.1,26635.01536,712545.9323,697.313,16521,953.529,2.86703,3207.47,1729.67,15398.9,40000,133018,0.0240472,0.102498,60638.6,3807.57,142768,1.02E-05,189779,589779,3892.86,985.195,2.58385,537.695,3976.12,969.359,3.63928,520.267,189779,3972,964.704,0.959107,512.813,3973.53,961.887,1.89621,510.652
102488.0331,0,102488,29.35525326,45.40703921,541.1545047,2.35E+01,0.00E+00,,1.34433,0.0900117,9.27869,29.4527,4.15022,27649.8,18140.61264,689629.8782,537.194,16117.5,795.034,2.92354,1045.91,1422.57,12752,40000,102474,0.0201366,8.98963,84724.2,3850.17,144763,4.93E-05,159235,559235,3539.22,825.454,2.71375,428.452,3602.38,813.436,3.14056,415.422,159235,3600.36,807.015,1.36648,407.304,3600.47,805.465,1.69462,406.032
113562.354,6432.212432,119994.6,20.89532216,25.81649857,600.5200436,1.67E+01,0.00E+00,,0.364956,0.100601,0.422674,35.1211,3.2665,31640.8,24471.18335,720440.2977,628.955,16737,931.131,2.83396,3062.36,1656.57,14772.2,40000,119978,0.0255443,0.0791763,63323,3709.65,140540,1.11E-05,176739,576739,3945.53,1046.4,2.44507,564.865,4028.92,1029.91,3.56643,546.773,176739,4023.51,1024.82,0.855287,538.918,4024.02,1021.77,1.89604,536.622
113562.354,26711.459,140273.8,32.88156358,20.56621841,663.8382332,2.63E+01,0.00E+00,,0.19324,0.131236,2.00493,43.6876,3.63308,43394.6,43220.51927,828048.3985,735.235,19057.6,1249.52,2.95087,3913.95,2215.21,19510.8,40000,140252,0.0287863,1.56673,56115.6,4336.48,157166,6.32E-06,197013,597013,5136.24,1180.18,2.46664,645.088,5245.91,1160.1,3.656,622.869,197013,5232.42,1155.58,0.752718,615.395,5249.45,1151.45,1.78503,611.896
92501.31384,0,92501.3,22.35032563,23.06509123,509.7970055,1.79E+01,0.00E+00,,0.654351,0.0693934,4.5121,27.9384,3.1486,20329.9,12037.26774,476775.4377,484.855,11108.9,583.576,2.61654,3387.33,1155.33,10418.9,40000,92489.8,0.0150345,4.2425,55118.6,3569.94,142900,2.70E-05,149251,549251,2723.5,616.289,2.59543,334.916,2774.16,607,3.38646,325.088,149251,2774.04,602.882,1.25262,318.793,2775.73,601.382,1.73884,317.727
97849.46718,0,97849.5,23.73268462,20.09935725,570.1602031,1.90E+01,0.00E+00,,0.445882,0.0920754,2.17447,30.8765,3.0584,25801,17976.6571,579140.6901,512.877,13456.3,746.589,2.72438,3593.43,1416.02,12695.2,40000,97835.3,0.0202946,1.87016,56332.3,3884.05,148823,1.69E-05,154596,554596,3608.59,831.965,2.37035,445.617,3678.69,818.974,3.45458,431.804,154596,3676.2,814.303,0.902296,424.572,3683.01,811.784,1.67552,422.687
80096.52099,0,80096.5,19.28085602,17.59204703,712.1184049,1.54E+01,0.00E+00,,0.291317,0.081612,0.44689,38.1379,3.22351,22327.9,13191.88209,532278.3698,419.823,12363.8,689.834,2.69234,2419.71,1210.22,10900.4,40000,80084.4,0.0221434,0.0760144,65200.7,3042.11,124334,9.90E-06,136845,536845,3208.21,907.014,2.0946,482.388,3270.38,893.15,3.52336,467.931,136845,3264.11,888.846,0.623778,460.847,3264.48,885.735,1.79068,458.689
113562.354,63306.8557,176869.2,38.57864393,25.83323484,608.1976867,3.09E+01,0.00E+00,,0.122371,0.10867,6.30453,49.1206,4.0735,43448.7,41942.43222,754929.6329,927.079,17280.8,1233.15,2.97741,3743.04,2181.4,19227.3,40000,176847,0.0232577,5.81936,54128.2,4223.53,152706,3.87E-06,233608,633608,4246.83,953.47,2.8995,536.912,4339.08,936.942,3.96188,518.563,233608,4332.37,933.475,1.11509,512.041,4346.79,930.307,1.94617,509.375
113562.354,54565.8375,168128.2,29.64909043,41.70155069,553.5587027,2.37E+01,0.00E+00,,0.624991,0.0950535,3.98572,45.847,4.65985,38835.3,32104.9571,771852.1884,881.271,17831,1097.96,3.03421,2290.75,1902.64,16873.9,40000,168109,0.0206197,3.53705,67838.6,3966.54,144483,1.98E-05,224870,624870,3719.45,845.704,3.11212,465.537,3793.95,832.001,3.67009,450.426,224870,3796.48,826.709,1.57996,442.896,3802.14,824.789,1.99228,441.22
113562.354,54138.74531,167701.1,29.72310961,38.11336996,682.9526211,2.38E+01,0.00E+00,,0.258184,0.119432,0.663441,50.1325,4.29305,46686.6,45773.0064,876622.7101,879.012,20220.6,1277.76,3.04663,2934.19,2281.35,20064,40000,167678,0.0276849,0.167535,63691.7,4040.46,145478,7.62E-06,224439,624439,4675.79,1134.82,2.79683,629.942,4779.07,1115.5,3.79589,608.5,224439,4772.13,1110.71,1.01533,600.829,4777.29,1107.39,1.97421,598.09
113562.354,26603.56684,140165.9,23.00024086,26.62528986,702.8640745,1.84E+01,0.00E+00,,0.178125,0.110485,0.521428,45.5149,3.72526,38599.3,33002.63292,823985.8597,734.684,19046.4,1161.09,2.94412,2659.12,1929.64,17103,40000,140147,0.0303077,0.0750956,67576.2,3536.19,132930,4.73E-06,196908,596908,4330.17,1240.9,2.48355,678.768,4426.41,1220.73,3.72345,656.263,196908,4417.23,1216.19,0.722849,648.675,4419.42,1212.31,1.9786,645.595
102487.6527,0,102487.7,18.2132969,22.53685419,566.1418742,1.46E+01,0.00E+00,,0.47535,0.082613,0.392385,30.8892,3.10394,24800.9,16195.70841,593432.1167,537.196,13822.5,730.873,2.72749,2914.01,1342.95,12059.8,40000,102474,0.0208087,0.0933967,62269.4,3445.73,136043,1.58E-05,159235,559235,3243.95,852.489,2.43702,458.979,3308.6,839.505,3.4965,445.032,159235,3304.77,834.689,0.96966,437.64,3304.52,832.35,1.8281,436
87478.6194,0,87478.6,34.92331393,47.33300196,577.946804,2.79E+01,0.00E+00,,1.2411,0.0838565,14.2901,31.2516,4.04405,24443.6,14554.87215,601880.9577,458.518,14071.8,688.773,2.88955,568.85,1272.09,11441.7,40000,87465.9,0.0184249,13.9837,88465.9,3734.76,141824,4.99E-05,144227,544227,3301.03,755.306,2.58331,390.36,3357.24,744.436,3.12113,378.818,144227,3354.44,738.511,1.29443,371.198,3354.26,736.995,1.6674,370.03
113562.354,72098.90175,185661.3,25.409153,42.31516891,537.940776,2.03E+01,0.00E+00,,0.575714,0.0876748,1.76161,48.6016,5.00725,39479,31806.98856,754048.8657,973.184,17371.8,1120.55,3.07538,2021.39,1893.6,16797.1,40000,185642,0.0189913,1.28959,68101.9,3788.57,139161,1.78E-05,242403,642403,3430.15,778.89,3.32292,432.991,3499.11,766.224,3.79728,418.976,242403,3502.46,761.32,1.81839,411.916,3506.99,759.652,2.14734,410.414
113562.354,24092.92922,137655.3,16.82744183,25.78013992,626.6490874,1.35E+01,0.00E+00,,0.282189,0.0852294,0.441377,41.989,3.62668,31268.4,22117.68874,721639.1605,721.541,16716.8,980.732,2.88415,1981.16,1573.44,14056.9,40000,137640,0.0254802,0.0379564,71406.8,3006.37,119357,7.14E-06,194401,594401,3343.97,1043.01,2.6214,572.437,3415.51,1026.8,3.76126,554.454,194401,3410.4,1022.27,0.936071,546.959,3409.17,1019.21,2.13233,544.776
75852.98318,0,75853,37.16076788,31.66046509,611.9324517,2.97E+01,0.00E+00,,0.409207,0.0757876,15.4189,32.8887,3.0485,19548.7,11632.09532,437370.7283,397.581,10169.6,556.512,2.57182,3544.93,1135.47,10244.3,40000,75841.6,0.01592,15.0964,53890.3,3717.33,145225,1.85E-05,132603,532603,2974.93,652.908,2.26387,352.103,3028.98,642.701,3.43682,341.763,132603,3026.7,638.909,0.866021,335.444,3031.5,636.802,1.62563,334.034
87730.02774,0,87730,19.77737678,41.8613582,711.9222966,1.58E+01,0.00E+00,,0.573548,0.0923606,0.438116,38.2293,3.60027,26597.4,16513.92965,658536.92,459.832,15353.3,796.708,2.88064,1042.22,1356.28,12175.9,40000,87716.5,0.0253197,0.0657812,82645.8,3143.09,125022,1.83E-05,144477,544477,3634.63,1037.22,2.19371,541.916,3701.95,1021.87,3.41413,525.698,144477,3695.5,1015.77,0.78214,517.13,3694.42,1012.79,1.85964,515.045
113562.354,62089.65532,175652,27.02425257,31.74168683,495.9608129,2.16E+01,0.00E+00,,0.29696,0.0796645,4.0296,45.4974,4.19725,33762.5,25905.9346,625771.075,920.723,14369.9,976.556,2.919,3221.63,1705.37,15190.8,40000,175635,0.0170777,3.58886,54801.8,3839.15,142375,9.62E-06,232396,632396,3113.4,699.97,3.1665,394.008,3177.72,688.509,3.91351,381.312,232396,3179.85,684.919,1.64968,375.203,3186.58,683.109,2.09891,373.655
107465.6665,0,107465.7,27.93932437,21.32412912,571.5769133,2.24E+01,0.00E+00,,0.422802,0.104175,4.87567,30.9721,3.06893,29690.3,23164.24144,660394.034,563.278,15321.1,874.452,2.7727,3764.68,1610.91,14379.6,40000,107450,0.0229925,4.568,56646.6,4131.86,153635,1.53E-05,164211,564211,4080.6,942.62,2.38248,504.543,4161.42,927.678,3.46945,488.409,164211,4157.09,922.645,0.866742,480.753,4167.02,919.701,1.69022,478.437
86123.75107,0,86123.8,38.68584233,19.59848226,550.1818673,3.09E+01,0.00E+00,,0.52864,0.0733576,18.8292,29.8767,3.0671,19935.8,12213.31407,467349.1897,451.422,10881.2,580.106,2.56747,3549.89,1163.86,10493.8,40000,86112.1,0.0157047,18.5382,54717.7,3816.7,146763,2.25E-05,142873,542873,2879.67,643.935,2.44009,348.655,2932.29,634.027,3.41327,338.371,142873,2931.2,629.98,1.06222,331.965,2934.3,628.189,1.68002,330.736
113562.354,1012.358352,114574.7,13.13592484,29.40366087,466.2432837,1.05E+01,0.00E+00,,0.84274,0.0608105,0.385036,26.5034,3.42821,21132.2,12107.76736,558120.8544,600.569,13005.4,681.997,2.66548,2368.01,1158.76,10448.9,40000,114563,0.0164219,0.136145,64677.5,3018.55,125155,2.65E-05,171324,571324,2391.04,672.413,2.89359,367.281,2436.65,662.787,3.44968,356.563,171324,2433.13,658.218,1.54292,349.925,2432.42,656.875,1.94236,348.893
113562.354,43723.48166,157285.8,38.33329387,21.64348161,544.4768682,3.07E+01,0.00E+00,,0.282577,0.0947253,10.4668,43.1824,3.82707,35175.6,29648.29363,679946.9845,824.436,15645.6,1029.47,2.87728,3642.71,1826.86,16229.1,40000,157268,0.0205203,10.0427,54771,4164.64,150888,9.25E-06,214029,614029,3704.49,841.223,2.86507,467.823,3781.5,827.271,3.78753,452.429,214029,3779.03,823.322,1.23353,445.722,3789.01,820.81,1.89678,443.639
92466.33056,0,92466.3,30.41180187,36.09659549,543.5256529,2.43E+01,0.00E+00,,0.728124,0.0801061,10.5501,29.5709,3.33474,23001.7,14336.24381,540709.5139,484.666,12609.9,650.5,2.73232,2468.85,1262.36,11356.7,40000,92453.7,0.0174253,10.2614,67449.5,3788.23,145685,2.92E-05,149215,549215,3145.09,714.371,2.51484,380.482,3202.69,703.626,3.329,369.12,149215,3201.99,698.75,1.16418,362.093,3204.25,697.012,1.69746,360.83
110638.7681,0,110638.8,29.27256913,15.81970711,498.2414745,2.34E+01,0.00E+00,,0.612308,0.0845804,9.98781,27.3748,3.12469,25264.9,17836.21506,597627.8715,579.923,13909.7,746.57,2.69237,3639.05,1410.39,12646.3,40000,110625,0.0187373,9.72076,56564.1,4007.17,151194,2.24E-05,167386,567386,3314.69,768.068,2.62861,414.91,3379.22,756.266,3.43475,402.09,167386,3379.09,751.422,1.18776,394.906,3383.22,749.491,1.74487,393.422
111174.3585,0,111174.4,17.89930582,36.89320355,600.2893531,1.43E+01,0.00E+00,,0.615026,0.0917795,0.376492,32.7657,3.42813,29111,20014.20553,728853.2556,582.726,16993.2,881.251,2.87087,1727.75,1495.45,13383.4,40000,111159,0.0252595,0.0598645,77009.8,3336.65,130221,1.80E-05,167920,567920,3606.69,1034.67,2.46555,550.969,3678.11,1019.18,3.46096,534.101,167920,3672.46,1013.04,0.997752,525.482,3671.18,1010.38,1.94434,523.568
113562.354,48489.90789,162052.3,13.88730312,40.21002486,696.0956908,1.11E+01,0.00E+00,,0.391315,0.0788751,0.500345,50.368,4.44559,34717.3,23420.26513,833295.0798,849.434,19277.2,1158.59,3.04761,110.34,1619.95,14457.4,40000,162036,0.0274968,0.0223463,88497.7,2243.24,95531,8.16E-06,218797,618797,3100.41,1125.43,2.90688,621.581,3162.73,1108.36,3.90174,602.488,218797,3157.16,1102.98,1.18171,594.236,3155,1099.87,2.50449,592.136
113562.354,80784.5164,194346.9,36.0319059,46.25237702,631.8876946,2.88E+01,0.00E+00,,0.458466,0.109802,3.9259,52.5805,5.08978,48909.6,47864.5249,893514.6834,1018.69,20537.3,1375.32,3.1199,2462.32,2334.24,20505.4,40000,194324,0.0235542,3.40866,66376.5,4114.62,146257,1.39E-05,251085,651085,4293.23,966.608,3.21726,540.763,4381.93,950.13,3.8557,522.637,251085,4382.44,944.691,1.5523,514.771,4392.09,942.167,2.08427,512.539
113562.354,61602.08152,175164.4,27.87020207,36.95868957,673.672461,2.23E+01,0.00E+00,,0.210148,0.111578,0.611603,51.1201,4.33627,45580.8,43242.05459,846934.3309,918.14,19526.7,1243.58,3.04612,2788,2215.78,19515.5,40000,175142,0.02658,0.109032,64056.7,3882.99,141068,5.98E-06,231903,631903,4368.11,1089.2,2.88122,608.78,4465.99,1070.69,3.8866,588.179,231903,4460.19,1066.33,1.07037,580.861,4463.12,1063.2,2.05412,578.343
102248.9368,0,102248.9,30.62654213,19.48295014,673.4877211,2.45E+01,0.00E+00,,0.285228,0.128044,2.66885,36.0608,3.1894,34499.4,29879.46551,735807.1982,535.919,17009.1,1035.89,2.83516,3879.88,1834.12,16290.9,40000,102231,0.0282548,2.30534,56837.1,4275.94,155835,1.02E-05,158992,558992,5017.97,1158.4,2.15106,613.1,5118.72,1139.54,3.45785,592.697,158992,5104.97,1134.4,0.614948,584.827,5121.76,1130.19,1.67941,581.355
101321.0128,0,101321,24.63538307,32.2707664,578.7681326,1.97E+01,0.00E+00,,0.447169,0.0987107,2.22004,31.3166,3.0998,27821.3,20364.4326,622082.6177,531.071,14447.9,808.1,2.76365,3526.6,1508.7,13498,40000,101306,0.0218426,1.91009,58059.6,3978.72,150410,1.65E-05,158067,558067,3867.98,895.431,2.3602,478.119,3943.67,881.386,3.45091,463.09,158067,3940.43,876.438,0.87583,455.567,3948.43,873.705,1.68072,453.474
85751.93738,0,85751.9,18.99788807,18.67281892,511.1298941,1.52E+01,0.00E+00,,0.706612,0.0607558,2.30595,28.0433,3.20483,18145,9820.849912,426304.0514,449.479,9934.4,520.312,2.5719,3183.62,1042.23,9422.92,40000,85741.5,0.0131878,2.03756,54850.9,3296.39,137047,3.09E-05,142503,542503,2387.19,540.577,2.6331,296.39,2430.37,532.532,3.36178,287.954,142503,2429.65,528.782,1.34537,282.155,2430.23,527.51,1.76831,281.275
113562.354,31571.37456,145133.7,32.35547729,41.51450977,634.2142008,2.59E+01,0.00E+00,,0.535394,0.121649,3.26517,43.6973,4.15869,42645.5,39826.11406,866757.7095,760.716,20053.5,1202.93,3.0161,2861.64,2124.32,18747.7,40000,145112,0.0266473,2.82952,66019.8,4249.37,152190,1.74E-05,201873,601873,4762.82,1093.05,2.68603,592.996,4858.86,1075.07,3.5507,573.306,201873,4855.23,1068.96,1.08849,564.698,4865.94,1065.89,1.81272,562.097
105189.1876,0,105189.2,24.4190255,36.04813544,570.0131936,1.95E+01,0.00E+00,,0.613166,0.100592,2.27382,30.9049,3.30925,29341,21618.56405,671053.2337,551.347,15620.2,836.759,2.832,2891.02,1555.27,13900.2,40000,105174,0.0224279,1.96802,65436.4,3986.72,149700,2.22E-05,161935,561935,3943.58,919.491,2.44513,488.152,4019.6,905.286,3.39003,472.878,161935,4017.73,899.607,0.997213,464.818,4023.68,897.116,1.69874,462.888
113562.354,49754.04276,163316.4,12.23145148,30.59526933,712.4900996,9.79E+00,0.00E+00,,0.115265,0.0744192,0.509939,51.0243,4.09653,33040.9,21744.13643,771388.1546,856.064,17777.6,1139.98,2.98143,401.87,1559.86,13939.8,40000,163301,0.0280822,0.0255675,84251.8,1944.64,87126.1,2.25E-06,220062,620062,2921,1148.36,2.823,641.784,2983.55,1130.61,4.10388,621.762,220062,2978.27,1126.83,0.912534,614.622,2976.77,1123.29,2.4094,612.159
77096.8064,0,77096.8,36.24896727,36.15112955,680.9008864,2.90E+01,0.00E+00,,0.405189,0.0955636,10.9446,36.3213,3.25684,23993,15640.08925,527804.0723,404.092,12258.2,685.706,2.72553,2996.66,1319.36,11854.3,40000,77083.6,0.020336,10.5838,62275.3,3884.43,147913,1.72E-05,133845,533845,3750.73,833.96,2.12616,438.52,3819.41,820.901,3.39643,425.085,133845,3813.87,816.307,0.70718,417.938,3822.54,813.439,1.60932,415.854
113562.354,83990.4189,197552.8,14.42508425,39.216529,471.7698346,1.15E+01,0.00E+00,,0.539234,0.0588331,0.528544,49.1691,5.45466,31429.4,19038.24832,632177.4332,1035.55,14526.7,976.866,3.08391,646.71,1457.92,13058.5,40000,197538,0.0148239,0.0651056,74681.5,2789.81,111237,1.48E-05,254299,654299,2311.42,607.082,3.66857,340.412,2355.77,597.882,3.97955,330.029,254299,2353.87,594.001,2.41196,324.333,2353.32,592.956,2.65266,323.4
113562.354,67174.18664,180736.5,11.84903747,24.34499282,455.4261411,9.48E+00,0.00E+00,,0.343687,0.0511052,0.477005,45.8403,4.51158,26014.6,14428.50005,543179.0057,947.4,12486.2,834.762,2.90792,1543.14,1266.48,11392.6,40000,180724,0.0141368,0.0476475,63447.5,2508.62,104820,9.20E-06,237485,637485,2007.72,578.526,3.47931,328.663,2047.1,569.854,4.05111,318.873,237485,2044.89,566.643,2.21218,313.509,2044.21,565.47,2.60642,312.585
113562.354,47628.0473,161190.4,17.1577417,24.78357261,721.03087,1.37E+01,0.00E+00,,0.160193,0.0623764,6.92504,50.2432,4.09981,28619.6,16874.0962,776219.7336,844.929,17807.7,1228.37,2.87074,0.16,1371.22,12305.9,40000,161177,0.0280465,6.44477,85153.5,1208.71,64322.8,2.75E-06,217938,617938,2446.68,1146.5,2.90193,638.874,2497.24,1129.6,3.80629,619.304,217938,2488.09,1125.28,0.98089,611.96,2495.06,1121.86,1.89255,609.008
95767.00755,0,95767,35.17637366,47.91733176,590.0550196,2.81E+01,0.00E+00,,1.20565,0.0969871,12.9822,31.8605,4.06812,28276.7,18935.02719,695818.5727,501.959,16268.3,796.006,2.93141,1059.65,1453.89,13023.7,40000,95752.5,0.021508,12.6671,85190.9,3934.81,146200,4.53E-05,152513,552513,3814.21,881.841,2.55207,455.223,3881.06,868.889,3.14409,441.397,152513,3878.72,862.123,1.23647,432.863,3879.48,860.322,1.66642,431.443
113562.354,6307.29105,119869.6,11.12925856,48.43746637,676.7223519,8.90E+00,0.00E+00,,1.25612,0.0768637,0.407531,39.0348,4.5776,27994.7,16867.10016,907171.876,628.315,21199.9,1047.65,2.89198,0.09,1370.93,12303.4,40000,119856,0.0292414,0.0384384,90646.8,1979.16,89150.5,2.68E-05,176617,576617,3036.8,1197.19,2.71128,628.962,3085.37,1180.87,3.41208,610.876,176617,3076.61,1172.12,1.34036,600.038,3074.55,1169.66,2.14175,598.247
113562.354,52020.45,165582.8,19.10785767,43.95563259,626.6145313,1.53E+01,0.00E+00,,0.569433,0.0795755,0.505569,48.2865,4.69213,34376.6,24267.3905,777745.989,867.941,18014.1,1059.4,3.03941,781.88,1649.53,14711.7,40000,165566,0.0223432,0.0420502,83196,3125.08,121135,1.43E-05,222327,622327,3122.14,915.448,3.18492,505.814,3188.56,901.18,3.77996,489.918,222327,3184.34,895.827,1.55312,482.157,3183.02,893.73,2.29551,480.601
113562.354,25905.39293,139467.7,37.843697,37.53561226,473.1608875,3.03E+01,0.00E+00,,0.964078,0.0761861,15.835,35.8991,4.33767,27943.4,19175.1749,647627.8026,731.049,15039.8,842.672,2.85558,2130.34,1463.24,13104.6,40000,139453,0.0169492,15.4877,70344.7,3925.25,144751,3.25E-05,196214,596214,2987.66,694.659,3.10936,376.021,3044.93,684.143,3.44752,364.281,196214,3046.08,679.236,1.67888,357.47,3047.44,677.97,1.92022,356.349
84163.95802,0,84164,22.34939013,16.5257941,452.4760009,1.79E+01,0.00E+00,,1.23368,0.0423779,9.13686,25.3199,3.80545,14263.3,6780.335892,361539.4444,441.163,8404.5,461.92,2.42329,2910.46,864.249,7845.35,40000,84155.3,0.00902514,8.9014,53561.6,2973.52,128245,6.10E-05,140916,540916,1670.22,369.473,3.16297,207.978,1698.16,364.512,3.2547,202.365,140916,1695.96,361.676,1.80378,198.041,1695.12,361.006,1.92313,197.466
101991.4153,0,101991.4,29.48129765,32.74995291,528.3904061,2.36E+01,0.00E+00,,0.60378,0.0856838,9.34362,28.8315,3.16472,24811.2,16918.96854,578754.335,534.593,13475.3,718.114,2.71278,3299.64,1373.07,12322,40000,101978,0.0187978,9.06129,59718.9,3941.04,149627,2.29E-05,158739,558739,3359.64,770.611,2.52522,413.49,3423.71,758.787,3.40614,400.826,158739,3423.12,753.919,1.10501,393.619,3427.35,751.911,1.70836,392.115
96945.12564,0,96945.1,29.51541421,44.36060369,569.7767868,2.36E+01,0.00E+00,,1.07127,0.0927964,8.2171,30.8685,3.857,27359,18024.9804,661046.9435,508.137,15445.6,765.964,2.90083,1361.41,1417.95,12712,40000,96930.9,0.0205313,7.91305,81170,3861.64,145516,4.05E-05,153692,553692,3646.93,841.743,2.56054,438.154,3712.23,829.313,3.19645,424.865,153692,3710.65,823.031,1.23285,416.712,3711.86,821.252,1.68321,415.328
113562.354,24329.40676,137891.8,28.73977077,44.95360278,565.5843736,2.30E+01,0.00E+00,,0.973144,0.103487,4.48008,39.0879,4.45664,36586.8,29375.26308,814415.2638,722.768,18944.9,1027.88,3.01471,1940.61,1818.26,16155.7,40000,137874,0.0228906,4.0943,74750.9,4038.52,147496,3.19E-05,194635,594635,4056.95,938.826,2.86794,501.742,4134.97,924.174,3.37751,485.693,194635,4136.02,917.565,1.40424,477.077,4139.5,915.624,1.81374,475.419
113562.354,56396.24805,169958.6,18.00778632,42.2946054,606.8425602,1.44E+01,0.00E+00,,0.567492,0.0819359,0.504528,48.4408,4.71716,36230.1,26039.64762,790257.7765,890.876,18295.1,1085.24,3.0722,856.83,1709.85,15229.2,40000,169941,0.0226944,0.0400868,80602.6,3025.7,117910,1.44E-05,226702,626702,3217.6,929.748,3.1247,513.218,3283.16,915.308,3.77876,497.166,226702,3278.81,909.903,1.56659,489.355,3277.43,907.775,2.32651,487.779
113562.354,70372.62928,183935,13.20511106,28.26769356,470.8292081,1.06E+01,0.00E+00,,0.284884,0.0557685,0.486966,46.8299,4.45318,27850,16451.42224,560955.7831,964.163,12892.9,864.021,2.9274,1776.39,1353.67,12153.2,40000,183921,0.014941,0.0461796,62459.7,2692.03,109890,7.69E-06,240682,640682,2189.09,611.545,3.42609,347.526,2233.43,602.17,4.07855,337.002,240682,2231.43,598.964,2.09162,331.493,2230.74,597.639,2.56498,330.477
113562.354,53409.96746,166972.3,18.81389872,22.24217388,700.5306424,1.51E+01,0.00E+00,,0.0971553,0.0910512,0.5357,50.9212,4.08795,38031.9,29854.65856,789625.7445,875.215,18198.3,1166.54,2.99395,1774.98,1833.34,16284.3,40000,166954,0.0277862,0.044018,72821.1,2922.92,114879,2.24E-06,223715,623715,3567.86,1136.91,2.7978,635.792,3648.11,1118.56,4.0087,615.157,223715,3642.12,1114.88,0.902128,608.203,3642.05,1111.45,2.19751,605.637
113562.354,62359.96598,175922.3,25.86323596,46.18829593,743.1491799,2.07E+01,0.00E+00,,0.418448,0.112511,0.563928,53.8337,4.83134,47659.2,44052.22958,973005.5551,922.112,22510.7,1351.36,3.12927,1631.43,2236.96,19692.9,40000,175900,0.0298796,0.0394365,76856.9,3505.52,129718,1.07E-05,232661,632661,4411.57,1224.53,2.93612,677.839,4507.43,1204.4,3.7969,655.491,232661,4501.8,1198.43,1.17063,646.813,4500.43,1195.19,2.30545,644.352
113562.354,57657.79458,171220.1,15.44687924,15.10312047,735.1262119,1.24E+01,0.00E+00,,0.0564721,0.0838335,0.54281,52.8818,4.19403,37024,27149.46128,802878.8444,897.488,18482.2,1207.66,3.01513,947.83,1746.62,15544,40000,171203,0.0290487,0.0359712,80185.4,2362.31,98709.9,1.15E-06,227964,627964,3286.7,1187.94,2.83539,666.554,3359.81,1169.12,4.12536,645.273,227964,3353.77,1165.57,0.874032,638.322,3353.34,1161.95,2.29567,635.651
113562.354,56544.46218,170106.8,35.77748054,48.42335988,716.6518977,2.86E+01,0.00E+00,,0.521231,0.135631,1.41344,51.5701,4.81304,53326.4,57354.12912,1017028.828,891.609,23468.4,1473.29,3.12479,2738.13,2561.55,22390.4,40000,170081,0.029629,0.898463,67114,4287.98,151617,1.61E-05,226842,626842,5309.35,1215.92,2.86127,669.433,5419.26,1195.15,3.65544,646.631,226842,5414.13,1188.57,1.16092,637.538,5425.24,1185.16,1.9157,634.571
113562.354,73188.25867,186750.6,16.80244083,33.35758072,572.5296432,1.34E+01,0.00E+00,,0.187032,0.0724451,0.515451,50.2098,4.39884,34381.7,24144.1905,673704.5469,978.908,15502.2,1019.78,3.00217,1670.53,1645.26,14675,40000,186734,0.0200329,0.036399,68531,2908.24,114658,4.70E-06,243495,643495,2840.48,820.072,3.20617,464.654,2901.69,806.962,4.11898,450.031,243495,2898.82,803.472,1.54807,443.69,2897.81,801.315,2.42211,442.151
85218.47572,0,85218.5,24.51491486,44.14582325,540.0938485,1.96E+01,0.00E+00,,1.2817,0.0709362,6.40147,29.4019,3.99792,21705,11653.20529,527253.1443,446.677,12316.5,613.895,2.85339,354.1,1136.51,10253.5,40000,85207.1,0.0155501,6.11679,88077.1,3423.94,136080,5.39E-05,141968,541968,2793.94,637.229,2.69143,332.675,2840.9,628.258,3.12581,323.088,141968,2838.11,623.234,1.40677,316.426,2837.45,622.002,1.70142,315.469
104056.0948,0,104056.1,25.30946866,39.88006613,510.8861325,2.02E+01,0.00E+00,,1.11331,0.0825855,6.55258,27.9887,3.79565,25629.9,16395.41662,628450.1161,545.418,14673.5,738.657,2.8457,1651.55,1351.33,12132.8,40000,104043,0.0184342,6.28008,77174,3779.76,144465,4.13E-05,160804,560804,3244.39,755.57,2.73207,398.122,3303.8,744.496,3.226,386.076,160804,3302.82,738.853,1.38203,378.594,3303.42,737.367,1.73201,377.4
113562.354,15290.01671,128852.4,17.23055397,24.95586578,508.7886317,1.38E+01,0.00E+00,,0.530222,0.0769632,0.423075,34.0762,3.47873,26838.1,18038.10092,616714.5454,675.402,14337,787.353,2.78587,2882.29,1418.48,12716.5,40000,128838,0.0190856,0.0953239,61159,3467.07,135569,1.67E-05,185599,585599,3019.29,781.821,2.78699,428.112,3081.16,769.845,3.58411,414.92,185599,3078.86,765.28,1.31523,407.905,3078.53,763.426,1.95455,406.535
113562.354,82430.2654,195992.6,17.98202423,43.77136043,556.5489264,1.44E+01,0.00E+00,,0.559273,0.0742818,0.537071,51.2109,5.33414,37281.4,26422.40687,753502.8716,1027.35,17372.2,1106.76,3.12607,765.4,1722.62,15338.5,40000,195975,0.0190347,0.0487781,77964.2,3038.66,117521,1.46E-05,252736,652736,2916.14,780.023,3.485,435.536,2975.01,767.776,3.92004,421.882,252736,2972.19,762.951,2.03909,414.954,2971.27,761.389,2.51957,413.706
113562.354,28958.07324,142520.4,30.87487887,27.5296868,691.7763024,2.47E+01,0.00E+00,,0.163503,0.131678,0.817766,45.3935,3.70837,44315,44246.7131,851986.9172,747.011,19635.5,1258.69,2.96522,3686.41,2242.02,19735.2,40000,142498,0.0301655,0.363713,58245.5,4229.23,152643,5.10E-06,199259,599259,5156.33,1236.29,2.4601,676.834,5269.75,1215.25,3.67844,653.463,199259,5255.18,1210.79,0.715116,646,5267.11,1206.62,1.82597,642.488
105828.9674,0,105829,35.50214224,28.74185892,681.9198571,2.84E+01,0.00E+00,,0.269942,0.136651,6.0236,36.4981,3.21329,37027.1,34108.45197,782346.3666,554.679,18066.9,1119.42,2.85567,4007.25,1962.41,17380.9,40000,105809,0.029959,5.65381,56609,4411.37,159002,9.59E-06,162570,562570,5357.41,1228.37,2.14489,650.673,5464.8,1208.17,3.45675,628.693,162570,5446.81,1202.91,0.595162,620.68,5466.02,1198.36,1.68876,616.865
113562.354,13920.13469,127482.5,14.67613843,44.49624948,717.4853812,1.17E+01,0.00E+00,,0.68645,0.0907617,0.440431,43.4359,4.18831,33192.1,22414.15527,903440.0328,668.212,21028.6,1127.43,3.01401,9.69,1584.14,14149.1,40000,127467,0.0316147,0.0267426,94184.2,2462.03,102705,1.53E-05,184228,584228,3573.07,1294.4,2.55098,690.559,3640.68,1275.49,3.57594,669.693,184228,3632.98,1267.99,1.01688,659.642,3630.47,1264.59,2.32312,657.271
113562.354,86202.52838,199764.9,25.60868982,48.25466558,495.0772787,2.05E+01,0.00E+00,,0.954485,0.0751104,3.50729,49.6895,6.23818,37810.4,27436.58329,751777.2203,1047.13,17296.5,1140.14,3.15034,914.25,1756.02,15624.3,40000,199747,0.0162318,3.02968,76678.3,3521.33,130762,2.90E-05,256508,656508,2943.65,665.538,3.69883,367.171,2999.18,655.147,3.76637,355.571,256508,3002.74,650.305,2.24071,349.083,3004.42,649.271,2.31455,348.022
94590.33295,0,94590.3,14.99349343,38.85994832,467.6464526,1.20E+01,0.00E+00,,1.52021,0.0555839,1.35613,25.9092,4.20478,19344.7,9513.321561,496246.2648,495.813,11565.5,604.48,2.78573,278.44,1025.59,9275.95,40000,94580.1,0.0132044,1.11134,85841.1,2991.27,125812,6.01E-05,151341,551341,2191.39,540.536,3.02036,287.74,2227.5,533.318,3.17456,279.666,151341,2224.26,529.1,1.63946,273.903,2223.35,528.177,1.79706,273.105
77904.99248,0,77905,18.49464261,21.40453499,644.6494064,1.48E+01,0.00E+00,,0.376063,0.0709814,0.440842,34.6849,3.11067,19827.3,10976.12877,462731.6045,408.34,10770.2,577.864,2.63079,2647.53,1102.58,9954.95,40000,77894,0.0178264,0.104871,60995.7,3062.44,127305,1.44E-05,134655,534655,2791.02,730.497,2.22252,393.799,2843.35,719.352,3.50191,382.392,134655,2839.27,715.363,0.803322,375.75,2839.26,713.054,1.73846,374.266
113562.354,69436.29223,182998.6,26.44069671,20.30137549,723.8518229,2.12E+01,0.00E+00,,0.00581979,0.108943,0.626535,53.8742,4.26387,46217.1,43881.74336,839141.1722,959.208,19291.2,1287.96,3.03849,2708.76,2232.52,19655.7,40000,182976,0.0285278,0.0987925,64459,3594.01,132645,1.00E-06,239737,639737,4263.59,1167.81,2.86466,660.091,4363.09,1147.95,4.11071,637.752,239737,4353.91,1144.69,0.896449,631.108,4357.71,1141.11,2.08805,628.242
113562.354,55653.30875,169215.7,32.54329402,16.68857859,732.5334527,2.60E+01,0.00E+00,,0.0398661,0.12891,0.748355,52.0048,4.09302,49703.6,52393.6659,883887.0007,886.943,20317.7,1358.81,3.03198,3467.36,2445.16,21427.5,40000,169191,0.0304112,0.231573,59343.2,4078.96,148090,1.15E-06,225952,625952,5044.98,1245.85,2.67449,697.135,5161.1,1224.17,3.92097,672.835,225952,5146.72,1220.53,0.772556,665.941,5156.39,1216.45,1.94316,662.519
