WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
103888.42,0,103888.4,19.9537727,33.06691055,594.591095,1.60E+01,0.00E+00,,0.463545,0.0926998,0.408274,32.3128,3.17861,27449.3,19099.55576,647175.39,544.533,15069.6,801.777,2.7871,2800.4,1460.3,13079.2,40000,103874,0.0231509,0.0930625,65046.5,3592.06,138936,1.52E-05,160635,560635,3639.24,948.5,2.37622,506.923,3712.41,933.916,3.48148,491.209,160635,3707.86,928.714,0.884403,483.401,3707.99,926.037,1.82631,481.463
97979.72932,0,97979.7,21.92929347,22.53134806,732.5469265,1.75E+01,0.00E+00,,0.253119,0.108202,0.473594,39.2471,3.32285,30409.9,22476.32471,719382.5615,513.551,16676.8,965.391,2.82312,2678.88,1586.37,14168.4,40000,97963.9,0.029785,0.0878003,67647.1,3438.48,132484,7.52E-06,154725,554725,4247.77,1219.66,2.10082,644.99,4335.85,1200.63,3.51559,624.334,154725,4325.3,1195.53,0.55559,616.427,4328.1,1191.4,1.84505,613.192
106377.3046,0,106377.3,37.8517948,41.98444208,594.0478374,3.03E+01,0.00E+00,,0.816812,0.110307,13.8104,32.0968,3.64622,31998.9,24908.84592,755509.7975,557.569,17616.6,911.578,2.89558,2360.27,1671.6,14901.2,40000,106361,0.0245185,13.4903,73162.5,4206.23,152901,2.92E-05,163122,563122,4330.24,1005.42,2.4602,527.001,4409.91,989.985,3.29761,510.407,163122,4407.07,983.234,1.04972,501.484,4412.29,980.741,1.68936,499.508
113562.354,5663.632415,119226,14.78613862,31.39797269,473.5999028,1.18E+01,0.00E+00,,0.775154,0.0667389,0.418728,28.8398,3.48726,23089.4,14005.30825,577578.6331,624.947,13452.8,711.781,2.71935,2542.07,1247.5,11226.7,40000,119214,0.0170148,0.144921,63822.7,3253.63,131247,2.49E-05,175975,575975,2621.69,696.873,2.87883,379.981,2672.94,686.653,3.46694,368.64,175975,2670.08,682.02,1.50285,361.879,2669.56,680.591,1.93263,360.78
113562.354,76415.12899,189977.5,27.45959252,44.74452724,672.4663192,2.20E+01,0.00E+00,,0.388424,0.107194,0.585862,53.4416,4.93693,47758.2,44762.52686,902083.4066,995.792,20826,1296.76,3.12388,2075.34,2255.38,19847,40000,189955,0.0255492,0.0642086,70318.9,3759.1,136755,1.08E-05,246716,646716,4198.56,1047.54,3.12972,585.895,4290.33,1029.9,3.88537,566.385,246716,4287.77,1024.6,1.40184,558.464,4287.77,1021.97,2.24808,556.38
113562.354,84913.78516,198476.1,13.26609001,25.20347362,735.6002895,1.06E+01,0.00E+00,,8.43E-05,0.0742906,0.569609,56.64,4.53791,37935.2,26808.9417,782305.9981,1040.37,17952.5,1232.83,3.06613,404.03,1735.42,15448.1,40000,198459,0.0271226,0.0304844,82033.2,1934.86,85636.7,1.00E-06,255220,655220,2913.33,1108.6,3.14597,633.573,2977.15,1091.07,4.46644,613.681,255220,2972.41,1088.2,1.0789,607.182,2971.62,1084.9,2.48518,604.848
113562.354,79091.33167,192653.7,30.60652501,39.85223557,630.7807229,2.45E+01,0.00E+00,,0.259576,0.108072,1.19814,52.3091,4.69307,47553.5,46143.78583,835454.5905,1009.82,19170.3,1318.45,3.08243,2832.12,2290.81,20143,40000,192631,0.0235596,0.683942,62046.1,4050.36,145231,7.83E-06,249392,649392,4224.56,966.22,3.11926,544.409,4315.64,949.58,3.96227,526.003,249392,4313.41,945.154,1.37733,518.821,4322.86,942.385,2.07292,516.45
113562.354,48170.11151,161732.5,24.80751459,42.25165455,690.8695471,1.98E+01,0.00E+00,,0.423769,0.109364,0.533349,49.6637,4.45809,43259.2,38134.45891,895634.6411,847.734,20745.8,1218.81,3.06933,1945.41,2077.64,18354.7,40000,161712,0.0281594,0.0483363,73762.2,3616.22,133829,1.14E-05,218473,618473,4288.18,1153.97,2.81791,634.358,4380.58,1135.16,3.72394,613.546,218473,4375.5,1129.44,1.11818,605.123,4374.58,1126.37,2.17022,602.786
113562.354,75217.14484,188779.5,30.97907706,16.42163228,669.7751506,2.48E+01,0.00E+00,,0.0181677,0.113689,0.823341,52.8924,4.25887,48198.7,48841.26756,809391.2209,989.506,18552.9,1296.67,3.03466,3420.62,2358.57,20708,40000,188756,0.0257817,0.30171,56841.9,4048.69,145937,1.00E-06,245517,645517,4445.07,1056.29,2.9349,599.753,4547.57,1037.76,4.11402,579.057,245517,4538.39,1034.63,1.02389,572.633,4547.54,1031.27,2.02466,569.853
113562.354,37870.99859,151433.4,35.54421841,27.20743349,747.5373699,2.84E+01,0.00E+00,,0.082644,0.144682,0.844577,49.4357,3.89833,50608.1,55379.99091,919617.606,793.72,21158.1,1394.67,3.02707,3873.43,2515.82,22012.7,40000,151408,0.0329362,0.348368,57882.1,4233.37,156983,2.54E-06,208169,608169,5665.69,1349.73,2.46171,744.351,5791.8,1326.29,3.74646,718.158,208169,5773.32,1322.1,0.651504,710.858,5787.27,1317.45,1.86318,706.879
113562.354,46562.36842,160124.7,20.17380543,37.35666016,543.8577508,1.61E+01,0.00E+00,,0.533911,0.0838624,0.510714,44.0774,4.31905,34171.6,25257.41879,708390.2198,839.326,16407.9,964.714,2.98295,2066.16,1683.48,15003.1,40000,160108,0.0200765,0.0845874,68675.2,3541.15,134061,1.59E-05,216869,616869,3287.77,822.726,3.04903,454.063,3356.05,809.703,3.71012,439.636,216869,3354.74,804.899,1.53433,432.456,3354.5,803.059,2.11619,431.014
113562.354,85274.21612,198836.6,34.65699133,39.41756786,653.3672205,2.77E+01,0.00E+00,,0.186243,0.113632,2.10157,53.7575,4.71928,50626.5,52097.25774,859114.1997,1042.22,19664.6,1404.38,3.09215,3056.29,2438.04,21368.5,40000,198812,0.0244645,1.5717,60240.9,4148.88,147923,5.63E-06,255573,655573,4440.2,1003.41,3.12281,568.602,4537.07,985.817,4.03014,549.105,255573,4532.49,981.66,1.31674,542.064,4545.28,978.582,2.07677,539.418
113562.354,88439.291,202001.6,13.39365002,45.95147133,712.7131392,1.07E+01,0.00E+00,,0.395194,0.0736535,0.555791,56.8758,5.31023,38700.2,27008.50976,885990.648,1058.85,20418.4,1309.7,3.11856,0.35,1741.99,15504.4,40000,201984,0.0256511,0.019218,85127.3,1974.93,86331.6,7.69E-06,258745,658745,2897.3,1050.13,3.39819,590.228,2953.38,1034.07,4.14408,572.173,258745,2948.18,1028.74,1.65884,564.124,2946.14,1026.04,2.84354,562.34
113562.354,32606.30132,146168.7,11.44604577,34.68196971,496.4922837,9.16E+00,0.00E+00,,0.713422,0.056194,0.423694,39.172,4.23133,24674.8,13488.89597,609701.6404,766.189,14135.2,817.168,2.88269,584.38,1223.96,11020.7,40000,146156,0.0171809,0.0552014,78894.6,2438.34,104031,1.85E-05,202917,602917,2211.46,703.238,3.16447,388.411,2252.65,693.116,3.70194,377.027,202917,2248.74,688.631,1.78608,370.388,2247.76,687.235,2.24265,369.323
79455.37615,0,79455.4,15.45072917,28.71150039,452.5542747,1.24E+01,0.00E+00,,1.31066,0.0364781,3.49898,25.3806,3.9057,13077,5674.368859,330100.3365,416.484,7664.4,431.005,2.40556,2622.67,789.961,7183.1,40000,79447.5,0.00788485,3.26485,53613.3,2612.38,120240,6.84E-05,136208,536208,1439.8,322.625,3.29717,183.995,1462.55,318.499,3.25725,179.194,136208,1460.01,315.976,1.88313,175.267,1459.12,315.394,1.96512,174.746
99130.37778,0,99130.4,30.91792961,28.08264585,736.6063483,2.47E+01,0.00E+00,,0.229083,0.138337,1.05313,39.2521,3.31169,36460.8,32595.35129,773700.5763,519.566,17875.9,1098.39,2.86164,3810.22,1917.43,16999.5,40000,99111.2,0.0312369,0.656339,58009.9,4252.45,154381,8.04E-06,155872,555872,5425.06,1280.39,2.04286,673.888,5535.66,1259.43,3.44647,651.152,155872,5516.98,1254.25,0.52016,643.244,5533.49,1249.47,1.70143,639.238
113562.354,88753.99658,202316.4,35.28394199,27.66120567,720.8544197,2.82E+01,0.00E+00,,3.00E-06,0.12265,0.850094,56.0761,4.46473,54552.7,60465.52008,869415.9139,1060.46,19908.4,1413.22,3.0864,3563.55,2632.14,22972,40000,202290,0.0276899,0.295915,56563.4,4064.72,149222,1.00E-06,259051,659051,4794.67,1134.36,3.00834,650.075,4907.12,1114.13,4.23004,627.333,259051,4895.85,1111.24,0.994209,620.997,4906.02,1107.6,2.07938,617.975
113562.354,66160.12847,179722.5,31.50130027,36.43715867,658.815744,2.52E+01,0.00E+00,,0.185468,0.116553,1.03672,51.2183,4.34393,47719.7,47856.45595,842941.9273,942.028,19355.9,1316.47,3.04746,3219.18,2334.04,20503.7,40000,179699,0.0257677,0.530115,59678.3,4138.37,148291,5.63E-06,236460,636460,4557.65,1056.45,2.91081,592.734,4658.22,1038.14,3.91155,572.4,236460,4651.43,1033.98,1.1011,565.277,4662.13,1030.71,1.97487,562.514
89014.21713,0,89014.2,12.67223492,19.08368323,474.0902735,1.01E+01,0.00E+00,,1.01172,0.044929,0.673008,26.3882,3.5699,15604.5,7382.977675,403658.5478,466.588,9395.28,504.072,2.5091,2309.77,902.227,8183.06,40000,89005.2,0.0112798,0.427182,59511.2,2639,118221,4.11E-05,145766,545766,1770.66,461.871,2.93414,257.34,1800.62,455.495,3.33938,250.381,145766,1797.81,452.093,1.68013,245.256,1797.16,451.194,1.91165,244.557
113562.354,61837.51226,175399.9,17.57771889,17.44863535,711.9971133,1.41E+01,0.00E+00,,0.0534017,0.0869035,0.547498,52.6875,4.2061,38270.6,29417.14986,789718.3066,919.395,18177.1,1190.01,3.01508,1435.69,1819.58,16167,40000,175382,0.0277345,0.0405449,75249.2,2693.57,108031,1.17E-06,232143,632143,3405.42,1134.46,2.88146,638.408,3482.06,1116.21,4.12493,617.823,232143,3476.34,1112.8,0.93344,611.038,3476.14,1109.38,2.26133,608.506
113562.354,32090.8116,145653.2,37.25222398,39.44734745,457.652241,2.98E+01,0.00E+00,,1.19229,0.0706982,15.576,37.1407,4.8525,27592.4,18070.67588,645736.9259,763.476,14977.5,858.6,2.89485,1552.76,1419.78,12727.8,40000,145639,0.0158014,15.2183,75100.4,3800.3,140681,3.98E-05,202400,602400,2774.21,647.401,3.28929,349.715,2826.54,637.811,3.43681,338.879,202400,2827.4,633.1,1.83043,332.431,2827.93,632.058,1.9723,331.447
113562.354,5624.51324,119186.9,14.90571978,22.99394579,681.355441,1.19E+01,0.00E+00,,0.289385,0.0884001,0.406405,39.0651,3.40313,29788.8,20261.64889,768530.9621,624.729,17822.2,1025.31,2.85657,1424.47,1504.82,13464.5,40000,119172,0.0299896,0.0334182,79304,2667.48,109859,6.77E-06,175933,575933,3471.34,1227.25,2.36722,661.923,3544.36,1208.67,3.68196,641.326,175933,3537.45,1203.43,0.710219,633.115,3536,1199.58,2.16454,630.325
98502.20391,0,98502.2,20.40365493,37.37225198,542.6321906,1.63E+01,0.00E+00,,0.79715,0.0835985,1.17104,29.5629,3.44656,25081.7,15917.57131,593424.41,516.304,13845.5,707.684,2.81129,2109.38,1331.19,11957.4,40000,98488.9,0.0189357,0.882706,71359.7,3653.5,142233,2.98E-05,155250,555250,3282.76,776.14,2.55381,411.731,3343.71,764.568,3.32124,399.349,155250,3342.33,759.222,1.19721,391.884,3343.94,757.429,1.72209,390.541
113562.354,85268.53412,198830.9,13.75383702,18.12030404,561.2892397,1.10E+01,0.00E+00,,0.0664013,0.0628856,0.520315,51.8215,4.47093,32620.1,21079.62764,631000.3857,1042.24,14468.9,1005.8,3.00567,1263.78,1535.42,13728.9,40000,198816,0.0188477,0.0299856,69088,2449.2,101029,1.54E-06,255577,655577,2466.94,771.042,3.33492,442.128,2519.17,758.842,4.3575,428.527,255577,2516.49,755.981,1.67724,422.67,2515.42,753.906,2.5808,421.239
113562.354,72071.19333,185633.5,22.23725295,26.80279776,512.9816538,1.78E+01,0.00E+00,,0.190867,0.0800455,0.825855,47.8564,4.2549,35583,27741.99543,631795.115,973.046,14489.2,1004.99,2.95389,3144.42,1765.96,15709.3,40000,185616,0.01758,0.362945,54522.6,3704.59,138323,5.94E-06,242377,642377,3129.02,720.336,3.1973,408.635,3195.77,708.374,4.04108,395.383,242377,3196.93,705.103,1.62848,389.425,3201.82,703.2,2.16514,387.836
113562.354,82763.51158,196325.9,37.37123859,23.50492082,715.4024553,2.99E+01,0.00E+00,,6.85E-06,0.127693,1.02593,55.1823,4.38116,55092.9,62211.3294,872585.0448,1029.05,19968.1,1431.24,3.08632,3815.1,2671,23291.4,40000,196299,0.0279358,0.478502,55110.9,4152.26,154621,1.00E-06,253060,653060,4991.35,1144.72,2.93843,653.566,5106.42,1124.24,4.16872,630.586,253060,5094.5,1121.23,0.954216,624.174,5107.72,1117.43,2.02972,620.982
78996.87156,0,78996.9,13.44236513,38.10670765,449.0000822,1.08E+01,0.00E+00,,1.99121,0.033751,2.83095,25.0998,4.71386,13635.4,5407.269623,363801.9559,414.081,8448.6,473.306,2.57114,0.11,770.978,7013.52,40000,78989.2,0.00782926,2.59957,80599.7,2298.3,108679,0.000102824,135750,535750,1336.46,319.788,3.69721,174.867,1354.66,316.35,3.19766,170.355,135750,1351.06,313.693,1.88902,166.387,1350.04,313.17,1.8912,165.84
87238.12704,0,87238.1,30.61280159,35.19767869,475.4322676,2.45E+01,0.00E+00,,1.16886,0.0544468,15.3172,26.3177,3.74264,17284.4,8832.777314,430545.8018,457.273,10033,525.737,2.60953,1652.11,987.802,8941.85,40000,87228.2,0.0117886,15.0678,71664.1,3363.12,135171,5.24E-05,143989,543989,2143.82,482.901,2.91152,261.874,2180.62,476.15,3.21661,254.504,143989,2178.58,472.454,1.60541,249.184,2177.87,471.542,1.81242,248.455
113562.354,83632.03795,197194.4,11.97686009,44.03679248,595.6521931,9.58E+00,0.00E+00,,0.565517,0.0622554,0.522914,52.8488,5.42529,33375.4,20670.05552,772165.3501,1033.66,17797.3,1139.34,3.08068,0.26,1520.17,13597.2,40000,197179,0.0202602,0.0261781,81623.5,2036.95,88415.5,1.20E-05,253940,653940,2451.5,829.572,3.55211,464.331,2496.17,817.245,4.03934,450.438,253940,2491.6,812.181,2.08428,443.157,2490.22,810.409,2.76585,441.892
113562.354,92205.32445,205767.7,16.65124608,39.8033092,634.0129478,1.33E+01,0.00E+00,,0.201906,0.0749076,0.54912,54.8251,4.97383,38975.3,28285.37874,768412.3032,1078.59,17662.4,1182.2,3.11904,686.61,1783.52,15859.3,40000,205750,0.022122,0.027913,78450.7,2624.67,105069,4.58E-06,262511,662511,2939.29,905.705,3.37968,514.614,3001.32,891.228,4.22593,498.448,262511,2997.71,887.232,1.66519,491.648,2996.31,884.878,2.64382,490
113562.354,94181.73775,207744.1,26.68457831,43.21243629,719.3820245,2.13E+01,0.00E+00,,0.190188,0.104135,0.601291,57.0571,5.05328,50149.9,47771.94631,913017.5606,1088.92,21017.1,1373.81,3.14639,1878.36,2331.92,20486.1,40000,207721,0.0266579,0.0474956,71413.9,3499.28,128788,4.81E-06,264482,664482,4077.79,1092.29,3.23468,619.917,4170.12,1073.7,4.12005,599.191,264482,4165.8,1069.25,1.3501,591.817,4165.41,1066.32,2.40313,589.573
113562.354,43586.41952,157148.8,37.4290308,41.44875835,519.1081643,2.99E+01,0.00E+00,,0.824577,0.0872246,11.5208,42.3269,4.66201,34255.8,26214.8478,732647.405,823.724,16972.9,994.599,2.97815,2045.02,1715.71,15279.3,40000,157132,0.0191127,11.1081,71066.1,3985.02,144930,2.66E-05,213893,613893,3416.84,783.745,3.13655,427.012,3483.52,771.408,3.55144,413.351,213893,3485.83,766.064,1.66023,405.98,3488.98,764.509,1.96374,404.604
113562.354,28699.11173,142261.5,31.27152775,31.32310464,587.827645,2.50E+01,0.00E+00,,0.277553,0.109357,4.39265,41.1373,3.60102,37223.5,33015.13706,732837.8709,745.669,16889.3,1082.87,2.89246,3745.67,1930.01,17106.2,40000,142242,0.0238955,3.98449,55680.7,4225.12,153269,9.19E-06,199003,599003,4277.92,979.65,2.6286,537.841,4367.49,963.367,3.67787,519.911,199003,4361.47,958.978,0.970443,512.683,4374.28,955.819,1.79808,510.068
76521.10218,0,76521.1,12.40373952,44.98416954,713.5786702,9.92E+00,0.00E+00,,0.859135,0.0598812,0.430634,38.3307,3.86163,18988.4,9008.738337,557314.2184,401.091,13028,639.615,2.70627,0.08,997.704,9029.47,40000,76511.1,0.0204554,0.0653757,84560.4,1976.73,91904.3,2.60E-05,133272,533272,2367.57,837.596,2.32694,440.364,2402.94,826.258,3.41363,428.565,133272,2396.76,820.304,1.0698,420.376,2395.25,818.217,1.87846,419.047
113562.354,49973.88046,163536.2,34.2292117,38.00748215,631.0180519,2.74E+01,0.00E+00,,0.333747,0.116548,3.70854,47.5009,4.22019,44363.9,42714.6843,833260.8277,857.183,19178.1,1256.85,3.01757,3176.6,2201.89,19399.1,40000,163514,0.0252691,3.23719,61191.4,4235.56,151499,1.06E-05,220275,620275,4558.56,1036.38,2.8173,573.305,4654.12,1018.84,3.74111,553.951,220275,4649.16,1013.92,1.12112,546.287,4661.91,1010.76,1.88807,543.603
94538.75624,0,94538.8,25.03772562,26.68420675,579.7586359,2.00E+01,0.00E+00,,0.431931,0.091487,3.20013,31.3373,3.05554,25195,17319.97855,563243.9429,495.523,13084.7,728.336,2.71173,3612.76,1389.5,12464.9,40000,94524.9,0.0199929,2.89104,55923.8,3882.29,148917,1.68E-05,151286,551286,3585.9,819.641,2.33615,438.502,3655.03,806.827,3.45015,424.953,151286,3652.31,802.254,0.875562,417.812,3659.48,799.717,1.66216,415.928
113562.354,91251.49138,204813.8,17.75920555,29.87870072,742.3538494,1.42E+01,0.00E+00,,0.000140547,0.0843958,0.593217,57.3694,4.6012,42185.9,33685.97124,806820.2777,1073.58,18511.3,1275.22,3.08006,1178.56,1949.95,17275.3,40000,204794,0.0273771,0.0424673,75935.7,2518.24,101942,1.00E-06,261555,661555,3305.61,1119.36,3.16072,641.631,3381.07,1101.16,4.43239,620.958,261555,3375.68,1098.38,1.07363,614.577,3375.83,1095.08,2.3885,612.144
113562.354,44819.17104,158381.5,11.1581505,47.39314862,450.3816591,8.93E+00,0.00E+00,,2.58703,0.0514989,0.589898,40.2888,7.29272,24982.9,13015.84508,701997.9702,830.213,16213.9,1001.95,2.95825,0.09,1202.01,10828.4,40000,158370,0.014358,0.20862,81239.1,2397.6,101577,7.23E-05,215131,615131,2035.33,586.672,3.85852,312.235,2064.26,579.422,3.43323,303.521,215131,2060.65,575.054,2.06416,297.716,2059.96,574.322,2.07657,296.928
113562.354,64653.77832,178216.1,25.22964888,34.61366664,453.8130386,2.02E+01,0.00E+00,,0.534975,0.0687779,4.65367,44.7964,4.69605,31010.5,21283.00577,603137.315,934.173,13879.2,912.184,2.94611,2442.68,1542.94,13793.8,40000,178201,0.0147748,4.2241,60775.9,3620.01,136291,1.75E-05,234962,634962,2691.33,605.444,3.36407,339.082,2744.64,595.946,3.80319,328.458,234962,2748.17,592.159,2.01782,322.649,2751.12,590.993,2.22688,321.566
113562.354,2291.146165,115853.5,34.19056125,48.1906527,526.3578208,2.74E+01,0.00E+00,,1.74222,0.0949912,13.7507,29.6866,4.73867,30821.6,21808.312,795966.7791,607.252,18596.3,924.048,2.97654,909.28,1562.2,13960,40000,115838,0.021599,13.4585,87608.7,3995.31,146691,5.92E-05,172599,572599,3735.57,885.413,2.89441,458.372,3802.54,872.517,3.0999,444.181,172599,3800.05,865.444,1.46528,435.544,3799.65,863.96,1.70086,434.237
79762.91493,0,79762.9,15.40946777,42.96230479,658.5449777,1.23E+01,0.00E+00,,0.774582,0.0672361,0.436644,35.4732,3.65058,20806,10483.62464,540863.2811,418.081,12633.4,630.771,2.80763,0.77,1077.25,9731.84,40000,79752.1,0.0194168,0.0959917,88552,2592.14,111036,2.62E-05,136513,536513,2652.24,795.346,2.34681,419.161,2696.06,784.149,3.36985,407.519,136513,2690.6,778.658,1.06124,399.81,2689.44,776.671,1.80377,398.508
113562.354,90566.20977,204128.6,27.50340268,32.96585026,739.2787953,2.20E+01,0.00E+00,,2.08E-05,0.107232,0.656255,56.934,4.54939,49692.5,48996.82704,854777.2367,1069.97,19612.9,1349.72,3.07937,2612.93,2362.42,20740.1,40000,204105,0.0279661,0.100001,64289.9,3553.14,130682,1.00E-06,260866,660866,4194.82,1144.65,3.06857,655.839,4294.12,1124.97,4.29384,633.608,260866,4285.5,1122.07,1.01531,627.222,4289.28,1118.64,2.18756,624.489
113562.354,13368.58328,126930.9,33.81823385,15.16684102,694.6774085,2.71E+01,0.00E+00,,0.203274,0.144877,1.65673,41.4745,3.47984,44228.6,45271.77395,869428.1468,665.285,20036.1,1285.82,2.94924,4053.16,2268.5,19956.7,40000,126908,0.0319063,1.2372,56623,4392.29,160478,6.78E-06,183669,583669,5675.08,1308.09,2.28599,705.494,5794.35,1285.97,3.55762,681.059,183669,5776.02,1280.97,0.62859,673.175,5795.06,1276.25,1.75659,669.131
110581.4576,0,110581.5,22.48705253,38.63313313,494.4469223,1.80E+01,0.00E+00,,1.12275,0.0830971,4.25262,27.199,3.7978,26488.2,17413.32407,651625.0178,579.623,15209.5,771,2.84959,1857.61,1393.3,12497.9,40000,110568,0.0187531,3.98836,75167,3784.15,144768,4.02E-05,167329,567329,3263,768.586,2.79472,406.7,3323.82,757.301,3.24948,394.309,167329,3323.16,751.604,1.42214,386.754,3323.88,750.126,1.75478,385.538
113562.354,65270.23413,178832.6,31.95284476,32.06274265,719.6861711,2.56E+01,0.00E+00,,0.0204854,0.123196,0.745628,53.0387,4.18962,49812.7,52065.66282,864410.628,937.358,19852.7,1346.17,3.04026,3387,2437.28,21362.2,40000,178808,0.028992,0.220406,59011.5,4036.43,146071,1.00E-06,235569,635569,4819.83,1187.65,2.78723,669.458,4931.72,1166.9,4.01876,646.189,235569,4919.11,1163.51,0.85242,639.491,4927.84,1159.68,1.9856,636.312
106951.5977,0,106951.6,33.8978194,29.63055078,515.2595419,2.71E+01,0.00E+00,,0.565533,0.0862429,13.8766,28.1937,3.09248,25054.5,17772.1789,590575.128,560.594,13740.5,742.808,2.67961,3681.32,1407.82,12623.9,40000,106938,0.0190453,13.6006,56437.9,4061.63,152075,2.10E-05,163699,563699,3380.82,780.731,2.55818,420.809,3445.91,768.67,3.43928,407.798,163699,3444.89,763.877,1.10974,400.605,3449.72,761.81,1.72152,399.035
113562.354,55675.46846,169237.8,24.20373759,17.01577864,597.2957119,1.94E+01,0.00E+00,,0.175198,0.0965836,0.586132,47.576,4.00439,38809.3,33142.60269,722662.1553,887.086,16650.9,1071.72,2.96056,3139.4,1933.81,17138.5,40000,169218,0.0226987,0.121139,58538.6,3791.78,140200,5.17E-06,225979,625979,3779.84,929.861,2.89334,521.226,3863.95,914.275,3.92084,503.913,225979,3860.5,910.616,1.14683,497.267,3863.34,907.947,2.02724,495.161
113562.354,65782.32777,179344.7,25.35013777,15.90874895,641.1499488,2.03E+01,0.00E+00,,0.0904613,0.100592,0.598337,50.7451,4.15246,42130,37752.9763,762392.5039,940.062,17541.3,1155.67,2.99955,2985.91,2066.98,18264.8,40000,179324,0.0244617,0.102236,60264,3727.64,137326,2.53E-06,236085,636085,3936.54,1001.84,2.92379,565.081,4026.44,984.831,4.02933,546.087,236085,4020.93,981.426,1.07699,539.521,4023.7,978.469,2.07819,537.192
113562.354,85294.24345,198856.6,18.79237497,39.23269166,670.6227058,1.50E+01,0.00E+00,,0.183127,0.0835058,0.555799,54.8677,4.80627,41063.3,32003.57545,806553.6009,1042.36,18560.9,1219.08,3.10646,1067.7,1899.57,16847.8,40000,198838,0.0243426,0.0306572,76980.9,2838.54,111210,4.21E-06,255599,655599,3274.24,996.596,3.23373,564.44,3345.56,980.446,4.16567,546.372,255599,3341.58,976.405,1.41552,539.36,3340.23,973.702,2.51785,537.439
101777.9213,0,101777.9,36.7278292,16.97085822,567.2470093,2.94E+01,0.00E+00,,0.440714,0.0967414,14.1928,30.732,3.05838,26793.3,19885.29414,610345.0898,533.468,14172.1,796.048,2.71007,3775.23,1490.54,13341,40000,101763,0.0212119,13.8886,56223,4148.96,153816,1.65E-05,158524,558524,3792.76,869.663,2.37758,465.708,3865.6,855.962,3.45505,451.052,158524,3861.39,851.149,0.891599,443.662,3869.66,848.477,1.67534,441.617
113562.354,75167.13401,188729.5,31.42423717,46.11961988,654.4389585,2.51E+01,0.00E+00,,0.451568,0.114212,1.06102,52.4636,4.98077,49680.9,49192.6097,915741.8225,989.244,21085.6,1372.12,3.12339,2467.23,2367.26,20780.4,40000,188706,0.0249876,0.543864,66863.3,4078.26,145511,1.36E-05,245467,645467,4467.45,1025.23,3.12802,572.097,4561.33,1007.77,3.82293,552.871,245467,4560.79,1002.18,1.43365,544.787,4568.47,999.503,2.05366,542.46
113562.354,47673.59652,161236,16.52806491,44.02822326,596.8140678,1.32E+01,0.00E+00,,0.754147,0.0789293,0.489245,46.3862,4.79412,34277.1,23318.11164,794844.2902,845.155,18435.9,1056.92,3.06993,417.66,1616.35,14426.4,40000,161220,0.0225518,0.0452055,85270.7,2892.6,114502,1.89E-05,217981,617981,3102.96,923.847,3.11507,504.981,3163.48,909.893,3.66694,489.454,217981,3158.53,904.013,1.62053,481.355,3157.17,902.071,2.26412,479.884
113562.354,57583.3969,171145.8,21.53474565,27.04150099,484.7614809,1.72E+01,0.00E+00,,0.321027,0.0760637,1.367,44.2765,4.12312,32089.4,23558.44515,605231.0944,897.104,13918.3,924.432,2.90112,3210.98,1624.81,14499.2,40000,171129,0.0165455,0.939382,54169.6,3708.2,139806,1.04E-05,227890,627890,2973.86,678.016,3.1629,381.292,3035.27,667.053,3.88686,369.13,227890,3037.54,663.494,1.67388,363.097,3042.55,661.821,2.10327,361.677
98340.78899,0,98340.8,24.10019805,38.75394004,617.5612224,1.93E+01,0.00E+00,,0.614624,0.104559,0.894918,33.2739,3.42029,29667.1,21488.67314,677954.6157,515.446,15791.2,835.009,2.86587,2507.89,1550.51,13859.1,40000,98325.3,0.0236146,0.564852,69374.3,3903.49,147077,2.24E-05,155086,555086,4102.72,968.086,2.33896,509.334,4180.88,953.194,3.3656,493.462,155086,4177.63,947.259,0.908307,485.149,4182.37,944.583,1.69139,483.11
113562.354,54018.37839,167580.7,11.62793322,23.74372375,685.5936696,9.30E+00,0.00E+00,,0.123369,0.0701045,0.505184,50.8716,4.12925,32144.2,20545.61752,742930.403,878.421,17115.7,1103.98,2.97818,356.62,1515.51,13556.9,40000,167566,0.0263179,0.02354,83224.5,1892.18,85536.3,2.42E-06,224327,624327,2752.36,1076.2,2.90742,604.033,2810.49,1059.63,4.15012,585.366,224327,2805.84,1055.99,1.01512,578.38,2804.18,1052.72,2.45572,576.167
113562.354,57876.89198,171439.2,28.07029946,32.64809337,473.4130886,2.25E+01,0.00E+00,,0.41421,0.0743509,5.80023,43.9949,4.2968,31520.4,22847.32106,609086.2859,898.644,14017.9,919.377,2.90317,2981.36,1599.65,14282.7,40000,171423,0.0159633,5.37592,56880.6,3778.63,140957,1.36E-05,228184,628184,2907.44,654.263,3.23458,366.511,2966.31,643.784,3.83477,354.855,228184,2969.35,640.019,1.79249,348.801,2974.04,638.53,2.13009,347.499
113562.354,37209.47265,150771.8,19.61179649,34.71989586,471.4189887,1.57E+01,0.00E+00,,0.69754,0.0737769,1.35545,39.1018,4.24248,29247.7,19805.33435,620773.1697,790.306,14374,849.887,2.89867,2438.53,1487.49,13314.6,40000,150757,0.0164256,0.978644,63757,3619.38,138562,2.30E-05,207518,607518,2890.04,673.069,3.14844,369.992,2947.14,662.723,3.60752,358.441,207518,2949.05,658.348,1.7284,351.978,2951.08,657.025,2.01688,350.826
102912.4486,0,102912.4,15.91936056,26.28237567,620.7495911,1.27E+01,0.00E+00,,0.392131,0.0805618,0.370999,33.8126,3.1656,24988.2,15731.17953,633503.0286,539.424,14735.2,800.875,2.75107,2090.03,1323.26,11888.2,40000,102899,0.0238882,0.0469043,70486.4,2972.39,120858,1.12E-05,159660,559660,3165.68,978.161,2.35027,525.851,3229.18,963.449,3.57251,509.952,159660,3223.72,958.46,0.823317,502.201,3222.47,955.528,1.96307,500.18
113562.354,76722.39901,190284.8,35.18501585,14.81058958,572.806708,2.81E+01,0.00E+00,,0.0978589,0.0968024,5.31534,50.2369,4.24529,41715.4,38148.65832,707072.5757,997.412,16152.5,1187.8,2.9794,3531.97,2078.04,18358,40000,190264,0.020682,4.82332,53652.5,4090.99,147401,3.06E-06,247025,647025,3781.15,847.77,3.08353,481.882,3863.45,833.123,4.09345,465.647,247025,3859.94,829.969,1.34646,459.494,3872.1,827.279,2.05936,457.227
113562.354,7963.53874,121525.9,38.50918682,26.46508717,707.0691124,3.08E+01,0.00E+00,,0.204631,0.155275,3.93755,40.4311,3.41304,45585.1,48254.34427,892405.9769,636.947,20557.5,1327.93,2.9582,4324.3,2343.98,20586.5,40000,121502,0.0333972,3.52562,55592.8,4465.48,166538,7.06E-06,178263,578263,6085.93,1369.41,2.20346,734.172,6210.71,1346.22,3.51593,708.583,178263,6188.12,1341,0.579786,700.524,6211.01,1335.89,1.74049,696.097
113562.354,69361.81695,182924.2,15.42834686,32.53142513,639.5105038,1.23E+01,0.00E+00,,0.10409,0.0744614,0.523379,51.6817,4.28981,35002.8,24555.97138,716685.1712,958.848,16488.7,1087.34,3.00578,1232.61,1659.49,14797.3,40000,182908,0.0234072,0.0303944,74025.5,2549.35,104036,2.32E-06,239669,639669,2919.88,957.593,3.07482,542.299,2983.51,942.38,4.18729,525.227,239669,2979.65,939.045,1.23043,518.684,2978.46,936.289,2.40589,516.767
113562.354,68670.8815,182233.2,31.11031753,36.47687679,652.8735298,2.49E+01,0.00E+00,,0.182576,0.114429,1.01876,51.4221,4.37884,47490.6,47249.69573,835130.4193,955.191,19171.8,1309,3.04953,3178.98,2318.81,20376.7,40000,182210,0.0252903,0.510843,59711.1,4114.48,147528,5.52E-06,238971,638971,4474.29,1036.86,2.94428,582.765,4573.04,1018.89,3.93312,562.817,238971,4566.89,1014.8,1.1373,555.759,4577.16,1011.61,1.99174,553.076
113562.354,12282.43305,125844.8,28.31705051,39.29228212,502.2471014,2.27E+01,0.00E+00,,1.01256,0.0870243,7.86416,32.5306,4.05702,29485.5,20865.98779,693152.5393,659.63,16144.9,854.024,2.89353,2055.31,1527.48,13660.4,40000,125830,0.0193978,7.54665,72943.8,3927.81,146557,3.47E-05,182591,582591,3413.46,795.182,2.88725,424.695,3478.6,783.169,3.34038,411.448,182591,3479.26,777.462,1.4699,403.798,3480.97,775.912,1.80609,402.489
113562.354,4675.048055,118237.4,38.51969212,20.27788654,716.9068085,3.08E+01,0.00E+00,,0.205499,0.159923,3.64054,39.8706,3.3788,45984.6,49117.50211,905898.4335,619.706,20872.2,1344.12,2.95992,4361.3,2365.41,20764.9,40000,118214,0.0344026,3.23315,55668.4,4478.8,167369,7.13E-06,174975,574975,6269.72,1410.64,2.15567,753.57,6397.77,1386.79,3.4936,727.256,174975,6373.15,1381.43,0.551591,719.08,6396.92,1376.1,1.73759,714.455
113562.354,9375.11759,122937.5,14.58999398,19.69445234,453.6748177,1.17E+01,0.00E+00,,0.823126,0.0630185,0.482251,29.432,3.63202,22463,13384.56019,554828.1307,644.405,12909,697.646,2.70327,2743.91,1219.15,10978.6,40000,122925,0.0156014,0.203461,60514.1,3253.7,131812,2.72E-05,179686,579686,2474.97,638.929,2.99498,350.16,2523.15,629.597,3.47591,339.719,179686,2521.07,625.288,1.63085,333.384,2520.74,624.058,1.96055,332.393
113562.354,15856.01007,129418.4,27.77629754,46.64605433,525.0902903,2.22E+01,0.00E+00,,1.46365,0.0925093,6.4542,34.7422,4.80678,32468.9,23370.0792,782419.2338,678.359,18237.3,950.807,3.00568,1176.25,1618.18,14442.2,40000,129402,0.0207795,6.11356,82625.9,3894.98,144243,4.87E-05,186163,586163,3632.84,851.893,2.98989,448.371,3700.25,839.189,3.22875,434.343,186163,3699.89,832.634,1.54166,426.099,3700.37,831.181,1.78038,424.807
113562.354,49614.4508,163176.8,12.84864983,28.13231636,451.9298263,1.03E+01,0.00E+00,,0.50854,0.054422,0.464318,41.8702,4.30546,25028.6,14235.22685,547626.4316,855.348,12638.7,791.331,2.84869,1965.41,1257.84,11317.2,40000,163164,0.014421,0.0701739,62055.3,2779.26,114277,1.45E-05,219925,619925,2137.44,590.265,3.34981,331.7,2179.62,581.49,3.84974,321.773,219925,2177.46,577.972,2.03779,316.156,2176.88,576.838,2.37888,315.235
113562.354,88768.96186,202331.3,23.40716743,27.69871763,661.6322605,1.87E+01,0.00E+00,,0.000228032,0.0924263,0.59559,54.6791,4.46282,43558.3,38218.38451,760187.7316,1060.56,17448.8,1194.1,3.04583,2462.65,2079.98,18374.4,40000,202311,0.0240962,0.0657708,63449.8,3375.7,126443,1.00E-06,259072,659072,3616.72,986.225,3.14056,564.861,3700.63,969.526,4.32214,546.145,259072,3695.9,966.701,1.20426,539.947,3697.05,963.85,2.27225,537.777
80636.87124,0,80636.9,13.67230529,23.6818036,454.3173837,1.09E+01,0.00E+00,,1.28166,0.0367247,1.94621,25.4672,3.87893,13266.5,5757.273686,337386.2794,422.677,7835.33,438.756,2.41778,2510.91,795.763,7234.91,40000,80628.9,0.00821408,1.71129,54674.1,2555.58,118387,6.42E-05,137390,537390,1449.49,336.126,3.25044,191.454,1472.4,331.789,3.26789,186.465,137390,1469.85,329.174,1.86819,182.417,1468.99,328.563,1.9636,181.881
91309.89999,0,91309.9,22.98054599,32.83655128,693.3396893,1.84E+01,0.00E+00,,0.307285,0.102356,0.486053,37.1627,3.23299,27754.1,19574.23632,635250.6991,478.592,14749.6,829.335,2.77972,3001.82,1478.64,13238,40000,91295.1,0.0254704,0.119618,63031.6,3609.21,138968,1.04E-05,148056,548056,4018.67,1043.48,2.12747,551.453,4099.55,1027.15,3.47686,534.04,148056,4091.41,1022.29,0.624374,526.447,4094.22,1018.82,1.76089,523.828
113562.354,24580.74654,138143.1,15.83158068,25.00059569,513.6912915,1.27E+01,0.00E+00,,0.481878,0.0712617,0.420724,37.378,3.66039,26843.5,17368.32854,613664.4812,724.108,14241.8,807.753,2.81246,2451.81,1391.47,12482,40000,138129,0.0187978,0.0635276,63713.7,3189.98,126776,1.41E-05,194890,594890,2796.75,769.83,2.88745,424.937,2854.3,758.071,3.68037,411.918,194890,2851.29,753.743,1.40196,405.093,2850.47,751.912,2.07148,403.764
113562.354,34603.10436,148165.5,12.71205418,32.40240982,666.0645529,1.02E+01,0.00E+00,,0.221213,0.0742425,0.464631,46.3639,3.86128,30546.9,19637.09385,738724.3318,776.643,17072.8,1043.73,2.92712,730.42,1481.05,13258.9,40000,148151,0.0266302,0.0249628,81738.1,2201.19,95337.4,4.68E-06,204912,604912,2915.33,1089.4,2.72319,602.976,2976.6,1072.78,3.93594,584.385,204912,2971.5,1068.51,0.944303,576.962,2969.7,1065.21,2.35256,574.712
113562.354,81835.20063,195397.6,35.14622371,28.36247414,601.0097808,2.81E+01,0.00E+00,,0.0458092,0.102895,4.00877,51.7852,4.30265,44948.2,43397.17956,738778.5642,1024.21,16859.6,1258.26,3.00893,3578.82,2219.85,19549.6,40000,195375,0.021978,3.5002,53678.1,4126.02,148438,1.41E-06,252136,652136,4018.7,900.862,3.07326,513.731,4107.63,885.085,4.15727,496.219,252136,4102.25,882.072,1.26984,490.071,4115.79,879.121,2.0614,487.586
113562.354,9526.717052,123089.1,36.56604614,43.25702139,597.4451485,2.93E+01,0.00E+00,,0.821826,0.116791,10.3958,35.8272,3.95119,36826.9,31295.7432,837824.9145,645.166,19504.2,1042.68,2.96286,2451.4,1878,16664.4,40000,123070,0.0258898,10.0381,72100.9,4268.46,153489,2.78E-05,179831,579831,4580.76,1061.86,2.58983,562.918,4667.59,1045.21,3.34979,544.832,179831,4665.37,1038.18,1.1271,535.614,4671.63,1035.59,1.73639,533.481
108800.3369,0,108800.3,19.12992449,31.9452509,708.6058035,1.53E+01,0.00E+00,,0.271684,0.104429,0.429928,38.2232,3.31685,31615.1,23516.06285,778752.3471,570.274,18058.3,1039.88,2.85171,2243.57,1623.32,14486.4,40000,108784,0.0313775,0.0580391,72751.8,3206.97,125327,7.19E-06,165545,565545,4099.11,1284.49,2.2043,684.622,4185.69,1264.65,3.56897,662.782,165545,4176.41,1259.26,0.602907,654.532,4177.16,1255.1,1.96743,651.305
113562.354,16260.17195,129822.5,29.75352686,27.37667,693.4437498,2.38E+01,0.00E+00,,0.203061,0.134467,0.749,42.2794,3.53172,42277.3,41204.88887,853154.7493,680.449,19698.2,1224.63,2.93728,3673.82,2161.67,19061.6,40000,129801,0.0312635,0.324969,59224.1,4229.21,152639,6.40E-06,186562,586562,5268.76,1281.25,2.33738,693.234,5382.92,1259.78,3.58893,669.467,186562,5367.16,1254.89,0.656146,661.657,5378.68,1250.54,1.79778,657.999
113562.354,94023.15476,207585.5,18.65076203,30.18161104,591.6657705,1.49E+01,0.00E+00,,0.00887264,0.0755722,0.555509,53.6301,4.53596,38074.2,28922.81059,674618.7506,1088.12,15464.8,1079.6,3.03174,2029.95,1803.91,16033.4,40000,207567,0.0202724,0.0424359,64069.8,3010.51,116573,1.00E-06,264328,664328,2959.58,829.572,3.30451,477.189,3025.92,815.871,4.40658,461.932,264328,3023.33,813.172,1.53664,456.061,3022.89,810.896,2.46956,454.415
102571.4976,0,102571.5,33.32001652,33.16048623,502.2538696,2.67E+01,0.00E+00,,0.733575,0.0781712,14.3317,27.5682,3.27082,23107.4,15092.30051,559017.8506,537.638,13030,679.395,2.68031,3062.27,1295.71,11647.9,40000,102559,0.0172345,14.0639,61805.7,3909.13,148343,2.80E-05,159320,559320,3067.01,706.479,2.64392,379.894,3124.83,695.803,3.36499,368.391,159320,3124.63,691.022,1.26476,361.457,3126.85,689.38,1.74134,360.218
105289.4996,0,105289.5,20.69516707,30.39538209,597.6899095,1.66E+01,0.00E+00,,0.401769,0.0962928,0.42173,32.4476,3.11187,28204.3,20361.59009,654192.7804,551.875,15217.7,825.772,2.77692,3159.9,1508.59,13497.1,40000,105274,0.0237274,0.104063,61686.2,3689.45,141581,1.32E-05,162035,562035,3778.49,972.092,2.35086,520.587,3855.65,956.98,3.50227,504.257,162035,3850.74,951.956,0.82909,496.548,3851.71,949.094,1.81119,494.44
113562.354,78129.02054,191691.4,23.95827225,44.50268825,674.5346991,1.92E+01,0.00E+00,,0.379184,0.098315,0.561976,53.9258,4.9752,45253.9,39440.83443,883881.292,1004.78,20404.3,1272.07,3.12958,1553.34,2113.77,18659,40000,191670,0.0252896,0.0402653,74691.7,3419.99,127408,9.77E-06,248431,648431,3853.78,1036.46,3.17881,580.255,3937.57,1019.38,3.93406,561.297,248431,3933.79,1014.19,1.45614,553.462,3932.6,1011.58,2.39308,551.503
113562.354,16313.05287,129875.4,32.54665748,42.2755529,669.9878076,2.60E+01,0.00E+00,,0.56102,0.135911,2.51233,41.2074,3.95664,43486.2,41928.55693,916517.7948,680.725,21239.8,1236.95,3.00857,2967.56,2181.03,19224.2,40000,129854,0.0300409,2.09755,66855.8,4342.8,154808,1.86E-05,186615,586615,5325.82,1232.25,2.47177,659.053,5431.76,1212.11,3.45018,637.08,186615,5424.05,1205.28,0.909041,627.768,5436.45,1201.64,1.7555,624.69
113562.354,74514.06168,188076.4,26.28071236,16.13047071,546.2608417,2.10E+01,0.00E+00,,0.136704,0.0894628,1.53946,49.1563,4.23721,39082.8,33297.94079,673356.3177,985.843,15407,1106.44,2.97391,3348.62,1938.44,17177.7,40000,188057,0.0193274,1.06049,54024,3902.19,142989,4.26E-06,244818,644818,3494.85,792.104,3.12466,449.783,3570.22,778.655,4.0693,434.888,244818,3569.43,775.44,1.45764,428.799,3578.51,773.096,2.09369,426.831
113562.354,37756.74595,151319.1,16.88416741,46.92318612,641.8428572,1.35E+01,0.00E+00,,0.844675,0.0859515,0.482766,45.93,4.76377,35341.2,24655.93052,863066.2348,793.166,20060.3,1105.6,3.08046,225.04,1662.93,14826.8,40000,151302,0.0256187,0.0418274,89353.4,2860.12,113463,2.06E-05,208063,608063,3381.05,1049.53,2.96187,567.574,3445.88,1033.82,3.57508,550.169,208063,3439.71,1027.01,1.46063,541.132,3438.06,1024.75,2.21671,539.441
113562.354,9049.723862,122612.1,27.71751186,32.27627048,529.1716796,2.22E+01,0.00E+00,,0.509033,0.0959651,5.72286,32.5254,3.32664,30212.8,23354.98364,667136.8779,642.679,15482.3,878.614,2.80387,3504.11,1617.65,14437.6,40000,122596,0.0211989,5.40255,58397.9,4090.11,151927,1.77E-05,179357,579357,3757.47,869.03,2.61581,470.37,3832.39,855.331,3.50859,455.416,179357,3831.43,850.338,1.10425,447.914,3838.6,847.958,1.75738,446.019
113562.354,84881.7649,198444.1,12.9173757,31.41398757,717.2608788,1.03E+01,0.00E+00,,0.000284706,0.0721035,0.562268,56.1439,4.52462,37049.5,25656.47092,763751.5767,1040.21,17525.7,1204.6,3.05967,394.55,1696.98,15118.9,40000,198427,0.0262166,0.028663,81454.4,1918.87,85179.1,1.00E-06,255188,655188,2828.03,1071.6,3.16495,612.775,2889.52,1054.7,4.47373,593.632,255188,2885.12,1051.85,1.12574,587.182,2884.14,1048.66,2.50926,584.964
113562.354,67040.5244,180602.9,23.39379768,35.24379018,462.1370756,1.87E+01,0.00E+00,,0.499032,0.0704018,3.22485,45.53,4.71803,32042.4,22320.92976,615675.811,946.683,14161.9,936.979,2.96919,2372.78,1580.78,14120.2,40000,180587,0.0151293,2.78806,61496.8,3606.25,135849,1.61E-05,237348,637348,2754.57,620.046,3.40237,346.924,2809.32,610.251,3.84562,335.967,237348,2812.81,606.402,2.02482,330.061,2816.07,605.172,2.24895,328.921
85236.65903,0,85236.7,30.35945886,14.83148919,471.5538001,2.43E+01,0.00E+00,,1.00916,0.049732,15.4958,26.1894,3.53006,15441.3,7944.201208,387548.8262,446.783,9022.93,481.346,2.44442,3145.07,936.252,8485.11,40000,85227.3,0.0105688,15.2492,53834.6,3310.19,135295,4.74E-05,141988,541988,1957.3,433.001,2.91355,240.79,1991.42,426.844,3.27303,234.116,141988,1989.87,423.607,1.6435,229.212,1989.28,422.752,1.86088,228.552
94094.79535,0,94094.8,33.82364297,48.30013004,536.7153867,2.71E+01,0.00E+00,,1.69034,0.0794948,14.989,29.1924,4.52131,24489.8,14393.2844,632628.9079,493.202,14786,728.638,2.91074,179.82,1264.91,11378.9,40000,94082.1,0.0177809,14.7043,92596.8,3691.47,140146,6.53E-05,150843,550843,3132.03,728.584,2.80145,374.257,3184.67,718.411,3.04548,363.19,150843,3180.85,712.501,1.44055,355.787,3179.79,711.234,1.66982,354.722
113562.354,14972.16628,128534.5,37.29051067,27.45894723,640.0952093,2.98E+01,0.00E+00,,0.255629,0.129602,7.08903,39.4871,3.42306,40019.7,38458.60446,801881.0493,673.701,18488.5,1176.89,2.90176,4036.87,2086.66,18430.7,40000,128514,0.0281964,6.69191,55910,4405.67,160168,8.66E-06,185275,585275,5075.73,1156.14,2.39134,625.538,5180.2,1136.79,3.57379,604.248,185275,5166.69,1131.91,0.744532,596.515,5184.1,1127.86,1.74238,593.104
113562.354,46238.74553,159801.1,15.08363129,19.86269155,516.2482731,1.21E+01,0.00E+00,,0.360084,0.0664382,0.458253,43.2242,3.99845,28454.7,18195.60996,610679.9036,837.643,14113.1,863.259,2.87974,2084.18,1424.76,12771,40000,159787,0.01806,0.0469488,64575.6,2957.33,118526,9.82E-06,216548,616548,2606.94,739.393,3.0845,414.078,2661.21,727.987,3.87804,401.371,216548,2658.44,724.181,1.57508,394.988,2657.53,722.399,2.25939,393.701
113562.354,66587.89949,180150.3,28.35941799,35.35953241,581.773456,2.27E+01,0.00E+00,,0.250503,0.0995043,1.66363,48.9049,4.32892,41708.6,37313.31358,748251.2971,944.286,17174.9,1175.27,3.01153,3085.06,2054.63,18160.6,40000,180130,0.0215904,1.184,58918.2,4012.38,145562,7.80E-06,236891,636891,3888.98,885.204,3.03928,497.004,3971.8,870.224,3.91874,480.431,236891,3970.48,866.188,1.3553,473.626,3980.17,863.617,2.01668,471.448
113562.354,8823.841491,122386.2,33.9644274,29.65243846,728.7482888,2.72E+01,0.00E+00,,0.187011,0.153638,1.02222,41.7401,3.47489,45653,47803.73114,909077.7584,641.457,20966.3,1327.99,2.96124,4032.87,2332.72,20492.7,40000,122363,0.0345379,0.59869,57764.3,4372.76,160379,6.16E-06,179124,579124,6022.39,1415.75,2.19467,759.527,6149.64,1391.85,3.52658,733.082,179124,6127.55,1386.63,0.558096,725.002,6145.54,1381.52,1.7699,720.584
111385.104,0,111385.1,15.82733565,21.96342621,580.8258648,1.27E+01,0.00E+00,,0.447698,0.0816757,0.353851,31.8415,3.15084,26131.7,17128.28666,660729.0925,583.837,15378.4,825.369,2.76675,2264.08,1381.67,12396.8,40000,111371,0.0236325,0.0492029,69518.7,3115.67,124959,1.27E-05,168132,568132,3208.27,967.713,2.46496,522.199,3273.46,953.172,3.56734,506.32,168132,3268.31,948.013,0.939528,498.457,3267.03,945.3,1.98129,496.566
108293.9029,0,108293.9,33.49856771,45.93968228,605.7041714,2.68E+01,0.00E+00,,0.996535,0.115999,9.00049,32.6816,3.91189,34308.3,27266.23452,817757.1637,567.612,19091.1,963.637,2.96168,1986.49,1750.45,15576.7,40000,108276,0.0258355,8.67367,77301.4,4178.74,151850,3.50E-05,165037,565037,4554.22,1059.54,2.49719,552.253,4637.86,1043.37,3.23594,534.851,165037,4635.85,1035.84,1.11207,525.314,4639.96,1033.42,1.68926,523.359
85183.68316,0,85183.7,11.67886026,17.0122474,695.8492786,9.34E+00,0.00E+00,,0.330415,0.0613174,0.387959,37.6733,3.24727,19640.1,9879.28967,534683.0273,446.5,12423.2,689.406,2.6639,769.78,1045.36,9450.61,40000,85173.2,0.0221979,0.0316494,78080.5,1981.67,92167.7,8.99E-06,141934,541934,2414.86,908.643,2.19791,489.562,2459.67,895.383,3.67098,475.649,141934,2454.44,890.962,0.708429,468.322,2452.7,887.915,2.04079,466.406
113562.354,26132.98871,139695.3,28.53039854,45.52250764,494.2021755,2.28E+01,0.00E+00,,1.53897,0.0818842,7.87104,36.7362,5.18062,31045,21215.8313,738444.8513,732.238,17170.4,939.276,3.0047,980.64,1540.46,13772.4,40000,139680,0.0183402,7.51385,82636,3775.99,140703,5.07E-05,196441,596441,3215.63,751.641,3.19885,398.868,3275.14,740.543,3.29563,386.456,196441,3275.19,734.798,1.70117,379.068,3275.37,733.609,1.85681,377.959
113562.354,68311.84182,181874.2,13.73689626,26.98100863,554.8038256,1.10E+01,0.00E+00,,0.179229,0.0637207,0.494823,48.9603,4.25994,30812.5,19598.38422,631974.9791,953.353,14537.7,960.901,2.95959,1391.42,1479.57,13246,40000,181859,0.0190967,0.0309913,69309.3,2532,104369,4.29E-06,238620,638620,2500.45,781.418,3.21102,443.851,2552.97,769.225,4.15741,430.231,238620,2550,765.94,1.57993,424.068,2548.83,763.869,2.4662,422.64
103083.7992,0,103083.8,17.38416005,29.78593146,600.945799,1.39E+01,0.00E+00,,0.416038,0.0836859,0.376071,32.7321,3.13439,25427.5,16551.2549,624088.4834,540.32,14524.3,780.892,2.74826,2521.93,1357.84,12189.4,40000,103070,0.0229369,0.0604058,66530,3237.86,128985,1.27E-05,159831,559831,3287.17,939.401,2.37321,504.689,3353.32,925.151,3.53825,489.321,159831,3348.29,920.213,0.864368,481.682,3347.44,917.477,1.89937,479.773
113562.354,47119.21234,160681.6,36.13366847,26.92903364,475.2782339,2.89E+01,0.00E+00,,0.404782,0.0753708,11.7443,41.6573,4.00642,29690.9,21762.82268,597563.2819,842.252,13772.1,882.586,2.82148,3409.49,1560.54,13945.7,40000,160666,0.0163126,11.3414,54129,3938.16,145180,1.35E-05,217427,617427,2947.9,668.569,3.11561,373.569,3007.71,657.863,3.78498,361.691,217427,3009.77,654.109,1.64151,355.552,3014.83,652.503,2.03858,354.19
113562.354,88229.40454,201791.8,22.08235396,18.33912969,480.9372227,1.77E+01,0.00E+00,,0.121375,0.0728917,1.32301,49.6286,4.51476,35172.1,26438.46277,595105.0443,1057.75,13582.7,1011.7,2.97486,3062.6,1723.15,15343.1,40000,201775,0.0155571,0.846517,52704.3,3618.81,135358,3.81E-06,258536,658536,2847.9,637.452,3.38538,364.866,2907.48,626.852,4.18702,353.145,258536,2909.79,623.925,1.94805,347.684,2915.67,622.283,2.35127,346.245
113562.354,86876.38896,200438.7,13.22973769,31.68483348,455.8407245,1.06E+01,0.00E+00,,0.195758,0.0536058,0.508736,49.3075,4.79008,28982.4,17018.13113,550209.8115,1050.68,12599.1,894.286,2.98346,1583,1377.15,12357.5,40000,200425,0.0138812,0.0465497,62327.1,2654.13,107885,5.32E-06,257186,657186,2104.07,568.181,3.58943,325.156,2146.33,559.398,4.211,315.317,257186,2144.8,556.427,2.37951,310.2,2144.23,555.246,2.77141,309.25
113562.354,18049.39108,131611.7,35.29022368,20.50888484,571.8246763,2.82E+01,0.00E+00,,0.34176,0.107016,9.16626,37.4497,3.42325,34330.7,29411.32876,713053.2297,689.847,16474.2,1012.77,2.84036,3804.32,1819.4,16165.4,40000,131594,0.0234731,8.7945,56031.7,4271.7,155010,1.16E-05,188355,588355,4189.34,962.373,2.56794,524.139,4274.87,946.633,3.59961,506.882,188355,4269.03,941.955,0.960613,499.461,4280.65,938.923,1.7619,496.98
113562.354,18063.52487,131625.9,30.3663045,16.35956992,560.3525715,2.43E+01,0.00E+00,,0.362268,0.103603,5.66528,36.9677,3.42312,33598.2,28028.88968,698290.7966,689.923,16142,982.935,2.84113,3736.6,1775.25,15788.7,40000,131608,0.0227428,5.2993,56022.2,4186.52,153262,1.23E-05,188369,588369,4054.35,932.375,2.59621,508.133,4137.31,917.225,3.5998,491.532,188369,4133.46,912.569,1.00338,484.161,4144.13,909.711,1.76886,481.836
108945.174,0,108945.2,32.4759372,24.62176192,722.0658654,2.60E+01,0.00E+00,,0.227768,0.149616,1.34024,38.5619,3.30448,41163.2,40455.44205,857406.8977,571.006,19791.3,1235.81,2.90659,3967.88,2141.44,18891.7,40000,108924,0.0335542,0.948214,57789.7,4396.17,158438,7.78E-06,165685,565685,5866.35,1375.53,2.09687,728.78,5987.33,1352.71,3.46085,703.745,165685,5965.26,1347.27,0.534444,695.548,5984.65,1342.17,1.72521,691.173
113562.354,50531.10536,164093.5,15.18855171,21.78756478,532.3543945,1.22E+01,0.00E+00,,0.324132,0.0679427,0.466819,44.7859,3.96562,29481,19259.95381,630310.6145,860.143,14563.3,894.484,2.89638,2015.05,1466.52,13133.1,40000,164079,0.0187427,0.040762,65215.9,2932.62,117386,8.56E-06,220840,620840,2665.45,767.454,3.13165,430.838,2721.71,755.437,3.9587,417.407,220840,2718.74,751.66,1.55067,410.94,2717.71,749.709,2.32314,409.547
107670.0839,0,107670.1,32.04915642,19.28060338,596.5893994,2.56E+01,0.00E+00,,0.377975,0.112324,7.38646,32.2181,3.08839,31501.4,25865.016,693315.3181,564.345,16063.5,939.416,2.78952,3856.47,1704,15179,40000,107653,0.0247414,7.06444,56646.7,4252.14,155860,1.35E-05,164414,564414,4400.87,1014.38,2.32088,541.488,4488.15,998.118,3.47091,523.889,164414,4480.58,993.001,0.785788,516.094,4492.95,989.655,1.68495,513.413
98795.03221,0,98795,18.31880314,33.11362572,511.0734865,1.47E+01,0.00E+00,,0.726969,0.0735388,0.917737,28.0335,3.27287,22409.1,13567.70519,533674.345,517.844,12443.2,644.669,2.71056,2723.86,1227.58,11052.4,40000,98782.8,0.0167588,0.647187,63064.2,3512.83,140142,2.76E-05,155544,555544,2887.42,686.802,2.62294,369.837,2941.64,676.571,3.37241,358.864,155544,2940.49,671.933,1.27075,352.073,2941.55,670.35,1.7593,350.91
113562.354,25292.26977,138854.6,29.45045337,48.73006231,626.1859972,2.36E+01,0.00E+00,,0.941053,0.119972,2.26141,41.8106,4.5617,41829.5,37092.04128,916264.5742,727.804,21311.1,1159.44,3.06555,2054.12,2048.39,18107.9,40000,138834,0.0265897,1.84498,74768.3,4145.53,149335,3.04E-05,195595,595595,4702.87,1090.84,2.76085,581.966,4793.71,1073.5,3.37225,563.088,195595,4793.66,1066.02,1.27316,553.535,4798.87,1063.59,1.7936,551.461
113562.354,43885.48655,157447.8,31.39096099,15.60417173,629.9557728,2.51E+01,0.00E+00,,0.173342,0.116717,2.0393,46.246,3.8317,42594.2,40953.03798,782157.1648,825.269,17968,1213.68,2.95938,3727.26,2154.89,19004.7,40000,157426,0.0255245,1.57982,55561.4,4233.92,152653,5.53E-06,214187,614187,4564.17,1046.37,2.69061,580.666,4663.16,1028.48,3.79529,560.824,214187,4654.28,1024.49,0.933603,553.831,4668.69,1020.98,1.85205,550.885
76598.61922,0,76598.6,30.84592632,24.45488269,563.2455423,2.47E+01,0.00E+00,,0.533582,0.0647545,11.6227,30.5365,3.0772,17740.2,9799.488235,402899.457,401.495,9383.98,496.756,2.53367,3398.07,1041.08,9412.81,40000,76588.2,0.0134919,11.327,53365.1,3498.3,141109,2.50E-05,133349,533349,2543.29,553.324,2.42995,303.01,2588.93,544.821,3.40145,294.392,133349,2588.33,541.223,1.10629,288.506,2590.18,539.678,1.68728,287.514
113562.354,29815.65084,143378,34.94253179,17.33015738,684.2492793,2.80E+01,0.00E+00,,0.162009,0.137445,1.94258,45.2463,3.70084,46021.3,47738.62522,855123.8349,751.502,19664.2,1306.92,2.97922,4031.01,2331.09,20479.1,40000,143355,0.0298855,1.48776,55671.8,4348.1,159778,5.30E-06,200116,600116,5379.48,1225.26,2.4602,671.239,5494.65,1204.21,3.67522,647.888,200116,5479.47,1199.77,0.721784,640.456,5497.78,1195.42,1.79634,636.743
96563.4418,0,96563.4,30.12753802,33.60801692,719.5300248,2.41E+01,0.00E+00,,0.278933,0.131322,1.20567,38.3697,3.30694,34468.5,29391.50508,738100.8628,506.115,17070.9,1030.34,2.84978,3672.85,1818.77,16160.1,40000,96545.3,0.0293323,0.818774,58848.2,4202.31,153644,1.00E-05,153306,553306,5149.14,1202.46,2.07155,631.883,5252.29,1182.95,3.43334,610.864,153306,5237.47,1177.7,0.561979,602.914,5252.87,1173.29,1.68306,599.286
113562.354,94234.59639,207797,37.24638995,34.98056745,598.0153615,2.98E+01,0.00E+00,,0.0739932,0.0999937,4.96633,53.4079,4.63423,46378,44754.72365,756870.9906,1089.21,17259.6,1301.96,3.04951,3227.97,2255.18,19845.3,40000,207774,0.0212515,4.44384,56415.3,4083.57,146137,2.25E-06,264535,664535,3905.13,871.321,3.231,498.639,3990.57,856.04,4.20793,481.722,264535,3987.25,852.78,1.47151,475.487,3999.75,850.061,2.16662,473.163
