WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
111778.7684,0,111778.8,26.16704377,17.09501712,577.1562999,2.09E+01,0.00E+00,,0.406134,0.10982,2.63285,31.272,3.08116,31785.3,25942.0639,701350.6879,585.883,16261.1,938.876,2.80358,3775.47,1706.58,15201.2,40000,111762,0.024456,2.32135,57150.2,4173.47,154235,1.43E-05,168523,568523,4300.88,1002.59,2.38239,537.011,4387.35,986.603,3.48071,519.635,168523,4381.93,981.406,0.843303,511.776,4392.81,978.24,1.70364,509.242
113562.354,64857.40224,178419.8,36.46174242,29.40287636,612.4468829,2.92E+01,0.00E+00,,0.112145,0.109144,4.84871,49.5137,4.09521,43996.6,42679.88966,758877.9981,935.206,17366.8,1243.98,2.98516,3710.09,2200.97,19391.4,40000,178398,0.0234,4.35971,54195.5,4208.04,151858,3.53E-06,235159,635159,4264.91,959.281,2.90692,540.778,4358.1,942.621,3.97745,522.273,235159,4351.28,939.194,1.11194,515.773,4365.75,936.002,1.95251,513.086
113562.354,12506.75718,126069.1,23.14862512,22.58971851,560.1042763,1.85E+01,0.00E+00,,0.391432,0.100923,0.774189,35.1862,3.33288,32285.4,25813.24087,691044.6106,660.797,16017.7,929.529,2.8349,3551.69,1702.26,15164.1,40000,126052,0.0229118,0.427142,57670.3,4010.49,149420,1.31E-05,182813,582813,3951.8,939.059,2.55929,509.763,4033.48,924.02,3.5696,493.301,182813,4030.61,919.204,0.985694,485.797,4036.93,916.471,1.78035,483.627
113562.354,59821.21961,173383.6,30.41262438,20.13369846,719.9315574,2.43E+01,0.00E+00,,0.0392216,0.121363,0.698366,52.257,4.13232,48111.2,48908.21401,861094.7026,908.797,19795.7,1321.85,3.02666,3259.08,2360.23,20721.8,40000,173360,0.0292851,0.181422,60375.9,3971.71,143674,1.10E-06,230121,630121,4749.45,1199.5,2.74223,673.402,4859.43,1178.74,3.96844,650.128,230121,4847.03,1175.24,0.826561,643.356,4854.53,1171.4,1.97728,640.183
113562.354,26145.252,139707.6,18.10283217,47.58482126,527.9784071,1.45E+01,0.00E+00,,1.55663,0.081519,0.61847,38.1709,5.26476,31825.5,21086.28477,780559.6325,732.302,18164.1,978.402,3.05508,393.66,1535.67,13731,40000,139692,0.0201026,0.248892,87776.1,3376.55,129874,4.67E-05,196453,596453,3206.46,823.691,3.15583,436.553,3265.15,811.685,3.30285,423.154,196453,3261.49,805.418,1.68721,415.222,3260.76,804.102,1.89662,414.03
113562.354,54545.77686,168108.1,32.43865807,23.08143111,735.0608636,2.60E+01,0.00E+00,,0.0463584,0.128729,0.746571,51.9163,4.09096,49372.9,51855.20364,884647.478,881.138,20337.1,1358.06,3.02691,3443.92,2432.21,21320.2,40000,168084,0.030468,0.230651,59557.6,4082.32,147601,1.34E-06,224845,624845,5037.7,1248.22,2.67562,698.159,5153.92,1226.5,3.90945,673.797,224845,5139.47,1222.83,0.769271,666.878,5149.16,1218.72,1.94007,663.439
113562.354,47189.98665,160752.3,23.23193828,21.79160208,669.1773079,1.86E+01,0.00E+00,,0.140266,0.101972,0.543998,48.5596,3.95581,39659.5,33973.81969,785463.7117,842.602,18122.4,1140.37,2.97221,2688.1,1958.45,17347.3,40000,160733,0.0268971,0.0697847,64889.2,3537.04,132517,3.74E-06,217494,617494,3993.88,1101.28,2.73139,612.849,4084.05,1083.07,3.88401,592.496,217494,4077.5,1079.19,0.905829,585.484,4078.87,1075.88,2.05354,582.921
93391.24858,0,93391.2,22.08760568,27.82299268,622.7546859,1.77E+01,0.00E+00,,0.371751,0.0942342,0.517835,33.5667,3.10174,25991.7,17835.41256,587951.5427,489.507,13667.6,751.367,2.73898,3312.09,1410.36,12646,40000,93377.1,0.0220474,0.187514,58987.5,3701.1,143123,1.35E-05,150138,550138,3697.9,903.516,2.25147,481.622,3771.25,889.39,3.47409,466.642,150138,3766.31,884.729,0.764543,459.311,3769.37,881.895,1.71692,457.237
113562.354,7671.061466,121233.4,26.14215122,21.48916092,583.9418662,2.09E+01,0.00E+00,,0.363505,0.111457,1.77552,34.5514,3.24434,33991.8,28725.76787,724434.0061,635.442,16769.4,996.673,2.84166,3743.3,1797.63,15979.8,40000,121215,0.0248656,1.43161,57098.5,4179.17,153573,1.24E-05,177976,577976,4363.49,1019.35,2.44641,549.836,4452.9,1002.88,3.53482,531.829,177976,4447.08,997.856,0.865287,524.082,4458.27,994.626,1.7332,521.459
113562.354,64311.74165,177874.1,22.48018724,14.7213364,751.9833265,1.80E+01,0.00E+00,,0.0094054,0.102259,0.594526,54.152,4.25498,43589.5,38363.68217,847888.0876,932.352,19503.7,1289.97,3.03706,2066.83,2084.02,18408.5,40000,177853,0.0300237,0.0675333,70977.3,3159.65,120651,1.00E-06,234614,634614,4003.81,1228.41,2.81984,691.801,4096.5,1208.08,4.10951,668.842,234614,4088.08,1204.71,0.8346,662.045,4090.34,1200.95,2.13919,659.084
88403.85664,0,88403.9,23.3180578,35.14358095,610.121462,1.87E+01,0.00E+00,,0.498343,0.0909597,1.23556,32.8516,3.20995,24932.2,16284.71416,560333.7005,463.365,13038.7,702.965,2.76198,2853.32,1346.69,12092.4,40000,88390.4,0.0201187,0.91171,63444.1,3736.19,144848,1.96E-05,145151,545151,3569.03,824.787,2.29215,437.551,3636.23,812.071,3.40555,424.232,145151,3633.31,807.206,0.870973,416.891,3638.39,804.746,1.65926,415.106
113562.354,45723.05835,159285.4,31.70491601,44.17409917,743.2100292,2.54E+01,0.00E+00,,0.400037,0.133932,0.623129,50.8337,4.48831,50341.1,51828.42824,994435.1106,834.887,23008.8,1378.8,3.09142,2631.55,2431.57,21314.8,40000,159261,0.0317081,0.117684,68779.3,4081.19,145909,1.17E-05,216022,616022,5248.93,1300.08,2.68911,712.88,5362.44,1278.15,3.65532,688.645,216022,5354.03,1271.99,0.955066,679.788,5357.27,1268.33,1.9803,676.75
113562.354,32783.40764,146345.8,18.8988675,25.98223468,726.2036678,1.51E+01,0.00E+00,,0.145976,0.0981972,0.513216,47.9677,3.86148,36871.7,28937.223,822614.1463,767.087,18996.1,1177.75,2.9607,1809.69,1804.37,16037.3,40000,146328,0.030756,0.0485478,74950.7,2965.68,116623,3.40E-06,203089,603089,3849.63,1258.52,2.55599,692.205,3935.25,1238.49,3.82987,669.727,203089,3927.43,1234.16,0.73525,662.232,3927.89,1230.24,2.10981,659.215
113562.354,84286.84689,197849.2,11.6975934,26.28833683,701.8820293,9.36E+00,0.00E+00,,0.00376957,0.0681243,0.553235,55.7056,4.50769,35536,23557.07029,744640.1515,1037.09,17085.9,1175.71,3.05068,217.33,1624.76,14498.8,40000,197833,0.025402,0.0255601,82076.8,1756.92,80565.1,1.00E-06,254594,654594,2673.26,1038.27,3.19061,593.946,2730.29,1022.01,4.49642,575.569,254594,2726.22,1019.17,1.17744,569.139,2724.97,1016.08,2.56068,567.038
113562.354,70429.26982,183991.6,34.02070069,37.24339038,715.2056291,2.72E+01,0.00E+00,,0.127649,0.126468,0.828211,53.616,4.44274,52386,56336.52456,909118.1269,964.398,20883.8,1411.48,3.08093,3256.49,2538.07,22196.6,40000,183966,0.0285366,0.296406,60486.5,4142.47,149087,3.76E-06,240727,640727,4947.14,1169.77,2.87997,658.633,5059.26,1149.2,3.94601,635.68,240727,5049.1,1145.13,0.986417,628.525,5058.71,1141.46,2.00105,625.443
113562.354,46113.3471,159675.7,34.45964971,16.092657,649.8534102,2.76E+01,0.00E+00,,0.144038,0.122955,2.7026,47.3936,3.87911,45029.9,45239.98923,808608.7244,836.942,18556.7,1273.68,2.98106,3858.39,2267.68,19949.9,40000,159653,0.026612,2.23033,55085.6,4283.67,155590,4.61E-06,216414,616414,4808.04,1091.02,2.6727,606.258,4912.47,1072.17,3.80882,585.318,216414,4901.82,1068.24,0.887609,578.338,4918.21,1064.48,1.85241,575.161
113562.354,65738.02708,179300.4,22.64616613,38.98378903,584.6259092,1.81E+01,0.00E+00,,0.394636,0.0902096,0.546781,49.1359,4.58778,39370.2,31906.62716,761173.7015,939.839,17577.2,1089.88,3.04753,2107.76,1896.63,16822.8,40000,179281,0.0214482,0.0706665,68001.4,3598.87,133994,1.13E-05,236042,636042,3534.05,879.045,3.13344,490.364,3609.65,864.672,3.86353,474.442,236042,3608.45,860.037,1.52445,467.264,3608.39,857.928,2.21605,465.613
105770.4884,0,105770.5,14.44331696,43.98864925,524.0569981,1.16E+01,0.00E+00,,1.58773,0.0697015,0.534269,28.7184,4.44122,24072,13402.68814,670073.8287,554.412,15649.3,783.64,2.89687,0.73,1219.99,10985.9,40000,105758,0.0190934,0.259945,91510,2948.98,120578,4.94E-05,162519,562519,2748.78,781.827,2.88134,408.726,2794.58,771.189,3.18072,396.93,162519,2789.11,765.079,1.52282,389.168,2788.06,763.738,1.78231,388.03
113562.354,76242.09782,189804.5,23.87279452,27.97951303,562.2198423,1.91E+01,0.00E+00,,0.11452,0.0881409,0.665527,49.9707,4.26823,39185.5,32898.77485,681157.6317,994.902,15627.4,1077.36,2.98646,3110.65,1926.53,17076.7,40000,189785,0.0199479,0.179981,56178.5,3741.86,138352,3.41E-06,246546,646546,3446.52,817.207,3.12868,464.514,3522.92,803.366,4.1047,449.157,246546,3521.66,800.199,1.42479,443.046,3525.64,797.915,2.14661,441.201
83060.45599,0,83060.5,32.21395761,18.35391611,688.0773304,2.58E+01,0.00E+00,,0.290892,0.105954,5.74412,36.6975,3.1632,26498.6,18983.3712,571075.7168,435.348,13220.5,784.603,2.72742,3750.76,1455.78,13040,40000,83045.9,0.0227495,5.37767,55245,4005.35,151098,1.17E-05,139807,539807,4154.35,932.813,2.08185,491.533,4233.94,917.894,3.43793,475.914,139807,4225.08,913.468,0.615211,468.795,4238.16,909.981,1.61908,466.113
113562.354,70223.42956,183785.8,38.39858753,35.69177113,458.9243166,3.07E+01,0.00E+00,,0.498741,0.0691648,12.2823,46.0415,4.81883,31425.3,22151.67023,616211.244,963.369,14165.4,946.61,2.93788,2379.25,1574.67,14067.5,40000,183770,0.0148659,11.8408,62277.9,3772.78,138328,1.60E-05,240531,640531,2706.3,609.301,3.44966,341.121,2759.92,599.647,3.86232,330.316,240531,2763.35,595.824,2.08074,324.478,2766.59,594.636,2.28196,323.36
94431.00205,0,94431,37.40964489,46.93362233,621.098534,2.99E+01,0.00E+00,,0.982929,0.104402,13.4725,33.4054,3.8717,29444.8,20698.31175,706440.7068,494.952,16503.8,821.004,2.92029,1519.7,1521.23,13606.3,40000,94415.8,0.023011,13.1402,80866.6,4031.48,148574,3.71E-05,151177,551177,4103.33,943.584,2.42519,488.247,4175.79,929.46,3.20705,473.274,151177,4173.37,922.615,1.08994,464.469,4176.06,920.44,1.65951,462.795
113562.354,46579.31128,160141.7,16.70889303,31.08173733,585.8064846,1.34E+01,0.00E+00,,0.244916,0.0768412,0.475909,45.7323,3.93823,31941,22286.81868,678326.5359,839.42,15668.5,966.83,2.92109,2001.81,1579.55,14109.6,40000,160126,0.0218803,0.0378567,67882.8,2985.61,118184,6.26E-06,216887,616887,3013.47,895.673,2.91849,500.5,3078.42,881.55,3.92491,484.773,216887,3074.77,877.688,1.23081,477.982,3073.65,875.213,2.23175,476.234
113562.354,91721.64714,205284,11.97695212,41.68716216,506.1879889,9.58E+00,0.00E+00,,0.533479,0.0554133,0.520484,51.4938,5.71481,31500.7,18274.4218,672163.2043,1076.08,15437.4,1046.78,3.10741,0.77,1427.89,12798.2,40000,205270,0.0159659,0.0383078,78992,2255.04,94813.5,1.28E-05,262031,662031,2181.31,653.695,3.74296,367.296,2220.68,644.011,4.07352,356.352,262031,2217.39,639.822,2.49212,350.327,2216.53,638.638,2.83759,349.352
113562.354,3270.171687,116832.5,12.82040815,30.44320007,539.4464323,1.03E+01,0.00E+00,,0.542881,0.0673917,0.341141,31.193,3.26386,23536.1,13938.67379,622194.6301,612.4,14484.9,773.847,2.73697,1728.2,1244.48,11200.4,40000,116820,0.0209217,0.0470242,72276.1,2725.39,114117,1.46E-05,173581,573581,2649.69,856.525,2.65636,466.66,2701.78,844.011,3.60367,452.908,173581,2697.04,839.044,1.18225,445.369,2695.67,836.87,2.03902,443.888
113562.354,45228.88936,158791.2,30.70454487,31.61685507,580.4609352,2.46E+01,0.00E+00,,0.228201,0.103821,3.55616,44.7716,3.8417,38689.9,34442.85008,722244.6064,832.321,16600.4,1111.98,2.92797,3634.78,1972.22,17464,40000,158772,0.0225433,3.11432,55100.5,4148.15,150523,7.38E-06,215533,615533,4058.81,924.173,2.79948,514.052,4145.12,908.613,3.80604,496.853,215533,4140.71,904.663,1.10375,490.016,4152.85,901.733,1.87687,487.576
81753.86102,0,81753.9,34.64115895,20.04155585,713.2523476,2.77E+01,0.00E+00,,0.266228,0.110613,6.92898,37.9565,3.20687,27166.5,19876.43662,582665.023,428.496,13477.4,811.92,2.73462,3791.82,1490.2,13338.1,40000,81739,0.0237093,6.54892,55220.2,4058.9,151985,1.07E-05,138500,538500,4337.61,972.173,2.03467,510.366,4420.61,956.556,3.43215,494.001,138500,4409.76,952.121,0.572201,486.866,4424.51,948.372,1.61815,483.94
82879.35625,0,82879.4,31.36689393,45.73104303,747.0046409,2.51E+01,0.00E+00,,0.605821,0.120883,2.76595,39.6727,3.72126,31001.9,22750.6386,695744.2376,434.391,16188.4,874.083,2.91576,2180.18,1596.2,14253,40000,82863.4,0.0264009,2.3676,73401.1,3998.23,148462,2.37E-05,139624,539624,4746.6,1082.63,2.0975,556.685,4832.88,1065.94,3.30162,539.218,139624,4825.8,1059.43,0.708585,530.391,4835.31,1056.04,1.6356,527.765
113562.354,16407.47783,129969.8,26.91033361,37.37999685,635.2753252,2.15E+01,0.00E+00,,0.450184,0.120682,0.685321,39.7764,3.71275,39081.7,34837.64838,826137.6229,681.231,19157.5,1102.76,2.95468,3038.09,1983.74,17561.6,40000,129950,0.0276107,0.28906,64850.1,4135.54,150334,1.45E-05,186711,586711,4728.74,1131.96,2.49814,609.442,4826.47,1113.58,3.52068,589.306,186711,4820.81,1107.71,0.906727,580.815,4827.3,1104.43,1.80068,578.132
81510.69025,0,81510.7,28.87864353,35.02272376,564.024792,2.31E+01,0.00E+00,,0.632652,0.0723461,9.16129,30.5705,3.22611,20223,11563.74437,462369.8783,427.24,10778.8,560.393,2.66637,2542.12,1132.08,10214.6,40000,81499.4,0.0153918,8.86384,64409.7,3586.92,142119,2.78E-05,138260,538260,2841.72,631.101,2.43873,338.88,2892.71,621.565,3.35158,329.04,138260,2891.87,617.326,1.11153,322.591,2893.84,615.672,1.68154,321.469
104736.9719,0,104737,18.32121107,16.81042144,605.7223998,1.47E+01,0.00E+00,,0.401283,0.0884567,0.383061,32.9618,3.13588,26656.6,18056.19776,645580.3043,548.983,15020.4,811.859,2.765,2667.81,1419.2,12722.8,40000,104723,0.023778,0.0639059,65792.1,3357.82,132078,1.23E-05,161484,561484,3473.43,973.894,2.35851,522.624,3544.1,959.003,3.53343,506.518,161484,3538.86,953.983,0.835191,498.782,3538.27,951.12,1.89184,496.746
113562.354,39227.02409,152789.4,27.9809774,17.90943742,537.8161248,2.24E+01,0.00E+00,,0.314134,0.0934354,3.75774,41.9024,3.76845,34454.9,28145.69752,670703.6996,800.867,15453.7,994.687,2.8837,3560.11,1779.02,15820.9,40000,152772,0.0203166,3.34669,54987.9,4039.29,148650,1.04E-05,209533,609533,3653.15,832.818,2.84503,461.871,3729.11,819.143,3.75369,446.797,209533,3728.21,815.088,1.23643,440.026,3737.41,812.663,1.88457,438.027
113562.354,71373.09305,184935.4,18.05865288,41.64517642,740.5880917,1.44E+01,0.00E+00,,0.254561,0.0894327,0.554918,55.2404,4.76198,41709.2,32637.66261,890336.1739,969.378,20536.3,1298.37,3.11645,620.36,1918.7,17010.3,40000,184916,0.0285367,0.026119,84005.9,2629.33,105378,5.45E-06,241677,641677,3509.12,1168.16,3.05154,654.051,3584.4,1149.58,4.03599,633.19,241677,3579.12,1144.74,1.18283,625.346,3577.31,1141.47,2.51833,623.037
113562.354,52707.2031,166269.6,26.89395437,48.9941716,550.2348361,2.15E+01,0.00E+00,,1.08194,0.0927727,2.87014,45.3636,5.35572,38747,30561.98408,824055.9949,871.53,19094.7,1114.51,3.09835,1375.87,1855.39,16472,40000,166251,0.02036,2.427,77033.8,3832.11,140209,3.36E-05,223012,623012,3635.88,835.169,3.26272,453.636,3706.15,821.996,3.50622,439.073,223012,3708.71,815.891,1.75307,431.135,3710.91,814.401,1.98352,429.762
113562.354,51628.41359,165190.8,20.39990346,35.60768689,520.4592672,1.63E+01,0.00E+00,,0.475833,0.080161,0.568782,44.3029,4.31671,33353.2,24461.50543,669780.9736,865.885,15482.2,943.558,2.96058,2372.39,1656.24,14769.3,40000,165174,0.0184296,0.14067,64408.5,3605.45,136155,1.46E-05,221935,621935,3139.56,755.285,3.13017,420.382,3204.91,743.226,3.76851,407.003,221935,3205.55,738.864,1.62238,400.274,3206.44,737.183,2.11088,398.907
113562.354,32460.83954,146023.2,34.97734766,19.92451179,562.6606726,2.80E+01,0.00E+00,,0.301331,0.101605,8.08233,41.1333,3.65525,35455.2,30379.43134,701838.535,765.394,16176.7,1035.24,2.87216,3711.79,1849.72,16423.8,40000,146005,0.0221332,7.67613,55354.6,4203.48,152568,1.00E-05,202766,602766,3974.66,907.401,2.7225,499.942,4057.13,892.401,3.70414,483.429,202766,4053.09,888.136,1.08517,476.382,4064.19,885.328,1.82637,474.067
81251.77514,0,81251.8,13.78536458,37.86406562,622.3238349,1.10E+01,0.00E+00,,0.642287,0.0595614,0.402824,33.702,3.40355,19143.3,9290.027518,491710.5991,425.889,11471.2,587.547,2.73422,271.92,1013.34,9167.73,40000,81241.6,0.0176834,0.0816786,84042.5,2446.61,107677,2.17E-05,138003,538003,2348.44,724.297,2.38232,388.729,2388.28,713.972,3.45713,378.038,138003,2383.56,709.234,1.07102,370.944,2382.46,707.335,1.83426,369.746
113562.354,38938.17643,152500.5,26.21440136,37.24185063,631.2520322,2.10E+01,0.00E+00,,0.367371,0.110412,0.58625,45.3965,4.05587,40726.3,36190.97293,812246.7823,799.34,18794.9,1124.7,2.99566,2826.37,2022.78,17891.7,40000,152480,0.0256932,0.138668,64697.8,3962.57,144707,1.12E-05,209241,609241,4324.52,1053.13,2.7354,578.201,4417.21,1035.74,3.68685,559.018,209241,4413.41,1030.64,1.06434,551.185,4416.47,1027.73,1.93796,548.841
110044.9708,0,110045,26.28670422,37.40792257,615.5673016,2.10E+01,0.00E+00,,0.553908,0.119007,1.33953,33.2032,3.38824,34591.3,28763.2917,775296.4775,576.789,18019.1,994.328,2.89589,3035.78,1798.83,15990,40000,110027,0.0267478,1.00727,65707.2,4163.64,152674,1.92E-05,166788,566788,4664.67,1096.69,2.35744,580.401,4756.35,1079.39,3.40179,561.677,166788,4751.4,1073.12,0.863984,552.929,4760.29,1069.91,1.70864,550.345
113562.354,40965.84325,154528.2,22.32540791,42.48198178,617.8393721,1.79E+01,0.00E+00,,0.613422,0.0984699,0.504461,45.5558,4.44387,38473.5,30824.69161,825560.6389,809.978,19163.3,1082.81,3.0446,1719.9,1863.51,16541.2,40000,154510,0.0245511,0.0610504,75059.1,3591.22,134278,1.74E-05,211271,611271,3863.15,1006.3,2.89613,548.997,3943.31,990.333,3.62,531.389,211271,3939.73,984.404,1.33524,523.054,3938.8,982.042,2.10254,521.241
113562.354,16909.15975,130471.5,11.10317759,18.99337736,632.5419286,8.88E+00,0.00E+00,,0.322927,0.0691839,0.405004,40.5196,3.55717,26630.2,15855.95152,701655.3681,683.895,16264.2,943.248,2.84381,647.97,1328.57,11934.6,40000,130458,0.0256858,0.0238545,82666.8,2095.87,93329.1,7.02E-06,187219,587219,2719.67,1050.91,2.60942,576.171,2774.69,1035.34,3.82809,558.89,187219,2769.42,1030.59,0.942871,551.122,2767.36,1027.43,2.31683,549.04
113562.354,17457.40451,131019.8,11.51407928,17.78200735,454.9484332,9.21E+00,0.00E+00,,0.799017,0.052701,0.402677,32.6849,3.87402,21180.9,11389.25388,542820.6639,686.78,12603.8,708.374,2.71401,1835.98,1123.4,10138.2,40000,131009,0.0150692,0.0967431,66157.3,2662.96,113384,2.34E-05,187770,587770,2073.08,616.768,3.12883,341.448,2112.08,608.003,3.59114,331.546,187770,2108.77,603.925,1.78973,325.446,2108.04,602.769,2.11644,324.519
113562.354,91746.46474,205308.8,28.14242202,15.76558628,469.4647006,2.25E+01,0.00E+00,,0.104361,0.0711995,4.61105,49.871,4.58218,34680.8,26029.98759,584184.7542,1076.19,13310.4,1016.19,2.96139,3133.14,1709.53,15226.4,40000,205292,0.0149424,4.13296,51836.6,3696.23,136812,3.32E-06,262053,662053,2780.88,612.334,3.42952,351.149,2838.53,602.135,4.21353,339.884,262053,2841.16,599.281,2.04324,334.565,2847.98,597.697,2.40103,333.147
113562.354,86136.08975,199698.4,21.34812026,16.14117854,586.0254946,1.71E+01,0.00E+00,,0.0410348,0.0825181,0.564757,52.2923,4.41196,39154.4,31584.94686,685374.3047,1046.77,15729.3,1078.87,3.01315,2557.39,1886.84,16739.6,40000,199680,0.0204948,0.0608378,60429.1,3373.92,127271,1.10E-06,256441,656441,3229.65,839.073,3.21585,480.22,3302.74,824.988,4.27148,464.547,256441,3300.33,822.101,1.45274,458.559,3300.72,819.793,2.32871,456.822
102106.8213,0,102106.8,20.07876801,15.42307057,546.8234269,1.61E+01,0.00E+00,,0.501054,0.0860028,0.587152,29.7952,3.07837,25195.9,17018.39242,581751.2678,535.198,13542.6,724.311,2.72323,3359.31,1377.16,12357.6,40000,102093,0.0197876,0.296227,58154.6,3716.23,144404,1.82E-05,158854,558854,3373.24,810.945,2.46077,436.271,3439.61,798.458,3.46168,422.897,158854,3437.64,793.718,1.00626,415.655,3440.11,791.504,1.73739,414.037
113562.354,21862.54959,135424.9,27.51035431,22.10458443,727.2173175,2.20E+01,0.00E+00,,0.161512,0.128455,0.5985,45.2651,3.68042,42371.8,40160.94128,872801.9745,709.82,20155.7,1248.96,2.95627,3202.31,2133.44,18824.5,40000,135404,0.0325855,0.148477,63674.9,3932.53,143591,4.63E-06,192165,592165,5034.26,1334.7,2.3705,725.651,5145.94,1312.53,3.65192,700.961,192165,5131.18,1307.81,0.637523,693.238,5138.19,1303.42,1.87538,689.586
113562.354,45665.95409,159228.3,24.0466463,36.82888834,748.0296187,1.92E+01,0.00E+00,,0.193165,0.111724,0.557963,51.1775,4.20344,43400,38728.00257,897551.1253,834.605,20728.7,1282.91,3.03744,2098.45,2094.13,18493.6,40000,159207,0.0313433,0.0576417,72829.5,3413.68,128110,4.82E-06,215968,615968,4378.28,1283.37,2.66735,708.734,4476.22,1262.32,3.81558,685.155,215968,4468.09,1257.57,0.826187,677.354,4468.97,1253.73,2.11091,674.334
113562.354,41506.37877,155068.7,34.83637978,30.68292462,669.6561548,2.79E+01,0.00E+00,,0.13945,0.129746,2.12027,47.1967,3.83753,46281.4,47660.52136,834206.0214,812.787,19155.2,1302.93,2.98972,3941.71,2329.13,20462.8,40000,155045,0.0281208,1.64828,55278.9,4306.15,157602,4.48E-06,211806,611806,5075.2,1152.86,2.59343,638.207,5185.25,1132.92,3.76843,616.047,211806,5172.62,1128.86,0.811625,608.926,5189.82,1124.83,1.83361,605.511
113562.354,45432.57945,158994.9,37.80794284,29.65111904,682.1790124,3.02E+01,0.00E+00,,0.113469,0.134098,2.69858,48.4121,3.89722,48557.6,51817.53751,852243.8077,833.364,19550,1350.49,3.01212,4086.27,2431.31,21312.6,40000,158971,0.0286697,2.2137,54573.9,4324.98,160840,3.67E-06,215732,615732,5245.22,1175.42,2.60757,652.664,5358.86,1154.9,3.79853,629.821,215732,5345.24,1150.95,0.800172,622.776,5363.91,1146.79,1.8455,619.224
78906.9584,0,78907,25.66945221,38.36976391,525.0266984,2.05E+01,0.00E+00,,1.01501,0.0592913,8.66729,28.7176,3.61719,18182.9,9079.697815,426585.2037,413.598,9951.61,509.997,2.70364,1042.17,1001.67,9064.56,40000,78896.9,0.0126271,8.39217,78122.5,3272.2,133982,4.72E-05,135658,535658,2334.68,517.525,2.69038,278.081,2374.12,510.131,3.21016,270.296,135658,2372.15,506.171,1.44317,264.605,2371.65,505.084,1.75424,263.815
113562.354,91262.32699,204824.7,34.08244148,25.93923898,474.1092882,2.73E+01,0.00E+00,,0.107587,0.0722664,7.67451,49.9027,4.56226,34770,26540.39181,590171.5246,1073.65,13447.8,1025.61,2.94838,3196.02,1726.53,15372.1,40000,204807,0.0151736,7.19544,51915.3,3782.25,138590,3.42E-06,261568,661568,2822.59,621.851,3.41567,356.587,2881.24,611.453,4.21009,345.103,261568,2883.51,608.582,2.00522,339.733,2890.66,606.944,2.37949,338.277
113562.354,6396.667577,119959,38.12395085,15.0681575,716.675022,3.05E+01,0.00E+00,,0.200343,0.158712,3.21275,40.4045,3.40635,46144.3,49290.97381,904839.8818,628.731,20844.8,1345.56,2.9629,4335.49,2369.69,20800.6,40000,119935,0.0342039,2.80041,55724.4,4468.08,166790,6.91E-06,176696,576696,6221.36,1402.47,2.17377,750.535,6348.99,1378.72,3.50497,724.318,176696,6325.06,1373.43,0.559022,716.199,6348.47,1368.16,1.74151,711.623
108882.1146,0,108882.1,12.79882903,49.1654809,684.633589,1.02E+01,0.00E+00,,1.22684,0.0823483,0.401117,37.1066,4.37621,27933.7,16979.49997,879755.1015,570.716,20576.5,998.679,2.90738,0.13,1375.56,12343.7,40000,108868,0.0293382,0.0478414,92356,2276.85,98142.9,2.86E-05,165629,565629,3251.99,1201.23,2.5681,625.288,3304.75,1184.81,3.33946,607.285,165629,3295.97,1176.05,1.23852,596.488,3293.93,1173.53,2.02845,594.635
89255.15167,0,89255.2,18.57924225,30.59248592,550.5884105,1.49E+01,0.00E+00,,0.535572,0.071952,0.606714,29.9649,3.08888,20850.5,12244.98581,484881.9212,467.837,11297.5,593.78,2.64459,3140.17,1165.39,10507.2,40000,89243.5,0.0164725,0.316747,57367.2,3401.14,137914,2.12E-05,146004,546004,2825.66,675.139,2.45304,365.632,2878.84,664.898,3.43588,354.914,146004,2876.99,660.705,1.07757,348.337,2878.08,658.901,1.72783,347.108
113562.354,52403.17974,165965.5,24.78925341,35.15287228,481.4875963,1.98E+01,0.00E+00,,0.550573,0.0765468,3.72098,43.0884,4.40721,31964.1,23010.43322,637325.0282,869.949,14705.6,924.206,2.93677,2576.64,1605.45,14332.7,40000,165949,0.0165856,3.30477,61862.7,3744.94,140289,1.80E-05,222710,622710,2995.14,679.824,3.21874,377.343,3055.06,669.07,3.7351,365.373,222710,3058.11,664.864,1.77651,358.992,3061.87,663.424,2.08543,357.722
105023.0926,0,105023.1,21.0722925,21.6568167,740.2043917,1.69E+01,0.00E+00,,0.242004,0.111621,0.466483,39.7137,3.36568,32625.7,25037.27941,785214.161,550.47,18192.5,1064.15,2.85967,2457.13,1675.99,14938.8,40000,105006,0.0324058,0.0770568,70934.3,3346.92,129094,6.64E-06,161767,561767,4381.09,1326.69,2.12943,703.815,4473.53,1306.01,3.54073,681.104,161767,4462.14,1300.67,0.548143,672.926,4464.83,1296.23,1.90214,669.384
113562.354,20129.1154,133691.5,34.31148868,45.20249822,531.0783347,2.74E+01,0.00E+00,,1.23305,0.0938477,11.0777,36.4015,4.63467,33032.8,24643.40375,777706.6807,700.757,18112,960.536,2.98242,1542.75,1662.5,14823.1,40000,133675,0.0209356,10.7204,79022.5,4010.91,146578,4.08E-05,190436,590436,3682.88,858.45,2.9702,455.427,3752.16,845.397,3.29921,441.042,190436,3752.57,838.981,1.52304,432.82,3753.91,837.422,1.80734,431.453
113562.354,41237.87419,154800.2,17.6805432,36.38868611,474.8416733,1.41E+01,0.00E+00,,0.771933,0.0709326,0.63386,40.3386,4.49261,29377.6,19265.90793,632761.4308,811.425,14655.3,862.588,2.93806,1889.66,1466.75,13135.1,40000,154786,0.0163965,0.246782,68601.3,3439.87,132955,2.44E-05,211547,611547,2781.83,671.764,3.22722,369.057,2836.7,661.546,3.61299,357.6,211547,2836.92,657.085,1.82109,351.146,2837.3,655.86,2.09087,350.074
87565.34928,0,87565.3,13.27497451,24.97739932,696.2415093,1.06E+01,0.00E+00,,0.321686,0.0681694,0.39392,37.6477,3.24797,21135.4,11339.67509,561193.0601,458.981,13037.2,725.54,2.69452,1161.58,1120.92,10116.4,40000,87554.1,0.0232316,0.0357667,76077.6,2274.86,100748,8.89E-06,144315,544315,2682.73,951.011,2.18978,510.18,2733.88,936.986,3.63639,495.353,144315,2728.33,932.434,0.68557,487.921,2726.78,929.263,2.00721,485.844
113562.354,43641.04519,157203.4,21.83618248,29.46361935,496.4353676,1.75E+01,0.00E+00,,0.377719,0.0804429,1.37952,41.5486,3.90259,31456.6,23328.92888,619214.8641,824.015,14281.6,904.071,2.87258,3315.25,1616.73,14429.7,40000,157187,0.0176458,0.976378,54960.8,3786.97,142725,1.24E-05,213948,613948,3146.07,723.161,3.0157,403.052,3210.83,711.542,3.77487,390.199,213948,3212.5,707.662,1.49623,383.807,3217.72,705.834,1.98565,382.292
113562.354,77011.67192,190574,22.70207566,28.27907193,730.660225,1.82E+01,0.00E+00,,0.000765713,0.0981312,0.599691,55.1958,4.38355,44232.8,39048.15726,824028.6748,998.927,18935.3,1273.24,3.05019,2101.96,2102.97,18568.1,40000,190553,0.0280829,0.0637673,69162.5,3170.94,120621,1.00E-06,247314,647314,3841.26,1148.98,2.96965,652.784,3930.59,1129.84,4.22635,631.162,247314,3923.57,1126.76,0.957288,624.617,3925.25,1123.32,2.20436,621.955
113562.354,17175.08748,130737.4,22.07319731,32.05141602,747.4178084,1.77E+01,0.00E+00,,0.16996,0.114966,0.518222,45.1175,3.67096,38441.7,32545.68959,865898.146,685.258,20014.9,1220.45,2.94348,2380.09,1915.94,16986.8,40000,130718,0.0337425,0.0758467,71787.4,3367.1,128134,4.30E-06,187479,587479,4507.59,1381.18,2.33881,748.089,4607.15,1359.06,3.67108,723.369,187479,4595.53,1354.15,0.609662,715.444,4598.64,1349.7,1.97218,711.824
113562.354,53737.56529,167299.9,26.07189445,23.82561545,556.3953443,2.09E+01,0.00E+00,,0.223201,0.0948736,1.44863,45.7299,3.96263,37509.5,31833.30816,689327.1553,876.929,15837.8,1067.31,2.93621,3459.44,1894.4,16803.9,40000,167281,0.020725,1.00049,54988.2,3982.12,146127,7.11E-06,224042,624042,3708.23,849.459,2.92853,475.774,3787.37,835.237,3.87959,460.043,224042,3785.74,831.533,1.26009,453.498,3794.95,829,1.95261,451.396
113562.354,75659.76232,189222.1,38.85311914,28.97952795,476.2847488,3.11E+01,0.00E+00,,0.214223,0.0735564,11.2073,47.4318,4.36577,32931.9,24964.90195,596705.9202,991.863,13652.9,980.76,2.89788,3296.16,1673.52,14917.6,40000,189205,0.0156472,10.7504,52797.2,3884.96,141765,6.88E-06,245966,645966,2874.33,641.287,3.31045,364.376,2933.62,630.712,4.04596,352.655,245966,2935.72,627.528,1.85544,346.999,2942.26,625.887,2.24186,345.562
113562.354,79640.26103,193202.6,32.09475287,27.82310965,488.7297694,2.57E+01,0.00E+00,,0.1708,0.076472,6.5729,48.4275,4.38315,34827.3,27065.55995,609330.658,1012.73,13924.7,1018.57,2.93513,3279.55,1743.87,15520.4,40000,193185,0.0161885,6.10563,52619.8,3838.04,140936,5.45E-06,249946,649946,2987.19,663.483,3.29923,378.034,3049.49,652.426,4.09441,365.797,249946,3051.41,649.317,1.80772,360.119,3058.88,647.539,2.23914,358.572
113562.354,46238.15048,159800.5,23.22487272,23.32782146,520.7891341,1.86E+01,0.00E+00,,0.313964,0.0865124,1.26483,42.9694,3.89337,33693.7,26371.37808,647546.4132,837.625,14917,963.476,2.89666,3377.99,1720.92,15324,40000,159783,0.0189821,0.845962,55106.7,3869.92,144286,1.02E-05,216544,616544,3382.64,777.966,2.95891,433.978,3453.29,765.267,3.80923,419.948,216544,3453.9,761.405,1.3784,413.429,3460.5,759.286,1.96005,411.682
104185.5401,0,104185.5,28.27322039,46.49544143,622.8982416,2.26E+01,0.00E+00,,0.963663,0.115923,3.59893,33.5306,3.89806,33875.8,26254.26601,799821.7667,546.077,18672.3,942.588,2.97177,1871.31,1717.02,15290.6,40000,104168,0.0258567,3.2638,77847.5,4075.7,149705,3.43E-05,160929,560929,4551.05,1060.34,2.44361,551.136,4634.83,1044.22,3.23691,533.869,160929,4632.71,1036.75,1.06952,524.372,4636.91,1034.27,1.68154,522.389
104551.0186,0,104551,19.15342766,26.77465494,734.5855489,1.53E+01,0.00E+00,,0.252388,0.103984,0.4457,39.4964,3.35914,30948.6,22528.8328,766291.9377,548,17760,1032.6,2.84634,2142.06,1588.26,14184.6,40000,104535,0.0317009,0.061163,73467,3126.14,123046,6.68E-06,161296,561296,4082.35,1297.65,2.14996,689.358,4168.05,1277.66,3.56413,667.42,161296,4158.08,1272.34,0.56403,659.242,4159.34,1268.03,1.94851,655.882
99779.61428,0,99779.6,27.15881391,18.8660927,548.1251912,2.17E+01,0.00E+00,,0.490567,0.0888945,6.19285,29.7877,3.05877,25141,17437.68789,572308.9947,522.997,13305.9,729.448,2.70236,3640.02,1394.29,12506.5,40000,99765.7,0.0194363,5.90001,55959.8,3937.76,150042,1.88E-05,156527,556527,3483.98,796.808,2.43479,427.959,3551.21,784.418,3.44579,414.756,156527,3549.7,779.755,0.980845,407.598,3555.78,777.454,1.68575,405.881
113562.354,90362.88819,203925.2,26.44210915,18.07070327,634.1538044,2.12E+01,0.00E+00,,0.00408037,0.0970644,0.64909,53.9949,4.44994,45063.8,41688.52695,749869.2991,1068.91,17189.8,1200.05,3.04082,2980.06,2174.63,19170.4,40000,203903,0.0229376,0.123047,58379.3,3720.91,136217,1.00E-06,260664,660664,3795.81,939.308,3.14848,538.595,3883.74,923.056,4.29456,520.467,260664,3879.04,920.244,1.26583,514.367,3882.57,917.503,2.19964,512.195
109041.4946,0,109041.5,24.47268245,30.95668296,451.8503424,1.96E+01,0.00E+00,,0.898501,0.0681475,8.2789,25.158,3.3983,21463.3,13355.83194,534456.8006,571.559,12454.3,652.758,2.63177,3334.64,1217.82,10967,40000,109029,0.0151318,8.03858,57089.9,3712.45,145106,3.40E-05,165790,565790,2674.16,620.018,2.87638,336.62,2725.03,610.893,3.35356,326.541,165790,2725.17,606.508,1.51378,320.207,2725.9,605.274,1.82256,319.216
113562.354,66652.87755,180215.2,36.61257157,38.70767889,497.9148026,2.93E+01,0.00E+00,,0.557511,0.0794322,9.9322,46.4664,4.81034,34903.9,26535.99541,684506.1781,944.643,15766.3,1020.58,2.99068,2266.32,1726.39,15370.8,40000,180198,0.0170846,9.48276,65517,3871.91,141225,1.77E-05,236959,636959,3107.72,700.54,3.33543,389.874,3169.72,689.268,3.7934,377.348,236959,3173.1,684.848,1.8809,370.813,3177.29,683.386,2.16028,369.486
113562.354,51707.66556,165270,16.7334491,16.76605283,469.8363954,1.34E+01,0.00E+00,,0.421458,0.0661438,0.512225,42.75,4.16324,28559.9,18703.1949,578397.0534,866.312,13351.1,833.552,2.87352,2709,1444.82,12945,40000,165256,0.0156269,0.104275,57565.6,3315.6,129559,1.30E-05,222017,622017,2592.21,640.023,3.22801,359.189,2645.82,630.042,3.84244,348.032,222017,2645.69,626.43,1.82122,342.123,2645.75,625.078,2.23603,341.033
113562.354,85009.58579,198571.9,33.92626664,35.5256436,522.5858148,2.71E+01,0.00E+00,,0.235489,0.0836559,6.30014,50.1926,4.678,38793.6,32032.82344,680205.506,1040.86,15560.9,1120.51,3.00977,2825.37,1900.46,16855.3,40000,198553,0.0177554,5.8139,58600.4,3896.07,141521,7.35E-06,255314,655314,3268.37,728,3.32826,413.008,3336.31,715.776,4.05827,399.496,255314,3338.29,712.131,1.79381,393.341,3346.24,710.214,2.23265,391.656
77575.1671,0,77575.2,38.6,31.3,457.9,30.9,0.00E+00,1,1.31334,0.0363288,26.014,25.6345,3.91226,12176.9,5589.377543,324330.0064,406.628,7530.99,422.903,2.2944,2492.39,783.969,7129.59,40000,77567.3,0.00768519,25.7769,56639.7,3071.41,124731,7.07E-05,134328,534328,1434.39,314.502,3.3001,179.685,1456.89,310.46,3.2421,174.98,134328,1454.11,307.979,1.87661,171.111,1453.15,307.407,1.95682,170.6
113562.354,43014.26781,156576.6,27.90135946,36.19918018,556.1699142,2.23E+01,0.00E+00,,0.442319,0.0975612,2.98029,43.4652,4.10046,37041.9,30839.57005,729852.641,820.717,16847,1051.96,2.9604,2952.96,1863.97,16545.1,40000,156558,0.0212683,2.55337,61741.7,4028.9,147360,1.43E-05,213319,613319,3816.03,872.082,2.90819,480.741,3894.13,857.838,3.69442,465.053,213319,3894.47,853.061,1.32592,457.743,3902.45,850.73,1.9067,455.787
113562.354,68268.08656,181830.4,34.45785926,39.39221726,476.6367583,2.76E+01,0.00E+00,,0.660949,0.0735821,9.49153,46.1663,5.0628,33386.2,23980.0583,665142.1032,953.115,15321.4,990.594,3.00067,1926.92,1639.55,14626,40000,181814,0.0158658,9.04726,67813.5,3744.75,137793,2.10E-05,238575,638575,2880.48,650.407,3.44763,360.908,2936.97,640.156,3.77143,349.445,238575,2940.51,635.831,2.03832,343.189,2943.28,634.634,2.22174,342.052
113562.354,63806.00099,177368.4,29.25627918,15.0751036,564.8400547,2.34E+01,0.00E+00,,0.16686,0.0963392,2.67147,47.8752,4.08709,39566.4,34845.4571,699646.4033,929.706,16030.3,1127.88,2.95871,3502.08,1983.97,17563.5,40000,177349,0.0207833,2.20218,54279.6,4037.77,146856,5.27E-06,234110,634110,3764.04,851.915,2.99334,480.28,3845.05,837.436,3.96825,464.242,234110,3842.52,833.97,1.29031,457.864,3853.57,831.333,1.99342,455.657
113562.354,66811.52478,180373.9,11.47943692,45.06759174,485.7519474,9.18E+00,0.00E+00,,1.38173,0.0542019,0.517138,46.4642,6.41795,28302.6,15631.6009,702112.5515,945.496,16188.5,1030.16,3.03504,0.16,1319,11851.1,40000,180361,0.0156095,0.0791034,80234.5,2301.69,97329.1,3.49E-05,237122,637122,2137.98,638.635,3.75246,349.355,2172.54,629.867,3.71295,339.21,237122,2168.79,625.275,2.30178,333.032,2168.07,624.378,2.41495,332.154
109660.9941,0,109661,26.17762133,38.29399432,498.3072682,2.09E+01,0.00E+00,,1.06429,0.0840175,7.53864,27.3848,3.72588,26349.1,17541.65078,647210.213,574.797,15105.8,766.431,2.83055,2014.88,1398.51,12543.1,40000,109647,0.0188222,7.27207,73884.9,3864.59,146488,3.84E-05,166408,566408,3298.56,771.478,2.76486,408.484,3360.15,760.079,3.26008,396.005,166408,3359.69,754.413,1.39283,388.442,3360.7,752.887,1.74951,387.203
113562.354,81670.83945,195233.2,14.29212714,45.8698257,590.541954,1.14E+01,0.00E+00,,0.641412,0.0679707,0.527282,52.2673,5.50088,35407.9,23138.598,789315.0294,1023.38,18207.4,1149.82,3.12575,1.36,1610,14371.8,40000,195217,0.0203387,0.032885,84094.7,2426.38,99693.4,1.46E-05,251978,651978,2674.19,833.086,3.52373,463.881,2724.6,820.51,3.93946,449.768,251978,2720.11,815.239,2.06009,442.387,2718.83,813.547,2.64295,441.112
96322.68995,0,96322.7,35.36153926,23.66706408,458.0598075,2.83E+01,0.00E+00,,0.971943,0.0573735,19.8879,25.4872,3.47659,17518,9968.358611,452055.972,504.893,10531.3,554.954,2.4927,3314.18,1050.12,9492.59,40000,96312.2,0.0125383,19.6464,55247.3,3633.84,141742,4.08E-05,153073,553073,2255.29,513.711,2.90821,281.425,2296.18,506.286,3.3088,273.287,153073,2295.13,502.534,1.5899,267.748,2294.94,501.532,1.8389,266.956
88697.05642,0,88697.1,36.98586355,15.47263023,547.512841,2.96E+01,0.00E+00,,0.525818,0.0759012,16.9931,29.7448,3.06493,20768,12998.0889,485244.8299,464.909,11295.9,604.28,2.59204,3572.68,1201.18,10821.1,40000,88685,0.016311,16.703,54931.4,3844.22,147601,2.19E-05,145446,545446,2978.64,668.765,2.44319,361.416,3033.61,658.465,3.41805,350.664,145446,3032.53,654.303,1.05203,344.124,3036.05,652.44,1.68046,342.823
113562.354,83189.36908,196751.7,24.2547415,31.73687432,641.173933,1.94E+01,0.00E+00,,0.0120492,0.094011,0.597046,53.3402,4.37163,42963.1,37939.10505,747802.3505,1031.31,17171,1168.16,3.0294,2713.08,2072.19,18308.7,40000,196731,0.0234725,0.0788669,61233.2,3537.27,131330,1.00E-06,253492,653492,3678.33,960.974,3.09538,548.566,3763.29,944.614,4.24553,530.289,253492,3758.75,941.68,1.20849,524.07,3760.44,938.9,2.21463,521.926
96433.45976,0,96433.5,34.99692226,42.20726896,719.5757634,2.80E+01,0.00E+00,,0.542642,0.134942,5.36493,38.3476,3.62984,35974.9,30576.28391,797188.5174,505.431,18507.8,1042.51,2.9263,2889.99,1855.83,16475.8,40000,96414.9,0.0295457,4.97707,67828.3,4271.4,154372,1.99E-05,153176,553176,5294.88,1211.69,2.14709,629.796,5394.19,1192.49,3.34043,609.289,153176,5383.93,1185.75,0.697186,600.138,5397.69,1181.83,1.66533,596.939
113562.354,23841.38692,137403.7,24.46491065,24.21066737,572.7660097,1.96E+01,0.00E+00,,0.324446,0.102647,0.838289,39.2501,3.52892,34761.4,28910.76625,708006.556,720.211,16368.9,994.305,2.8763,3544.14,1803.53,16030.1,40000,137386,0.0231123,0.450994,57076.8,4033.01,149008,1.06E-05,194147,594147,4017.36,947.289,2.63123,518.73,4101.83,931.829,3.65001,501.732,194147,4098.44,927.318,1.0071,494.445,4105.89,924.492,1.81497,492.164
83607.63038,0,83607.6,18.88107958,49.0294277,612.6909129,1.51E+01,0.00E+00,,1.28288,0.0772254,0.793877,33.0258,4.1587,23354.4,12718.70452,597113.5605,438.23,13965.5,678.157,2.90662,0.76,1188.02,10705.8,40000,83595.7,0.0188805,0.472886,91466.1,3153.26,127146,4.80E-05,140357,540357,3045.47,773.614,2.54713,399.026,3095.03,762.859,3.13124,387.617,140357,3089.86,756.766,1.29537,379.826,3089.02,755.218,1.69343,378.651
77552.67514,0,77552.7,12.40600695,28.64909556,483.6390056,9.92E+00,0.00E+00,,1.10802,0.0362452,0.963113,26.9299,3.70108,13234.4,5662.349205,332984.1967,406.509,7737.89,428.239,2.41816,2211.29,789.116,7175.56,40000,77544.8,0.00870635,0.713925,56778.3,2362.21,112223,5.34E-05,134306,534306,1430.9,356.456,3.05427,204.236,1453.26,351.698,3.2966,199.012,134306,1450.59,348.954,1.80107,194.741,1449.81,348.254,1.96069,194.184
113562.354,47464.45045,161026.8,25.4723052,39.19776534,745.6171345,2.04E+01,0.00E+00,,0.255478,0.115596,0.559981,51.411,4.319,45060,41403.97657,922268.0629,844.03,21317.5,1300.27,3.05942,2138.11,2167.01,19106.5,40000,161005,0.0311976,0.0563242,72639.6,3553.05,131802,6.58E-06,217766,617766,4530.55,1277.84,2.70118,704.871,4631.01,1256.77,3.7818,681.363,217766,4623.4,1251.62,0.887952,673.264,4623.82,1247.91,2.1247,670.342
103632.2992,0,103632.3,37.99975659,43.51895591,728.47733,3.04E+01,0.00E+00,,0.576347,0.147845,6.71416,38.8278,3.73155,40472.5,37730.51783,894569.5652,543.158,20760.4,1178.09,2.96681,3004.62,2066.35,18259.5,40000,103612,0.0324776,6.31911,67874.8,4413.95,156995,2.05E-05,160373,560373,5803.46,1332.11,2.17001,694.253,5912.93,1310.76,3.33552,671.261,160373,5898.51,1303.38,0.703527,661.496,5913.8,1299.11,1.68719,657.916
113562.354,60401.32985,173963.7,32.99119353,25.05084182,582.7138262,2.64E+01,0.00E+00,,0.161552,0.10188,4.30151,47.817,4.0389,40718,37154.07218,722766.5426,911.854,16561.5,1163.68,2.95774,3605.22,2050.14,18122.7,40000,173943,0.021943,3.83091,54366,4137.18,149420,5.13E-06,230704,630704,3981.19,899.522,2.92517,505.702,4067.11,884.145,3.93646,488.661,230704,4062.67,880.6,1.19139,482.153,4075.22,877.722,1.95221,479.74
95470.65503,0,95470.7,13.35757218,26.75851155,526.4617307,1.07E+01,0.00E+00,,0.650574,0.0577561,0.379501,28.9626,3.21177,18941.7,9981.339455,489725.7739,500.426,11415.5,594.571,2.61663,2110.45,1050.81,9498.71,40000,95460.1,0.016046,0.105851,65156.8,2749.02,118060,2.19E-05,152221,552221,2273.16,657.182,2.61848,359.488,2314.84,647.674,3.47651,349.341,152221,2311.06,643.402,1.29072,342.8,2310.24,641.84,1.87464,341.75
113562.354,28522.37977,142084.7,32.02457042,32.38619593,722.327735,2.56E+01,0.00E+00,,0.137684,0.13797,0.770434,46.5354,3.74732,46221,47534.45331,886642.6603,744.722,20433.4,1310.69,2.98248,3683.44,2325.97,20436.4,40000,142061,0.0320591,0.304126,59030.2,4216.41,152863,4.23E-06,198822,598822,5404.2,1313.77,2.41381,718.651,5523.74,1291.33,3.67503,693.672,198822,5506.76,1286.84,0.658481,686.154,5518.78,1282.37,1.83795,682.361
113562.354,1990.752604,115553.1,21.43648352,28.69134369,537.5321271,1.71E+01,0.00E+00,,0.483971,0.0960753,0.759277,30.1855,3.12764,29235.7,22103.89664,661846.6883,605.676,15382.8,848.377,2.7817,3539.94,1572.94,14052.6,40000,115537,0.0219449,0.462561,58105.6,3955.8,149324,1.66E-05,172298,572298,3763.95,899.425,2.52343,485.148,3840.07,885.348,3.4927,469.813,172298,3838.13,880.284,1.01241,462.186,3843.01,877.794,1.75352,460.253
113562.354,24821.31759,138383.7,25.82666168,22.92996671,727.7759906,2.07E+01,0.00E+00,,0.156079,0.122042,0.567085,46.0373,3.72831,41405.1,37953.86572,862979.3813,725.334,19931.9,1231.87,2.95863,2954.45,2072.6,18312.2,40000,138363,0.0321754,0.111867,65651.1,3758.87,138752,4.29E-06,195124,595124,4782.71,1317.61,2.41322,718.576,4889.34,1295.89,3.68741,694.329,195124,4876.62,1291.27,0.657849,686.676,4881.69,1287.02,1.91634,683.182
84044.72914,0,84044.7,25.26623774,35.34819799,532.3105337,2.02E+01,0.00E+00,,0.778844,0.0670469,7.08008,29.0451,3.34396,19640.2,10816.09781,457759.0212,440.526,10677,549.116,2.67395,2209.8,1094.41,9883.04,40000,84033.8,0.0143542,6.79969,67176.6,3473.75,139587,3.41E-05,140795,540795,2635.17,588.449,2.57348,316.802,2682.03,579.732,3.30385,307.685,140795,2681.19,575.539,1.28509,301.485,2681.88,574.167,1.72596,300.526
113562.354,79722.72768,193285.1,15.14350954,38.75682596,502.7257496,1.21E+01,0.00E+00,,0.479217,0.0632204,0.51803,49.3328,5.12584,32503.4,20603.8559,656882.0971,1013.17,15118.1,991.325,3.07036,815.11,1517.69,13575.8,40000,193270,0.016419,0.0513501,74608.7,2828.86,112371,1.27E-05,250031,650031,2482.84,672.478,3.53309,377.479,2531.96,662.138,3.98002,365.876,250031,2529.56,658.065,2.19151,359.754,2528.81,656.761,2.5841,358.691
113562.354,87308.15578,200870.5,34.76215859,31.72889694,673.8723125,2.78E+01,0.00E+00,,0.000159639,0.117281,1.19261,54.558,4.40286,51857.2,55603.08137,822818.0276,1052.88,18801.8,1377.05,3.06557,3659.89,2521.03,22055.7,40000,200845,0.0255279,0.653853,54696.5,4131.82,150741,1.00E-06,257606,657606,4582.23,1046.05,3.02867,599.073,4687.47,1027.45,4.22451,578.271,257606,4678.2,1024.56,1.08336,572.018,4691.25,1021.12,2.0584,569.13
113562.354,4887.838554,118450.2,27.87942732,28.72089507,685.8848404,2.23E+01,0.00E+00,,0.249467,0.13348,0.63527,38.5143,3.33782,39502.2,36910.49395,841021.7733,620.839,19458.3,1166.98,2.90298,3605.41,2043.25,18064.6,40000,118430,0.0317188,0.248893,60516,4175.12,151495,7.91E-06,175191,575191,5233.06,1299.79,2.24272,695.82,5344.82,1278.43,3.52113,672.27,175191,5329.53,1273.13,0.622147,664.139,5339.2,1268.75,1.7859,660.489
113562.354,6632.922452,120195.3,25.52412328,43.80429831,677.6803139,2.04E+01,0.00E+00,,0.682561,0.126151,0.471351,38.8541,3.91198,39593.6,34344.50186,913984.3657,629.991,21297.9,1116.72,3.00707,2168.66,1969.34,17439.6,40000,120176,0.0310022,0.0856412,75378.2,3946.18,144485,2.10E-05,176937,576937,4952.88,1270.82,2.4151,672.144,5052.44,1250.89,3.39643,650.445,176937,5046.13,1243.39,0.91604,640.557,5046.05,1240.09,1.902,637.972
113562.354,29744.39014,143306.7,29.13596472,35.79560299,463.0298641,2.33E+01,0.00E+00,,0.868803,0.0734686,8.93512,36.6786,4.29238,27833.8,18736.36456,622710.3682,751.174,14443.3,828.095,2.86033,2332.84,1446.12,12956.3,40000,143292,0.0161947,8.58135,66521,3789.6,142422,2.95E-05,200053,600053,2879.36,663.657,3.14586,361.833,2935.28,653.585,3.50641,350.562,200053,2937.14,649.013,1.72764,344.046,2938.74,647.788,1.96483,342.96
89358.84837,0,89358.8,18.58937731,45.3942106,472.7618793,1.49E+01,0.00E+00,,2.47686,0.0528586,5.1305,26.0138,5.3047,18338.9,8695.650713,517140.7542,468.39,12052.6,629.798,2.75892,0.11,980.018,8872.95,40000,89349,0.0122569,4.88364,87368.4,2932.73,122908,0.000104805,146110,546110,2090.16,501.154,3.34038,258.225,2120.6,495.212,3.00267,251.166,146110,2115.74,491.053,1.63469,245.695,2114.34,490.277,1.68967,244.949
93333.51897,0,93333.5,17.21658775,21.78354868,624.2438551,1.38E+01,0.00E+00,,0.391979,0.078482,0.390094,33.8348,3.13475,23184.7,14075.1903,567336.6969,489.212,13202.1,711.307,2.71005,2411.9,1250.65,11254.3,40000,93321,0.0215316,0.0637779,66001.2,3087.38,125530,1.26E-05,150082,550082,3084.51,881.901,2.29734,473.336,3144.96,868.566,3.53424,459.182,150082,3140.03,863.936,0.815938,451.845,3139.28,861.264,1.85636,450.032
113562.354,56352.58682,169914.9,11.37772507,22.90396306,572.3745981,9.10E+00,0.00E+00,,0.229956,0.0599943,0.472853,47.4696,4.12356,28534.1,16874.0962,639993.4266,890.665,14748.2,947.046,2.93172,774.08,1371.22,12305.9,40000,169901,0.0202414,0.0254005,75502.5,2123.4,92756.4,5.10E-06,226662,626662,2356.95,828.069,3.11119,467.583,2404.78,815.487,4.11005,453.519,226662,2401.24,811.918,1.45097,447.005,2399.77,809.655,2.46425,445.508
113562.354,44972.79858,158535.2,31.26451329,40.76410127,565.2788708,2.50E+01,0.00E+00,,0.604316,0.0999686,4.93627,44.2314,4.41802,38559.1,32446.67104,778930.9471,830.981,18013.4,1089.16,3.00783,2502.97,1912.96,16961.5,40000,158516,0.0217564,4.50144,66951.4,4055.8,147186,1.94E-05,215277,615277,3912.27,892.325,2.97499,488.849,3990.68,877.857,3.62183,472.934,215277,3992.12,872.408,1.42777,465.163,3998.74,870.254,1.91836,463.319
113562.354,143.2259124,113705.6,34.24252047,16.03770523,585.3942836,2.74E+01,0.00E+00,,0.386917,0.115222,9.49822,31.7419,3.09201,33081.3,28309.02962,728831.0326,595.98,16882.8,991.106,2.80444,3902.92,1784.28,15865.8,40000,113688,0.0254949,9.18056,56917.5,4333.98,157459,1.35E-05,170449,570449,4514.94,1045.29,2.36746,559.677,4604.97,1028.47,3.48226,541.341,170449,4596.31,1023.19,0.812897,533.384,4608.89,1019.8,1.70271,530.623
90159.36363,0,90159.4,22.80014644,34.32396747,733.1497401,1.82E+01,0.00E+00,,0.303846,0.104752,0.483793,39.2078,3.35226,28440.1,19991.35262,664642.1047,472.56,15426.9,872.832,2.80869,2614.03,1494.58,13375.9,40000,90144.4,0.0273464,0.0976798,67355.2,3485.52,134655,9.82E-06,146905,546905,4114.22,1120.12,2.07893,589.495,4196.89,1102.74,3.47614,570.912,146905,4187.67,1097.63,0.580374,563.075,4190.06,1093.85,1.79795,560.201
113562.354,6621.89001,120184.2,11.87092678,39.13084126,464.9752517,9.50E+00,0.00E+00,,1.57426,0.0574042,0.473407,28.7922,4.60912,22386.2,11747.12339,624524.4224,629.976,14540.5,775.383,2.85583,1.71,1141.14,10294.2,40000,120173,0.0164028,0.202703,88700.6,2701.64,113857,4.67E-05,176934,576934,2263.53,671.275,3.1642,358.42,2301.51,662.266,3.31041,348.143,176934,2297.05,657.185,1.73834,341.391,2296.17,656.113,1.9119,340.423
113562.354,47310.1918,160872.5,27.11251296,21.01838968,694.4337428,2.17E+01,0.00E+00,,0.110252,0.114927,0.611977,49.3517,3.96557,43530.4,40977.43661,828614.373,843.222,19095.7,1225.3,2.98982,3095.63,2155.55,19010.2,40000,160851,0.0285861,0.125318,62030.6,3843.86,140613,3.08E-06,217612,617612,4499.85,1170.8,2.66881,651.037,4602.28,1150.99,3.85654,628.89,217612,4592.29,1147.1,0.824362,621.853,4597.08,1143.44,1.96475,618.886
113562.354,50896.52353,164458.9,29.09642672,48.89499945,735.895092,2.33E+01,0.00E+00,,0.56982,0.124437,0.564657,51.6608,4.81539,49131.9,47778.89875,1011526.888,862.013,23456.1,1350.66,3.12671,1971.4,2332.1,20487.5,40000,164436,0.030652,0.0560564,74828.2,3849.17,139344,1.59E-05,221197,621197,4879.92,1256.88,2.82977,687.916,4983.68,1236.13,3.63752,665.067,221197,4978.31,1229.26,1.15356,655.693,4977.49,1226.08,2.14712,653.18
113562.354,84783.87363,198346.2,32.91547664,29.31443939,733.0639014,2.63E+01,0.00E+00,,2.49E-06,0.120258,0.754716,55.9908,4.43796,52959.4,57029.06281,873525.7531,1039.65,20028.8,1393.61,3.07545,3300.29,2554.07,22328.7,40000,198321,0.028399,0.202359,58917.5,3968.68,143983,1.00E-06,255082,655082,4702.79,1163.12,2.97281,664.427,4813.94,1142.6,4.20279,641.323,255082,4802.32,1139.63,0.952798,634.905,4810.32,1135.96,2.08066,631.879
86705.69819,0,86705.7,29.24225367,48.48621603,676.6556433,2.34E+01,0.00E+00,,0.864554,0.108885,3.82441,36.1598,3.84417,29623.7,20409.58208,689474.6838,454.454,16098.2,810.528,2.94447,1449.22,1510.4,13512.7,40000,86690.6,0.0239013,3.4638,80665.9,3893.28,145879,3.36E-05,143452,543452,4278.86,980.077,2.2796,504.332,4354.56,965.392,3.22944,488.946,143452,4351.34,958.549,0.946696,480.036,4355.4,956.05,1.6417,478.154
79561.40282,0,79561.4,31.39493099,36.38976336,463.8602848,2.51E+01,0.00E+00,,1.45343,0.0421415,18.0936,25.8073,4.07928,14659.6,6552.31752,367422.3984,417.037,8544.98,465.714,2.56439,484.59,849.45,7713.6,40000,79552.9,0.00908637,17.8525,80581.2,3013.09,124786,7.38E-05,136314,536314,1663.64,371.855,3.18559,204.745,1689.77,367.073,3.17283,199.285,136314,1686.71,364.116,1.76582,194.922,1685.66,363.455,1.86436,194.341
