WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,92127.85092,205690.2,26.30871867,43.03533529,583.4447458,2.10E+01,0.00E+00,,0.355685,0.0932804,0.803018,52.8905,5.14931,44861.4,39564.02891,798901.1203,1078.17,18346.6,1245.71,3.11886,2159.51,2117.15,18687.4,40000,205669,0.0204616,0.289202,66267.9,3788.11,137822,1.05E-05,262430,662430,3648.06,839.217,3.38241,473.614,3724.81,825.066,4.00546,458.007,262430,3726.97,820.465,1.78686,451.001,3731.21,818.465,2.26597,449.256
97868.59939,0,97868.6,31.57182247,16.42131952,530.448877,2.53E+01,0.00E+00,,0.545537,0.0816787,11.6193,28.9197,3.07617,23136.6,15367.01948,538888.7315,512.983,12541.6,674.147,2.65348,3611.86,1307.62,11751.9,40000,97855.5,0.0177884,11.3366,55664.9,3910.71,149317,2.14E-05,154617,554617,3202.85,729.241,2.49605,392.935,3263.64,718.011,3.42713,381,154617,3262.89,713.513,1.07622,374.111,3267.15,711.536,1.69894,372.666
101281.6995,0,101281.7,15.38220813,16.48538364,473.7152644,1.23E+01,0.00E+00,,0.837905,0.0615213,0.665602,26.281,3.34821,19808.3,11174.69941,494954.6768,530.886,11536.1,602.205,2.62205,2909.44,1112.63,10043.5,40000,101271,0.014608,0.4164,58716.4,3243.8,133790,3.13E-05,158032,558032,2417.81,598.413,2.80384,326.553,2462.89,589.724,3.37514,317.077,158032,2460.96,585.552,1.48779,310.922,2460.85,584.321,1.8445,309.988
113562.354,42830.2969,156392.7,30.1405455,27.71633138,722.5932832,2.41E+01,0.00E+00,,0.0963031,0.127038,0.686041,49.4856,3.93569,46318,46528.74257,871478.3771,819.729,20070,1302.2,2.9994,3353.68,2300.59,20224.7,40000,156370,0.0306973,0.194358,60760.4,4035.22,145976,2.78E-06,213131,613131,4974.26,1257.54,2.57174,696.392,5087.33,1236.03,3.80385,672.331,213131,5073.19,1232,0.73393,665.161,5081.52,1227.89,1.90927,661.737
101974.7893,0,101974.8,24.44154794,45.87545748,508.8966248,1.96E+01,0.00E+00,,1.71861,0.0792884,6.56918,27.8378,4.5387,25509.3,15296.22691,654923.4502,534.509,15298.2,763.191,2.92958,403.48,1304.56,11725.2,40000,101962,0.0179385,6.29868,89992.1,3622.83,139515,6.37E-05,158723,558723,3121.68,734.945,2.88608,380.127,3175.58,724.664,3.07936,368.812,158723,3172.42,718.777,1.48854,361.401,3171.54,717.539,1.69571,360.332
113562.354,23319.43333,136881.8,32.21699451,26.22628078,525.1621624,2.58E+01,0.00E+00,,0.406601,0.0925143,8.48419,37.1275,3.5267,31319.3,24722.05876,655958.1071,717.482,15169.5,917.265,2.81624,3651.15,1665.2,14846.3,40000,136865,0.0202467,8.11958,55589,4111.2,151308,1.38E-05,193626,593626,3620.06,829.993,2.74006,455.196,3693.59,816.633,3.62812,440.538,193626,3692.57,812.208,1.18231,433.506,3700.57,809.869,1.8169,431.613
113562.354,73597.73973,187160.1,13.66676054,41.59923156,713.3351918,1.09E+01,0.00E+00,,0.301806,0.075937,0.540301,54.9119,4.83536,37448,25914.28158,850064.3166,981.051,19601.7,1245.34,3.09807,3.08,1705.65,15193.2,40000,187143,0.0266645,0.0204329,87159.2,2072.05,89689.8,5.98E-06,243904,643904,2984.37,1091.27,3.16941,611.918,3044.59,1074.44,4.10946,593.013,243904,3039.57,1069.59,1.35669,585.2,3037.48,1066.58,2.67903,583.195
94237.16817,0,94237.2,20.28949086,20.25110174,616.3812564,1.62E+01,0.00E+00,,0.386761,0.088525,0.433376,33.3249,3.11041,25041.9,16542.53666,582571.6046,493.944,13552.9,734.129,2.72882,3041.8,1357.47,12186.3,40000,94223.6,0.0217726,0.1079,61167.6,3518.44,137966,1.34E-05,150985,550985,3475.89,892.034,2.27808,477.169,3544.93,878.256,3.49098,462.539,150985,3540.21,873.609,0.795795,455.219,3541,870.903,1.77231,453.3
105897.8717,0,105897.9,16.74595355,36.36756155,529.106436,1.34E+01,0.00E+00,,0.834045,0.0770118,0.430486,29.037,3.49422,24716.6,15201.23329,618104.0372,555.075,14427.5,730.929,2.81059,1692.3,1300.44,11689.3,40000,105885,0.0194906,0.151269,75022.2,3340.93,132786,2.76E-05,162646,562646,3027.74,798.516,2.64693,426.269,3084.92,786.82,3.36253,413.562,162646,3081.08,781.358,1.28944,405.972,3080.47,779.622,1.82924,404.685
113562.354,30217.02605,143779.4,11.63271797,22.1969179,623.1868506,9.31E+00,0.00E+00,,0.281889,0.0678028,0.436568,43.6766,3.75782,27899.6,16885.24363,692053.8638,753.656,16011.8,960.18,2.88222,728.47,1371.68,12309.9,40000,143766,0.024325,0.0243183,80409.2,2143.74,94173.5,6.14E-06,200527,600527,2664.18,995.207,2.75983,551.035,2718.68,980.249,3.91327,534.374,200527,2713.97,975.929,1.05553,527.008,2712.11,973,2.34151,525.07
113562.354,14569.60025,128132,16.68107174,19.24261788,694.6505905,1.33E+01,0.00E+00,,0.240236,0.0932329,0.446006,42.3265,3.56498,32382.5,23401.04233,787862.579,671.615,18245.2,1076.4,2.89516,1670.12,1619.27,14451.6,40000,128116,0.0302252,0.0387664,76837.9,2847.59,114377,5.68E-06,184877,584877,3658.58,1236.92,2.42596,671.222,3737.28,1217.81,3.7161,649.944,184877,3730.13,1212.87,0.717239,641.985,3729.32,1209.01,2.12812,639.109
113562.354,94166.00243,207728.4,28.09179432,19.12957053,523.7854338,2.25E+01,0.00E+00,,0.0428548,0.0829408,2.75386,51.5112,4.50431,39600.6,33287.40481,642851.5978,1088.86,14639.7,1125.64,2.99886,3263.71,1938.12,17175.1,40000,207709,0.0175602,2.25534,52629,3835.18,140253,1.33E-06,264470,664470,3238.49,719.639,3.31224,413.535,3308.04,707.309,4.27706,399.938,264470,3308.24,704.52,1.725,394.305,3317.63,702.407,2.27147,392.492
113562.354,77699.33058,191261.7,36.79569969,19.62664252,522.0279167,2.94E+01,0.00E+00,,0.144488,0.0843857,8.13794,48.9871,4.29913,37247.4,31066.54242,647395.2964,1002.54,14793.9,1082.87,2.94245,3414.26,1870.96,16604.6,40000,191243,0.017955,7.66205,53142.8,3985.54,144525,4.57E-06,248004,648004,3296.29,735.955,3.20035,418.739,3366.2,723.496,4.08969,404.958,248004,3366.05,720.345,1.59751,399.042,3375.43,718.202,2.1459,397.214
113562.354,91906.0667,205468.4,24.31387457,37.43490669,591.9260187,1.95E+01,0.00E+00,,0.169578,0.0895094,0.603014,53.1877,4.7916,43059.5,37036.20823,750297.8576,1077.01,17230.1,1170.26,3.07884,2365.75,2046.81,18094.6,40000,205448,0.020748,0.088343,63481.5,3617.58,133417,4.78E-06,262209,662209,3502.43,850.221,3.30194,483.962,3579.93,835.809,4.14516,467.988,262209,3579.14,832.103,1.61579,461.517,3580.38,829.921,2.33027,459.775
113562.354,31662.05742,145224.4,23.88364514,16.28793101,587.9907882,1.91E+01,0.00E+00,,0.278116,0.100935,0.578056,42.0166,3.66504,35845.3,29902.22451,718920.118,761.207,16621.7,1009.15,2.90198,3343.46,1834.83,16297,40000,145206,0.0234857,0.165141,58502.4,3914.68,144988,8.66E-06,201967,601967,3951.95,962.335,2.68466,530.071,4037.32,946.53,3.71795,512.625,201967,4033.56,942.224,1.01705,505.467,4037.4,939.427,1.89182,503.251
113562.354,34410.97916,147973.3,17.41408845,15.10724143,673.8916268,1.39E+01,0.00E+00,,0.192371,0.0889765,0.484714,46.3726,3.8231,34237.9,25322.28496,765946.9705,775.625,17702.4,1081.74,2.93643,1777.2,1685.68,15022,40000,147956,0.0275257,0.03818,73616.6,2908.97,115484,4.57E-06,204717,604717,3489.23,1126.46,2.65328,621.785,3565.67,1108.69,3.85065,601.917,204717,3559.9,1104.44,0.866936,594.552,3559.06,1101.03,2.17219,592.057
113562.354,34694.1312,148256.5,27.53429604,21.49991875,640.5375222,2.20E+01,0.00E+00,,0.199816,0.11521,0.70098,44.7194,3.7348,40606.1,37458.0465,785117.929,777.09,18109.5,1144.79,2.94285,3501.45,2058.7,18195,40000,148236,0.0265429,0.257693,58232.4,4083.26,148442,6.17E-06,204997,604997,4510.04,1087.71,2.60528,599.235,4609.16,1069.41,3.73286,578.951,204997,4600.64,1065.16,0.867965,571.717,4608.42,1061.71,1.86045,568.896
113562.354,29227.51907,142789.9,19.21834987,16.4305463,655.465294,1.54E+01,0.00E+00,,0.224296,0.0939604,0.475704,44.3756,3.71869,34467.9,26413.97847,759018.6762,748.45,17561,1053.23,2.91862,2250.52,1722.34,15336.1,40000,142773,0.027017,0.046008,69597.8,3216.71,124615,5.75E-06,199534,599534,3684.06,1105.99,2.60673,607.992,3764.72,1088.41,3.77773,588.421,199534,3758.89,1084,0.866156,580.982,3758.42,1080.68,2.09141,578.519
105935.5362,0,105935.5,11.27171055,25.03346689,474.395219,9.02E+00,0.00E+00,,0.880874,0.0513869,0.372043,26.4718,3.45023,18422.8,9443.228531,507452.3149,555.287,11821.8,622.998,2.60536,1817.72,1021.76,9242.12,40000,105925,0.0150426,0.125913,67281.5,2578.07,112862,2.77E-05,162686,562686,2023.79,615.813,2.88986,338.462,2060.11,607.213,3.45492,328.958,162686,2056.28,602.935,1.58356,322.672,2055.48,601.702,1.95644,321.744
81257.81556,0,81257.8,33.71102879,27.23042899,487.7095047,2.70E+01,0.00E+00,,0.928977,0.0496144,18.3963,26.9832,3.44667,15066.7,7710.557832,373382.0935,425.926,8694.39,462.46,2.42372,3166.99,922.235,8360.73,40000,81248.6,0.0104209,18.1415,53384.6,3327.33,135331,4.50E-05,138010,538010,1952.86,427.069,2.85121,238.21,1986.63,420.914,3.28369,231.641,138010,1985.11,417.725,1.60076,226.742,1984.58,416.836,1.85103,226.086
113562.354,14337.93816,127900.3,34.91647279,48.36929947,608.0264542,2.79E+01,0.00E+00,,1.05647,0.118283,8.2164,37.8778,4.40339,38848.1,33209.05819,893581.9642,670.384,20825.8,1088.47,3.0265,1973.02,1935.79,17155.3,40000,127881,0.026253,7.83841,76820.2,4216.75,151433,3.51E-05,184642,584642,4640.66,1076.94,2.69656,568.473,4727.85,1060.13,3.28745,550.21,184642,4727.12,1052.43,1.25568,540.543,4731.31,1050.12,1.74653,538.589
107971.7289,0,107971.7,33.67057985,25.95373953,648.7316627,2.69E+01,0.00E+00,,0.305073,0.128779,5.97118,34.8369,3.15956,35539.2,31782.99088,760500.8933,565.916,17580.2,1070.38,2.83907,3954.25,1892.87,16790.9,40000,107953,0.0283415,5.61967,56745.7,4369.41,157994,1.08E-05,164714,564714,5047.15,1162.04,2.2138,617.622,5148.45,1143.07,3.46649,596.981,164714,5134.26,1137.81,0.657945,588.983,5151.14,1133.66,1.68927,585.547
113562.354,78835.72249,192398.1,35.34845051,25.87226013,581.809677,2.83E+01,0.00E+00,,0.0788751,0.0987325,4.98929,50.8106,4.26861,42828.5,39879.6328,717114.1374,1008.49,16374.5,1212.06,2.99117,3549.4,2125.78,18760,40000,192377,0.0210788,4.49123,53626.7,4101.92,147781,2.45E-06,249138,649138,3856.41,864.03,3.08252,491.794,3940.8,849.025,4.11767,475.155,249138,3936.67,845.927,1.32374,469.013,3949.3,843.152,2.06191,466.674
113562.354,8023.062684,121585.4,20.37026803,23.92731493,559.1297233,1.63E+01,0.00E+00,,0.427099,0.093852,0.432779,33.6988,3.27077,29989.7,22445.37929,677832.0015,637.298,15757,866.202,2.81047,3194.71,1585.26,14158.8,40000,121570,0.0228337,0.10389,60955.2,3752.49,142619,1.36E-05,178331,578331,3679.96,935.515,2.54699,506.918,3756.7,920.843,3.55736,490.86,178331,3753.35,915.905,0.997383,483.258,3754.08,913.347,1.86592,481.344
113562.354,6921.143413,120483.5,14.95686997,38.76598715,541.7097859,1.20E+01,0.00E+00,,0.905572,0.0758078,0.393284,32.5948,3.86386,26957.1,16636.33588,698586.2206,631.534,16291.9,840.28,2.89979,804.11,1361.38,12220.2,40000,120470,0.0214779,0.0819128,84008.6,3032.35,121879,2.56E-05,177231,577231,2982.54,879.675,2.77769,470.731,3038.7,866.947,3.41731,456.685,177231,3033.48,860.941,1.38921,448.55,3032.31,859.117,1.95264,447.17
113562.354,76805.5355,190367.9,37.22809806,35.06681858,623.1445713,2.98E+01,0.00E+00,,0.139507,0.109271,4.55359,51.7083,4.40455,46709.9,46282.37193,794297.4806,997.836,18167.8,1311.61,3.03544,3387.14,2294.33,20172.5,40000,190345,0.0233693,4.04396,56949.8,4181.71,149961,4.31E-06,247106,647106,4269.37,958.243,3.0376,542.383,4362.37,941.518,4.02548,523.826,247106,4357.03,937.841,1.2441,517.165,4370.83,934.773,2.02619,514.555
113562.354,14313.16497,127875.5,28.31670321,18.99846678,519.1307518,2.27E+01,0.00E+00,,0.46579,0.092026,6.31939,33.9664,3.37784,29867.7,22922.91581,647180.1201,670.272,15000,871.493,2.79232,3646.43,1602.34,14305.9,40000,127859,0.020243,5.98593,56006.5,4065.2,151209,1.61E-05,184620,584620,3602.07,829.816,2.68055,452.304,3674.49,816.652,3.55986,437.899,184620,3673.94,811.997,1.15629,430.702,3681.04,809.721,1.7845,428.885
113562.354,85289.19476,198851.5,30.04658104,26.53572957,597.1603523,2.40E+01,0.00E+00,,0.034372,0.0997583,1.62145,52.1802,4.35061,44620.7,42208.33837,728990.2231,1042.32,16641.3,1236.51,3.01759,3440.04,2188.48,19286.6,40000,198830,0.0215603,1.1104,54123.4,4023.12,145183,1.05E-06,255591,655591,3896.38,883.598,3.11749,505.077,3983.24,868.162,4.20269,487.947,255591,3978.77,865.227,1.31887,481.871,3990.33,862.412,2.09851,479.513
100547.0751,0,100547.1,27.5654651,19.38291863,661.8635176,2.21E+01,0.00E+00,,0.302698,0.120323,1.16906,35.483,3.16671,32568.6,26816.44863,703277.4069,527.002,16280.4,966.827,2.81872,3753.3,1735.67,15450.2,40000,100530,0.0269178,0.813239,57400.5,4145.77,153027,1.08E-05,157291,557291,4715.69,1103.44,2.1717,584.443,4810.68,1085.64,3.46034,565.249,157291,4800.03,1080.58,0.642249,557.472,4812.91,1076.71,1.68336,554.343
113562.354,28820.91927,142383.3,20.74224701,18.14631111,542.775639,1.66E+01,0.00E+00,,0.368534,0.0882026,0.50289,39.5687,3.63792,31769.6,24026.71108,662616.7887,746.323,15351.1,898.963,2.86181,3163.91,1641.18,14639.9,40000,142367,0.0208039,0.117764,58880,3727.77,141023,1.16E-05,199128,599128,3455.2,852.348,2.77751,469.684,3528.38,838.716,3.69523,454.664,199128,3526.86,834.399,1.19427,447.661,3528.1,832.155,1.94276,445.943
113562.354,64862.9702,178425.3,23.31356538,45.99408081,625.2236836,1.87E+01,0.00E+00,,0.611352,0.0962043,0.544664,50.3477,4.99037,42175.1,35014.05635,859480.3705,935.247,19895.8,1182.16,3.11441,1478.54,1988.87,17605,40000,178405,0.023584,0.0564109,75745.8,3542.07,131614,1.68E-05,235166,635166,3772.94,966.929,3.16292,533.909,3851.9,951.31,3.74352,516.643,235166,3849.1,945.506,1.58107,508.526,3848.17,943.36,2.2581,506.843
91772.88497,0,91772.9,12.37874448,29.20501786,493.5509999,9.90E+00,0.00E+00,,0.851634,0.048565,0.4652,27.3432,3.40006,16656,8110.242106,435725.5693,481.047,10150.3,535.466,2.5487,2097.35,946.091,8572.37,40000,91763.4,0.0130587,0.209398,62674.8,2604.44,115647,3.14E-05,148524,548524,1913.31,534.779,2.79765,295.806,1946.56,527.252,3.40054,287.702,148524,1943.26,523.467,1.54648,281.985,1942.6,522.347,1.89677,281.174
113562.354,56791.38136,170353.7,22.45320019,19.51010841,682.4392505,1.80E+01,0.00E+00,,0.0931631,0.0985528,0.555829,50.7458,4.09314,40479.6,34444.88406,790043.7012,892.934,18204,1171.09,2.99606,2432.06,1972.28,17464.5,40000,170334,0.0269187,0.0620061,66651.4,3370.4,127373,2.36E-06,227095,627095,3859.45,1101.87,2.81779,617.524,3947.38,1083.65,3.98816,597.077,227095,3941.05,1080.05,0.936636,590.256,3942.11,1076.75,2.11818,587.718
106570.2494,0,106570.2,21.18135858,41.22546408,730.0581873,1.69E+01,0.00E+00,,0.535271,0.11376,0.433855,39.3624,3.69772,34333.4,26095.19012,854125.6321,558.579,19881.8,1064.84,2.95707,1535.03,1711.71,15245.1,40000,106553,0.032451,0.0491037,81319.5,3374.05,129228,1.49E-05,163314,563314,4470.85,1329.17,2.23264,698.368,4559.93,1308.98,3.44963,676.394,163314,4551.66,1301.91,0.726719,666.773,4550.42,1298.04,2.01394,663.856
113562.354,44778.33142,158340.7,11.37283017,30.96207328,583.1816489,9.10E+00,0.00E+00,,0.272242,0.061948,0.454394,45.4965,3.96167,27806.6,16435.2969,652133.5793,829.991,15058.4,934.572,2.90311,778.67,1353,12147.3,40000,158327,0.0213194,0.0253664,77028,2141.51,93756.8,6.05E-06,215088,615088,2434.1,872.233,2.9823,488.804,2483.44,859.074,4.01331,474.119,215088,2479.51,855.201,1.3158,467.291,2477.92,852.777,2.39517,465.694
112570.8685,0,112570.9,22.528331,36.80668903,711.9774132,1.80E+01,0.00E+00,,0.398137,0.12022,0.44258,38.38,3.50131,36263.3,29863.96508,866205.599,590.029,20123.1,1119.79,2.92976,2311.07,1833.63,16286.8,40000,112553,0.0331264,0.0649349,73923.5,3605.15,135603,1.12E-05,169314,569314,4719.44,1356.78,2.23581,719.015,4817.74,1335.61,3.4894,695.748,169314,4808.17,1329.2,0.66512,686.644,4808.79,1325.06,1.95697,683.382
113562.354,79848.65939,193411,20.4012889,20.88092423,541.2800405,1.63E+01,0.00E+00,,0.121277,0.0777879,0.553169,50.1138,4.34975,36304.2,27856.37547,646800.7785,1013.82,14854.9,1007.29,2.98235,2701.06,1769.67,15741,40000,193393,0.0185512,0.0712101,58254.7,3426.8,129634,3.45E-06,250154,650154,3044.65,759.72,3.23498,433.186,3112.01,747.104,4.16236,419.18,250154,3111.04,744.028,1.60252,413.255,3111.52,742.048,2.31645,411.734
113562.354,71964.48645,185526.8,14.28073686,20.62639864,506.4126594,1.14E+01,0.00E+00,,0.215187,0.0609594,0.494342,48.1137,4.3629,29890.5,18753.16236,593365.8145,972.503,13639.6,912.147,2.94703,1776.6,1446.78,12962,40000,185512,0.0166802,0.0392243,64103,2744.97,110841,5.60E-06,242273,642273,2391.62,682.726,3.32945,388.417,2441.5,672.061,4.12728,376.507,242273,2439.23,668.854,1.85777,370.716,2438.38,667.209,2.50725,369.52
113562.354,5268.066218,118830.4,21.15221109,32.70778208,566.1182232,1.69E+01,0.00E+00,,0.46855,0.0986259,0.455005,32.9644,3.27789,30840.4,23560.88751,699162.226,622.854,16261.5,884.806,2.82984,3128.35,1624.9,14499.9,40000,118814,0.0235806,0.131759,62505.1,3845.58,145093,1.52E-05,175575,575575,3867.18,966.257,2.50932,520.646,3946.91,951.114,3.51157,504.107,175575,3943.59,945.854,0.976422,496.238,3945.04,943.224,1.82953,494.24
108043.6498,0,108043.6,12.14895324,21.15003997,475.1340335,9.72E+00,0.00E+00,,0.84621,0.0556329,0.374761,26.4879,3.40493,19471.4,10449.41709,526178.3229,566.336,12261.6,642.436,2.62957,2063.26,1075.47,9716.14,40000,108033,0.0157107,0.127253,66168.1,2768.67,118319,2.67E-05,164794,564794,2189.47,643.256,2.86224,352.387,2229.89,634.153,3.4501,342.328,164794,2226.11,629.734,1.53866,335.857,2225.31,628.428,1.94076,334.876
113562.354,16023.78373,129586.1,38.77396515,34.08659851,613.8354903,3.10E+01,0.00E+00,,0.362242,0.120425,10.1165,38.6498,3.52463,37862.8,34613.25864,785032.7066,679.22,18140,1112.2,2.89365,3660.99,1977.2,17506.2,40000,129566,0.0263902,9.7297,59092.5,4375.53,157341,1.22E-05,186327,586327,4717.46,1082.16,2.48254,585.004,4812.66,1064.34,3.55149,565.477,186327,4803.29,1059.1,0.871903,557.515,4817.01,1055.61,1.748,554.607
113562.354,90285.38128,203847.7,30.65812057,18.5664232,488.8263286,2.45E+01,0.00E+00,,0.09883,0.0756298,5.3674,50.1046,4.51521,36061.4,28262.74815,605833.686,1068.53,13807.4,1050.11,2.96361,3221.43,1782.79,15853.1,40000,203830,0.0159188,4.88499,52177.2,3791.43,139187,3.12E-06,260591,660591,2953.59,652.395,3.37064,373.797,3015.5,641.419,4.20952,361.681,260591,3017.34,638.53,1.90071,356.191,3025.19,636.751,2.32719,354.63
113562.354,18918.50942,132480.9,37.76712535,16.76448363,629.2822086,3.02E+01,0.00E+00,,0.255964,0.125023,7.76511,40.1689,3.47489,39564.5,37568.65237,787596.3101,694.39,18154.1,1160.97,2.89962,3991.23,2061.81,18221.2,40000,132460,0.0271944,7.36235,55797.5,4385.44,159133,8.62E-06,189221,589221,4895.36,1115.02,2.44812,605.748,4996.41,1096.36,3.60177,585.201,189221,4984.47,1091.62,0.791388,577.601,5000.92,1087.78,1.75332,574.376
113562.354,80791.15963,194353.5,12.60540907,39.3864811,534.7656258,1.01E+01,0.00E+00,,0.441769,0.0593614,0.508783,50.5839,5.10861,31726.5,19012.9365,677251.6737,1018.77,15585,1023.97,3.08141,123.91,1456.93,13050,40000,194339,0.017675,0.0330431,80348,2323.4,97324.8,1.04E-05,251100,651100,2334.63,723.643,3.52682,407.132,2379.03,712.74,4.06225,394.885,251100,2375.54,708.525,2.13651,388.468,2374.46,706.999,2.69315,387.332
113562.354,43819.18172,157381.5,15.93793101,28.30319423,684.6034569,1.28E+01,0.00E+00,,0.152677,0.0837332,0.500871,48.7724,3.96844,34436.2,24743.54044,765557.965,824.947,17667.3,1107.3,2.96293,1361.45,1665.94,14852.6,40000,157365,0.027335,0.0333744,76473.1,2626.88,107049,3.40E-06,214126,614126,3283.86,1118.34,2.7511,621.947,3355.78,1100.74,3.96118,602.191,214126,3350.37,1096.78,0.908557,595.026,3349.33,1093.4,2.25725,592.59
108687.7597,0,108687.8,16.85458281,28.12544463,611.0871999,1.35E+01,0.00E+00,,0.395927,0.0866846,0.369881,33.342,3.16335,27016.9,18148.94721,673731.9893,569.694,15670.4,852.253,2.7804,2322.96,1422.9,12754.9,40000,108674,0.0249694,0.0491898,69479.1,3168.09,126066,1.12E-05,165435,565435,3404.44,1022.45,2.38023,549.604,3474.12,1006.95,3.56679,532.714,165435,3468.5,1001.79,0.833556,524.791,3467.38,998.777,1.97081,522.659
113562.354,78155.15819,191717.5,15.99287637,34.61641495,716.1807492,1.28E+01,0.00E+00,,0.0487835,0.0805415,0.559378,55.228,4.51449,39037.2,29046.88662,795752.7853,1004.94,18292.7,1222.4,3.06817,823.29,1807.86,16067,40000,191699,0.0267738,0.0314573,79533.6,2392.58,98859.3,1.01E-06,248460,648460,3157.64,1095.04,3.08461,621.227,3227.38,1077.51,4.27727,601.442,248460,3222.63,1074.16,1.10344,594.701,3221.66,1070.95,2.43833,592.412
113562.354,28314.54189,141876.9,11.24790487,36.41057054,746.925292,9.00E+00,0.00E+00,,0.299395,0.0782067,0.476152,48.462,4.0508,31625.4,20213.3961,842899.9278,743.676,19509.4,1161.94,2.958,0.84,1503,13448.7,40000,141862,0.0315583,0.0194818,90691.3,1767.86,82614.9,5.72E-06,198623,598623,3075.06,1290.96,2.61369,705.503,3137.16,1271.69,3.88948,683.893,198623,3130.76,1266.31,0.844109,675.403,3128.27,1262.33,2.54672,672.717
90748.67551,0,90748.7,19.92039513,46.87915219,654.5780065,1.59E+01,0.00E+00,,0.926038,0.091016,0.4765,35.2309,3.87611,27076.1,16642.0059,679260.9239,475.656,15878.7,779.545,2.9415,506.26,1361.61,12222.3,40000,90735.1,0.0233764,0.132406,88696.8,3295.35,129473,3.12E-05,147496,547496,3584.28,957.882,2.37885,496.853,3647.47,944.031,3.26752,482.181,147496,3641.57,937.269,1.0684,473.359,3640.64,935.056,1.76777,471.761
113562.354,84460.28808,198022.6,29.17343378,24.69026958,734.6062496,2.33E+01,0.00E+00,,2.55E-06,0.112216,0.677929,56.0581,4.44963,50145.2,50773.51825,858403.4695,1037.96,19699,1352.55,3.06727,2889.31,2406.02,21102.7,40000,197999,0.0282617,0.127943,62211.6,3727.94,135781,1.00E-06,254760,654760,4389.62,1157.02,2.99192,660.757,4493.55,1136.96,4.22663,638.139,254760,4483.49,1134.02,0.964105,631.727,4488.63,1130.47,2.12308,628.858
113562.354,36609.5039,150171.9,24.14696238,40.15135221,678.2657489,1.93E+01,0.00E+00,,0.418604,0.109814,0.511914,46.8939,4.19841,40947.9,35274.16901,868190.9951,787.134,20129.1,1162.48,3.0294,2116.32,1996.41,17668.8,40000,150152,0.0282911,0.0530991,72635.8,3650.06,135464,1.16E-05,206913,606913,4306.38,1159.23,2.69613,633.041,4398.63,1140.5,3.66443,612.343,206913,4393.23,1134.79,1.02425,603.92,4392.55,1131.64,2.09381,601.513
113562.354,77428.65805,190991,14.87567655,47.85482451,485.9935505,1.19E+01,0.00E+00,,1.28949,0.062262,0.571819,48.2247,6.64045,32599.9,19950.33045,729248.7446,1001.15,16797,1087.15,3.13491,1.1,1493.02,13362.4,40000,190976,0.0156812,0.113775,82835.1,2804.03,111332,3.53E-05,247737,647737,2450.63,642.063,3.77405,351.589,2493.68,632.785,3.71617,341.021,247737,2491.05,628.141,2.3098,334.832,2490.48,627.247,2.39938,333.935
113562.354,13512.4836,127074.8,16.46392974,40.17775291,590.4709837,1.32E+01,0.00E+00,,0.755471,0.0843646,0.412786,37.2323,3.95384,30322.6,20175.12611,759058.3923,666.08,17683.9,931.304,2.95419,885.69,1501.55,13436.2,40000,127060,0.0242023,0.0551052,83984.5,3079.97,121862,2.04E-05,183821,583821,3317.28,991.34,2.71263,531.846,3381.68,976.653,3.49118,515.685,183821,3376.04,970.358,1.25896,507.068,3374.58,968.091,2.03289,505.407
84617.6975,0,84617.7,25.56756133,16.69806935,505.1310095,2.05E+01,0.00E+00,,0.744081,0.0592726,8.71408,27.7548,3.23671,17484.8,9479.320071,414524.7686,443.534,9659.86,505.976,2.5332,3289.65,1023.73,9259.59,40000,84607.5,0.0125495,8.44871,53914.1,3403.26,139114,3.37E-05,141368,541368,2329.2,514.451,2.66917,282.729,2371.07,506.8,3.34031,274.699,141368,2370.54,503.163,1.39212,269.085,2370.91,501.98,1.7773,268.261
113562.354,7039.277365,120601.6,21.54151053,42.66164671,678.8520292,1.72E+01,0.00E+00,,0.651518,0.112276,0.434421,39.2094,3.88719,36499,28890.59109,884554.5081,632.13,20608.2,1084.68,2.99564,1561.54,1802.89,16024.6,40000,120584,0.030627,0.0511041,80829.4,3525.6,133115,1.82E-05,177345,577345,4410.99,1254.86,2.43913,665.686,4499.64,1235.64,3.44759,644.663,177345,4492.61,1228.37,0.930878,634.939,4491.06,1225.08,2.02375,632.469
113562.354,17136.0699,130698.4,30.06006028,30.99354898,676.3951849,2.40E+01,0.00E+00,,0.214634,0.132755,0.904969,41.7499,3.515,41848.3,40677.02322,837188.8048,685.042,19318.6,1212.68,2.93081,3762.43,2147.44,18942.1,40000,130677,0.030187,0.486005,58068.4,4278.91,154265,6.91E-06,187438,587438,5199.95,1237.33,2.36576,670.359,5311.72,1216.56,3.59298,647.401,187438,5297,1211.71,0.687821,639.649,5310.22,1207.48,1.7809,636.087
113562.354,67656.37554,181218.7,27.18730568,37.58420854,589.6733673,2.17E+01,0.00E+00,,0.306474,0.099869,1.00018,49.3577,4.46868,42377.2,37791.52163,772082.5743,949.886,17753.7,1180.91,3.03683,2816.44,2068.06,18273.9,40000,181198,0.0219288,0.516533,61752.2,3961.3,143916,9.39E-06,237959,637959,3904.89,899.124,3.07072,503.638,3987.91,883.983,3.89071,486.9,237959,3987.47,879.613,1.4016,479.85,3994.76,877.153,2.04112,477.768
113562.354,82901.39167,196463.7,18.47044715,31.04949648,608.7007401,1.48E+01,0.00E+00,,0.0426408,0.0777884,0.544943,52.6071,4.39525,37461.6,28362.2356,692865.3113,1029.82,15910.4,1081.48,3.01601,1969.81,1785.99,15880.4,40000,196446,0.0215132,0.0407082,66002.9,2984.33,116181,1.05E-06,253207,653207,3046.98,880.338,3.19033,502.861,3115.24,865.911,4.2891,486.745,253207,3112.1,862.994,1.37994,480.636,3111.54,860.529,2.39019,478.861
113562.354,65324.83187,178887.2,22.86761111,24.63239349,492.0436034,1.83E+01,0.00E+00,,0.25877,0.0775889,1.67798,46.0104,4.20106,33636.7,25432.37814,613303.4482,937.683,14072.6,968.099,2.92411,3230.16,1689.41,15054,40000,178870,0.0167339,1.23326,53692.9,3741.07,140020,8.31E-06,235631,635631,3032.29,685.77,3.19377,387.482,3095.36,674.534,3.9614,375.028,235631,3097.46,671.126,1.68307,369.073,3103.56,669.356,2.13538,367.564
113562.354,70560.81303,184123.2,23.56841603,40.50052503,732.9026984,1.89E+01,0.00E+00,,0.219465,0.103001,0.570142,54.624,4.65901,45572.9,40435.20352,900447.4631,965.108,20771.4,1311.24,3.10259,1666.29,2140.89,18887.1,40000,184102,0.0286273,0.0403776,74917.3,3279.03,123574,5.32E-06,240863,640863,4036.23,1172.4,2.98386,656.815,4126.36,1153.03,3.97492,635.145,240863,4120.86,1148.38,1.10755,627.485,4120.06,1145.09,2.31998,625.016
98416.32852,0,98416.3,31.74306203,48.1315883,520.2935112,2.54E+01,0.00E+00,,1.85688,0.0790157,13.516,28.374,4.70933,24947.2,14798.6881,653990.5302,515.856,15280.5,758.012,2.9222,151.59,1282.86,11535.7,40000,98403.5,0.0178303,13.2397,93030.8,3684.53,139916,7.00E-05,155165,555165,3113.16,730.509,2.88511,375.159,3165.71,720.378,3.03614,364.031,155165,3161.78,714.43,1.47763,356.624,3160.63,713.211,1.67166,355.568
113562.354,12197.18537,125759.5,38.61099293,32.19219369,533.755229,3.09E+01,0.00E+00,,0.477288,0.0964931,14.8192,33.8669,3.3801,30393.7,24130.4029,672667.4435,659.177,15595.6,900.946,2.78564,3603.82,1644.78,14670.9,40000,125743,0.0213155,14.4852,58060.3,4229.76,154179,1.65E-05,182504,582504,3780.32,873.882,2.63086,474.176,3854.97,859.972,3.53288,458.979,182504,3852.14,855.063,1.09999,451.524,3859.72,852.618,1.76397,449.566
113562.354,9585.774121,123148.1,23.62327895,26.56367543,650.0683564,1.89E+01,0.00E+00,,0.282769,0.113661,0.482268,38.4654,3.37518,35623.8,30055.34364,781930.8565,645.477,18126.8,1049.33,2.88087,3182.91,1839.62,16337.8,40000,123130,0.0286398,0.102507,63181.3,3847.41,143091,8.48E-06,179891,579891,4456.26,1173.21,2.37348,632.725,4552.17,1154.31,3.57905,611.885,179891,4543.63,1149.23,0.732951,603.955,4546.45,1145.59,1.87089,601.073
89334.46314,0,89334.5,26.6824074,26.89602943,655.6891966,2.13E+01,0.00E+00,,0.322813,0.104707,1.71347,35.1108,3.12725,27342.1,19825.97319,595292.452,468.236,13795,803.996,2.74862,3664.22,1488.28,13321.4,40000,89319.6,0.0229829,1.3638,56252.5,3957.4,149844,1.25E-05,146081,546081,4104.54,942.229,2.15547,498.747,4184.61,927.242,3.4498,482.916,146081,4177.37,922.637,0.671795,475.625,4188.3,919.315,1.64225,473.07
113562.354,91344.23878,204906.6,26.20601382,24.23338025,742.5940696,2.10E+01,0.00E+00,,4.52E-06,0.104106,0.644474,57.1411,4.55541,48771,46925.42936,847973.31,1074.05,19458.2,1337.56,3.07857,2455.94,2310.63,20308.5,40000,204883,0.0279553,0.0875138,65541.1,3423.86,127090,1.00E-06,261644,661644,4072.83,1144,3.08795,655.707,4169.2,1124.46,4.31928,633.592,261644,4161.11,1121.63,1.01839,627.24,4164.23,1118.21,2.21258,624.541
113562.354,75796.66997,189359,25.41689204,40.56576938,737.2019833,2.03E+01,0.00E+00,,0.191268,0.106613,0.586474,55.3653,4.71267,47633.6,44197.05481,911091.6979,992.551,21002.3,1341.38,3.10919,1904.03,2240.73,19724.4,40000,189337,0.0286132,0.047803,72563.2,3427.92,127420,4.75E-06,246098,646098,4176.08,1171.97,3.01712,659.147,4270.43,1152.32,4.00593,637.153,246098,4264.74,1147.82,1.11425,629.619,4264.53,1144.53,2.29005,627.099
113562.354,77103.18179,190665.5,36.63157108,25.64813054,615.448633,2.93E+01,0.00E+00,,0.0565464,0.107644,4.32185,51.5096,4.24503,45819.1,45263.9265,758675.7479,999.398,17326.3,1279.52,3.01039,3673.04,2268.3,19955,40000,190643,0.0229741,3.81438,53778.3,4174.31,150768,1.76E-06,247404,647404,4204.86,941.744,3.00808,535.412,4297.87,925.218,4.10473,517.046,247404,4291.31,922.1,1.18296,510.774,4305.77,918.964,2.0192,508.133
113562.354,90365.02087,203927.4,22.60974473,16.09754182,587.028122,1.81E+01,0.00E+00,,0.0222511,0.0848962,0.586228,52.8335,4.45664,40555.5,33814.89658,690362.0567,1068.94,15830.6,1099.89,3.02236,2712.76,1953.76,17307.6,40000,203908,0.0204777,0.0759554,59010.4,3486.09,130211,1.00E-06,260669,660669,3321.51,838.451,3.22886,480.924,3397.02,824.228,4.30419,465.122,260669,3394.73,821.42,1.46303,459.19,3395.85,819.106,2.31034,457.414
113562.354,41315.90716,154878.3,24.87781469,41.65402788,670.64842,1.99E+01,0.00E+00,,0.462676,0.109958,0.522086,47.5669,4.33774,41936.7,36596.35256,876114.2301,811.804,20312.9,1172.99,3.04862,2093.76,2034.34,17989.3,40000,154858,0.0275867,0.0563942,72544.9,3711.94,136965,1.30E-05,211619,611619,4311.62,1130.6,2.76957,618.526,4403.65,1112.26,3.66627,598.275,211619,4398.96,1106.43,1.11114,589.806,4398.32,1103.47,2.10038,587.528
103354.4859,0,103354.5,29.05646593,42.47268365,511.1431579,2.32E+01,0.00E+00,,1.33142,0.0819067,10.4324,27.9841,4.06987,25607.2,16128.73258,642951.9482,541.74,15017.8,750.001,2.87237,1154.09,1340.13,12035.2,40000,103341,0.0183436,10.1599,82793,3791.89,143816,4.93E-05,160102,560102,3220.42,751.799,2.78883,393.018,3278.18,740.937,3.16294,381.158,160102,3276.38,735.124,1.4321,373.646,3276.27,733.743,1.71956,372.503
108454.8465,0,108454.8,26.06481033,40.78197685,549.0266423,2.09E+01,0.00E+00,,0.9374,0.0984843,4.77385,29.8752,3.68422,29914.5,21579.57454,712963.2365,568.466,16639.9,844.863,2.89554,2075.95,1553.84,13887.9,40000,108439,0.0220165,4.47908,74457.6,3974.18,148518,3.34E-05,165200,565200,3864.88,902.659,2.5946,475.211,3937.3,889.05,3.27535,460.486,165200,3936.61,882.656,1.21174,452.055,3939.37,880.66,1.71328,450.468
89271.15543,0,89271.2,31.69891325,33.25549322,456.1571892,2.54E+01,0.00E+00,,1.2236,0.0503056,17.341,25.4091,3.79214,16240.9,8261.231556,415823.4109,467.932,9681.38,516.304,2.53186,2127.92,954.953,8650.93,40000,89261.6,0.010925,17.102,65746.5,3338.78,134458,5.53E-05,146023,546023,1981.09,447.386,3.02866,245.059,2015.1,441.223,3.23159,238.209,146023,2013,437.811,1.6904,233.222,2012.23,436.998,1.85295,232.545
113562.354,24453.02608,138015.4,23.12106819,29.96410646,528.679684,1.85E+01,0.00E+00,,0.401707,0.091696,1.39147,37.6272,3.55277,31729.8,24612.88645,656492.3168,723.424,15187.1,912.766,2.84382,3506.11,1661.45,14814.1,40000,137999,0.0203464,1.02271,56166,3952.16,147784,1.35E-05,194760,594760,3587.77,833.955,2.74912,457.886,3661.46,820.579,3.64164,443.194,194760,3661.09,816.161,1.18904,436.158,3667.84,813.856,1.83319,434.301
113562.354,41434.93783,154997.3,19.53203583,35.85450174,622.484918,1.56E+01,0.00E+00,,0.348587,0.0896908,0.485741,45.928,4.06852,35473.4,26909.45485,759260.0717,812.444,17577.7,1042.45,2.97832,1895.61,1738.73,15476.5,40000,154980,0.0244565,0.0422048,71938.9,3273.94,125798,9.20E-06,211741,611741,3517.75,1001.64,2.82734,552.72,3593.11,985.746,3.78633,535.081,211741,3588.77,980.972,1.15666,527.511,3587.63,978.26,2.17711,525.534
88194.84104,0,88194.8,34.82635777,37.25090142,546.8384344,2.79E+01,0.00E+00,,0.783075,0.0759366,15.2705,29.7355,3.39926,21719.3,12951.598,515430.394,462.277,12025.9,614.553,2.71857,2110.74,1199,10802,40000,88182.9,0.0164625,14.9809,70767.7,3744.64,144085,3.25E-05,144944,544944,2983.68,674.925,2.52828,358.967,3037.07,664.856,3.29753,348.375,144944,3036.06,660.098,1.20491,341.554,3037.46,658.5,1.69779,340.407
113562.354,11778.52665,125340.9,11.51937314,23.35767746,473.4354417,9.22E+00,0.00E+00,,0.747419,0.0551565,0.374028,31.4104,3.65342,21281.4,11590.69295,558276.7828,657.009,12980.7,710.521,2.70554,1746.98,1133.42,10226.3,40000,125330,0.0163323,0.0799413,68314.5,2637.14,112526,2.13E-05,182091,582091,2169.88,668.532,2.99323,368.636,2210.89,658.998,3.57795,357.971,182091,2207.13,654.643,1.63601,351.466,2206.26,653.292,2.07202,350.448
113562.354,84560.71229,198123.1,36.48622897,34.49840394,584.9669686,2.92E+01,0.00E+00,,0.127387,0.0984985,5.37821,51.7544,4.49679,44043.4,41178.19882,742420.6997,1038.5,16958.9,1248.28,3.02425,3246.65,2160.95,19055.6,40000,198101,0.020996,4.87162,56512.2,4084.13,146490,3.93E-06,254862,654862,3847.5,860.855,3.16579,489.887,3930.75,845.926,4.10583,473.358,254862,3928.03,842.487,1.4382,467.016,3939.94,839.839,2.1124,464.758
113562.354,17768.25607,131330.6,32.85463912,34.19352461,693.3273782,2.63E+01,0.00E+00,,0.246804,0.141376,1.35857,42.6429,3.62182,44551.3,45210.31902,880184.9241,688.349,20299.4,1286.32,2.96635,3777.71,2266.92,19943.5,40000,131308,0.0313763,0.928544,58757,4365.24,157698,8.10E-06,188069,588069,5537.5,1286.43,2.35523,695.398,5654.19,1264.72,3.56562,671.437,188069,5638.32,1259.51,0.689036,663.38,5655.04,1255.05,1.77149,659.572
113562.354,26522.2627,140084.6,35.02201114,21.0203363,540.8661724,2.80E+01,0.00E+00,,0.3616,0.0965753,9.65123,38.6883,3.5682,32896.6,26954.28671,676018.722,734.268,15612.6,966.133,2.83432,3694.67,1740.21,15489.1,40000,140067,0.0211066,9.27018,55531.7,4177.06,152385,1.22E-05,196828,596828,3778.91,865.278,2.72046,475.449,3856.16,851.197,3.65506,459.984,196828,3853.66,846.812,1.1321,452.915,3863.01,844.263,1.81574,450.836
113562.354,7748.813443,121311.2,35.6282714,36.6776603,729.8642638,2.85E+01,0.00E+00,,0.309077,0.158232,1.67706,41.4514,3.61683,46913,49659.88704,949231.3646,635.819,21916.9,1362.12,2.99137,3814.75,2378.78,20876.2,40000,121287,0.0348173,1.25492,60368.1,4443.56,161792,1.04E-05,178048,578048,6203.46,1427.79,2.21968,761.495,6330.13,1403.85,3.46964,735.158,178048,6309.62,1397.73,0.619153,726.332,6329.3,1392.69,1.75247,721.972
113562.354,74307.50036,187869.9,30.75866122,21.60937535,681.9823843,2.46E+01,0.00E+00,,0.0164444,0.114511,0.763649,53.1467,4.26164,48409.9,49121.26335,820115.3772,984.737,18812.2,1300.37,3.03659,3352.81,2365.5,20765.7,40000,187846,0.0264163,0.239568,57739.3,4013.63,144739,1.00E-06,244607,644607,4478.14,1082.18,2.91726,614.031,4581.99,1063.23,4.10858,592.84,244607,4572.3,1060.08,0.991672,586.373,4580.43,1056.65,2.02845,583.557
113562.354,23727.25529,137289.6,24.74979777,43.8356971,632.7567829,1.98E+01,0.00E+00,,0.707572,0.112406,0.511417,41.8698,4.22345,39279.6,33132.0693,865796.2053,719.606,20146.7,1086.15,3.02769,2047.28,1933.5,17135.8,40000,137270,0.0267948,0.0987549,74271.3,3889.04,142887,2.16E-05,194031,594031,4409.94,1098.55,2.68524,589.866,4499.48,1081.15,3.47067,570.834,194031,4496.22,1074.4,1.16168,561.75,4496.24,1071.79,1.93305,559.696
92441.65836,0,92441.7,35.22792059,15.67317987,540.8051581,2.82E+01,0.00E+00,,0.532903,0.0784121,15.2476,29.419,3.06896,21724,13955.16809,507652.7302,484.537,11816.2,633.513,2.61657,3595.05,1245.23,11206.9,40000,92429.2,0.0169526,14.9603,55251.2,3881.68,148481,2.16E-05,149190,549190,3076.2,695.039,2.46311,375.044,3133.63,684.33,3.42109,363.778,149190,3132.63,680.023,1.05867,357.087,3136.48,678.106,1.6866,355.72
113562.354,4141.112,117703.5,18.82202273,32.6382423,709.3491622,1.51E+01,0.00E+00,,0.261459,0.105241,0.438346,39.7285,3.41855,33504.4,25637.14419,818587.4907,616.942,18971.7,1103.4,2.88699,2089.44,1696.33,15113.3,40000,117686,0.0323412,0.0525301,74606.9,3156.44,123340,6.59E-06,174447,574447,4129.84,1323.81,2.27812,709.836,4218.35,1303.27,3.60898,687.055,174447,4209.22,1297.86,0.62936,678.733,4209.66,1293.65,2.02171,675.454
85016.31782,0,85016.3,38.73274059,20.04547592,687.5672826,3.10E+01,0.00E+00,,0.289007,0.109053,11.7364,36.6782,3.16798,27180.3,20122.87979,590127.16,445.598,13657.3,815.022,2.72554,3824.74,1499.57,13419.1,40000,85001.3,0.0234278,11.3694,55340,4124.19,153242,1.15E-05,141762,541762,4277.52,960.64,2.08452,505.889,4358.68,945.222,3.43611,489.678,141762,4348.23,940.714,0.610545,482.476,4362.11,937.114,1.62274,479.674
98652.57251,0,98652.6,15.43122742,33.84326277,535.9141972,1.23E+01,0.00E+00,,0.700193,0.0682639,0.403011,29.3878,3.30913,21739.6,12381.86305,546170.8414,517.1,12740.6,653.734,2.72265,1881.17,1171.97,10565,40000,98640.9,0.0178732,0.122289,70700.7,3088.22,126771,2.36E-05,155402,555402,2685.02,732.154,2.58715,394.538,2735.15,721.46,3.42155,383.063,155402,2731.28,716.64,1.23824,376.001,2730.56,714.928,1.83854,374.805
113562.354,24014.01572,137576.4,23.27724961,46.25734955,713.2600366,1.86E+01,0.00E+00,,0.657903,0.115283,0.489897,45.5339,4.35719,41033.8,34520.77585,950236.4994,721.107,22103.9,1199.77,3.06748,1415.34,1974.5,17483.3,40000,137557,0.0312725,0.0446868,81612.2,3519,131642,1.77E-05,194318,594318,4527.49,1281.56,2.59774,687.234,4619.91,1261.53,3.51143,665.235,194318,4613.05,1254.17,1.03214,655.425,4611.31,1250.9,2.11933,652.949
113562.354,851.1710582,114413.5,24.00866563,36.39511371,497.4214757,1.92E+01,0.00E+00,,0.913164,0.0869612,4.9918,27.7329,3.56759,27453.9,19079.15257,660718.3684,599.708,15409,794.506,2.82354,2468.78,1459.51,13072.3,40000,114399,0.0195162,4.72139,69212.9,3905.2,147790,3.22E-05,171160,571160,3411.03,799.977,2.74392,426.49,3476.26,787.971,3.32462,413.328,171160,3476.41,782.333,1.34597,405.651,3478.45,780.649,1.76271,404.292
113562.354,15008.3793,128570.7,22.31434509,15.49645659,526.9830512,1.79E+01,0.00E+00,,0.448704,0.0923822,1.23209,34.5646,3.39,30405,23172.43952,653210.6027,673.916,15142.3,877.085,2.81557,3527.21,1611.2,14382.1,40000,128555,0.0206583,0.893107,56744.4,3949.71,148495,1.53E-05,185316,585316,3616.26,846.729,2.67044,461.661,3689.82,833.309,3.57294,446.966,185316,3689.19,828.65,1.13611,439.73,3695.29,826.334,1.79547,437.89
113562.354,89350.89625,202913.3,22.40986462,22.2735024,660.597396,1.79E+01,0.00E+00,,0.000976512,0.0900127,0.588087,54.757,4.47543,42857,36798.17064,754724.9361,1063.62,17323.1,1185.83,3.04675,2322.51,2040.07,18037.7,40000,202893,0.0239621,0.0586039,64507,3275.69,123654,1.00E-06,259654,659654,3522.78,980.618,3.1545,561.822,3604.23,964.117,4.33731,543.319,259654,3599.77,961.308,1.21973,537.133,3600.51,958.484,2.30063,535.008
113562.354,45544.83007,159107.2,13.44678468,44.03633496,664.2413241,1.08E+01,0.00E+00,,0.651687,0.0759045,0.487215,48.6297,4.69419,33373,21760.31921,843358.6607,833.998,19559.7,1122.89,3.04174,0.62,1560.45,13944.9,40000,159092,0.0258989,0.0259975,88739.8,2253.96,95945.9,1.40E-05,215853,615853,2987.89,1060.43,3.01367,580.342,3044.19,1044.75,3.76607,562.838,215853,3038.14,1038.5,1.4339,554.087,3036.18,1035.95,2.44879,552.329
113562.354,27232.60575,140795,21.05559157,29.44185611,560.1873137,1.68E+01,0.00E+00,,0.345003,0.0913094,0.486092,39.8447,3.60716,32453.3,24967.75079,680689.6425,737.995,15772.7,920.583,2.86778,3129.44,1673.61,14918.5,40000,140778,0.0219156,0.0977646,59856.5,3727.41,140683,1.06E-05,197539,597539,3577.53,897.846,2.72176,493.867,3653.93,883.448,3.69227,478.001,197539,3651.43,879.063,1.11362,470.867,3652.37,876.625,1.94464,469.014
113562.354,67733.36395,181295.7,20.82650712,34.1731813,682.0081137,1.67E+01,0.00E+00,,0.110207,0.0921931,0.553023,52.5679,4.32268,40637.4,33408.45763,792747.1672,950.296,18257.9,1183.49,3.03404,1928.1,1941.72,17205.6,40000,181276,0.0260764,0.0448263,70445.1,3141.26,120492,2.67E-06,238037,638037,3611.43,1067.34,2.96272,601.439,3693,1049.8,4.07092,581.752,238037,3687.99,1046.15,1.07339,574.915,3687.72,1043.05,2.25602,572.609
96403.44126,0,96403.4,38.67053155,41.78333859,597.9817096,3.09E+01,0.00E+00,,0.795753,0.100098,15.492,32.2619,3.58639,28155.4,19880.65722,666323.0245,505.293,15544.8,796.155,2.85177,2111.19,1490.36,13339.5,40000,96388.5,0.0220367,15.1719,74382.3,4068.78,150090,3.01E-05,153150,553150,3931.41,903.599,2.41903,472.856,4002.28,889.886,3.28533,458.292,153150,3999.94,883.722,1.0435,449.981,4003.93,881.47,1.66944,448.266
113562.354,42613.97594,156176.3,35.75068247,36.23013169,639.1195363,2.86E+01,0.00E+00,,0.292894,0.120869,4.54542,46.3177,4.02906,43977.1,42886.18554,830554.9152,818.6,19114.7,1253.89,2.99339,3426.23,2206.42,19437,40000,156154,0.0262025,4.08417,59542.8,4296.8,153958,9.42E-06,212915,612915,4728.53,1074.58,2.71051,592.364,4827.83,1056.35,3.71293,572.238,212915,4820.38,1051.54,1.00265,564.611,4834.78,1048.1,1.84696,561.695
81642.44345,0,81642.4,36.48422045,37.49884844,496.2060816,2.92E+01,0.00E+00,,1.17442,0.0542065,20.6608,27.3235,3.77203,16971.3,8444.60707,419024.8774,427.94,9768.2,507.997,2.63021,992.25,965.61,8745.36,40000,81632.8,0.0116706,20.401,78765,3375.35,134027,5.46E-05,138394,538394,2135.92,478.138,2.84903,258.169,2171.56,471.468,3.1866,250.98,138394,2169.08,467.752,1.56591,245.659,2168.26,466.824,1.78897,244.938
100266.3073,0,100266.3,11.47872515,48.12025172,461.5043538,9.18E+00,0.00E+00,,3.48023,0.0485111,1.10254,25.4176,6.49024,18316.3,8566.422029,614987.0184,525.57,14321.6,760.387,2.71996,0.04,972.627,8807.51,40000,100257,0.0134394,0.863458,84529.5,2430.26,106758,0.000121257,157018,557018,1923.55,548.827,3.65002,278.464,1946.89,542.965,3.00751,271.12,157018,1941.68,538.364,1.64825,265.221,1940.44,537.577,1.66446,264.413
79757.27512,0,79757.3,12.72326684,27.73526036,478.6432337,1.02E+01,0.00E+00,,1.11554,0.0379731,1.00506,26.6646,3.70254,13690.2,5999.340515,344624.0654,418.065,8010.46,441.126,2.4354,2305.5,812.474,7384.04,40000,79749.2,0.00903468,0.757998,56698.1,2448.08,114737,5.28E-05,136510,536510,1498.45,369.895,3.05055,210.781,1522.33,364.933,3.2951,205.32,136510,1519.7,362.103,1.78739,200.947,1518.92,361.387,1.94918,200.373
113562.354,87322.29539,200884.6,11.7646411,43.47476248,592.0806115,9.41E+00,0.00E+00,,0.511439,0.0611943,0.525484,53.2941,5.43204,33395.3,20574.65058,761385.3303,1053.01,17533.2,1139.07,3.08454,0.26,1516.6,13566.3,40000,200869,0.0199361,0.0252075,81003.4,2000.56,87264.8,1.09E-05,257630,657630,2409.59,816.245,3.58171,458.198,2453.54,804.089,4.09101,444.501,257630,2449.15,799.211,2.12007,437.382,2447.77,797.443,2.81485,436.131
113562.354,12501.6303,126064,31.74567204,23.54833784,690.1321261,2.54E+01,0.00E+00,,0.212795,0.140784,1.14417,41.029,3.46199,42941.6,42916.74424,859327.8673,660.744,19821.1,1253.12,2.93584,3909.61,2207.22,19443.8,40000,126042,0.0315811,0.730202,57532,4353.64,157427,6.99E-06,182803,582803,5515.3,1294.59,2.29053,697.868,5632.29,1272.83,3.55555,673.832,182803,5614.94,1267.82,0.636329,665.939,5631.36,1263.24,1.76199,662.044
80941.55993,0,80941.6,27.81753303,24.70193348,624.774775,2.23E+01,0.00E+00,,0.375133,0.0862744,5.03424,33.5298,3.06363,22430.9,14235.22685,492461.4531,424.25,11435.9,641.261,2.65951,3575.84,1257.84,11317.2,40000,80929,0.0184098,4.70354,54695,3752.25,146498,1.59E-05,137690,537690,3383.73,754.899,2.21754,403.389,3447.28,743.039,3.44509,391.169,137690,3443.75,738.929,0.782235,384.453,3450.98,736.391,1.62209,382.649
92147.56875,0,92147.6,36.51310298,34.70037725,456.7140296,2.92E+01,0.00E+00,,1.2815,0.0533143,21.7848,25.4009,3.87213,17092.9,8945.797314,445123.8855,483.009,10368.4,547.851,2.57339,1728.57,994.173,8998.23,40000,92137.6,0.0117604,21.5449,71547.7,3483.47,136278,5.55E-05,148899,548899,2099.47,481.623,3.01532,261.083,2135.64,474.971,3.21192,253.681,148899,2133.36,471.275,1.65967,248.404,2132.57,470.414,1.82618,247.68
113562.354,24483.35671,138045.7,30.95559036,18.8629267,585.9448297,2.48E+01,0.00E+00,,0.295792,0.109726,4.4873,39.9266,3.53409,36543.6,32122.99242,730358.2666,723.571,16846.3,1065.06,2.88165,3759.29,1903.19,16878.5,40000,138027,0.024017,4.09087,55838.1,4227.75,153625,9.87E-06,194788,594788,4293.09,984.641,2.59449,538.72,4382.43,968.358,3.64726,520.815,194788,4376.38,963.848,0.952035,513.491,4389.04,960.68,1.78258,510.876
109308.1178,0,109308.1,19.5343415,18.4384085,613.9051389,1.56E+01,0.00E+00,,0.379725,0.096631,0.392574,33.381,3.15093,29124.1,21165.59704,694363.3496,572.94,16146.3,882.318,2.79804,2833.23,1538.6,13756.4,40000,109293,0.0256177,0.0676094,65483.3,3525.23,135955,1.15E-05,166054,566054,3792.59,1049.27,2.35021,562.409,3871.25,1033.03,3.53338,544.719,166054,3865.37,1027.83,0.796456,536.769,3865.24,1024.71,1.89705,534.474
113562.354,67665.39648,181227.8,14.18198727,30.37336665,479.7652238,1.13E+01,0.00E+00,,0.287568,0.0589419,0.488153,46.5347,4.37813,28521.6,17471.02583,572699.0197,949.969,13174.4,870.513,2.92192,1956.59,1395.65,12518.2,40000,181214,0.0155106,0.048528,61952.3,2832.73,114016,7.86E-06,237975,637975,2312.69,634.928,3.36329,360.248,2360.27,625.111,4.0473,349.253,237975,2358.36,621.832,1.98315,343.6,2357.68,620.424,2.49225,342.53
113562.354,20776.53205,134338.9,12.25390404,26.0520394,555.0260645,9.80E+00,0.00E+00,,0.427003,0.064582,0.394494,38.1449,3.59382,25258.7,14898.76023,633847.9142,704.171,14705.6,838.933,2.80963,1321.05,1287.25,11574.1,40000,134326,0.0209545,0.0344056,74217.8,2487.04,105581,1.06E-05,191087,591087,2538.37,857.648,2.79898,473.307,2589.13,844.936,3.76516,459.23,191087,2584.76,840.438,1.24932,452.007,2583.28,838.181,2.18945,450.489
113562.354,71205.89549,184768.2,15.3042643,31.43080666,496.7371022,1.22E+01,0.00E+00,,0.248687,0.0629561,0.498676,47.6426,4.39134,30341.6,19520.1232,594009.9978,968.525,13660.9,906.645,2.9473,2006.23,1476.56,13220,40000,184753,0.0163341,0.0469641,62422.4,2937.98,116627,6.78E-06,241514,641514,2469.02,668.717,3.33487,379.599,2520.75,658.211,4.07645,367.868,241514,2518.93,654.918,1.89501,362.086,2518.24,653.366,2.47252,360.922
113562.354,41162.15183,154724.5,17.05015529,31.36026192,667.0040289,1.36E+01,0.00E+00,,0.176181,0.0857877,0.49324,47.5569,3.90984,34366.4,25169.68875,755267.6681,811.017,17441.7,1080.54,2.94832,1684.34,1680.5,14977.5,40000,154708,0.0266387,0.0361547,73592.1,2840.92,113334,4.13E-06,211469,611469,3363.96,1090.08,2.73487,605.056,3437.76,1072.85,3.91232,585.77,211469,3432.47,1068.81,0.928002,578.586,3431.51,1065.55,2.21187,576.225
113562.354,62668.12163,176230.5,19.88340872,26.54183564,574.7113567,1.59E+01,0.00E+00,,0.177328,0.0818826,0.518688,48.322,4.12638,35453.4,27069.496,679189.3616,923.753,15649.7,1006.79,2.95865,2548.17,1744,15521.5,40000,176213,0.0208335,0.0528701,61957.5,3354.63,127988,4.85E-06,232974,632974,3207.23,853.065,3.04191,481.186,3278.2,839.123,4.01984,465.669,232974,3275.59,835.659,1.33928,459.267,3275.3,833.342,2.22425,457.554
113562.354,52548.57673,166110.9,22.18943963,35.84406946,649.8766854,1.78E+01,0.00E+00,,0.248615,0.0900187,0.521357,49.0671,4.23669,36781.9,29180.10545,762380.2711,870.701,17606.6,1090.07,2.97224,2142.66,1812.08,16103.1,40000,166093,0.0237459,0.0464751,68852,3418.81,128977,6.48E-06,222854,622854,3525.47,972.94,3.04532,547.473,3605.35,956.828,3.92842,529.433,222854,3601.38,952.584,1.19781,522.27,3600.75,949.836,2.21527,520.217
113562.354,17584.91237,131147.3,24.11767411,40.11375092,558.9818665,1.93E+01,0.00E+00,,0.755888,0.101616,1.39112,36.8036,3.97192,34496.5,27137.46194,762727.7664,687.416,17735.5,969.692,2.9559,2365.09,1746.23,15540.6,40000,131130,0.0227823,1.02829,70222.6,3984.47,147349,2.51E-05,187891,587891,3982.08,934.133,2.73956,501.22,4060.26,919.539,3.43136,485.257,187891,4060.44,913.457,1.26573,476.949,4064.65,911.294,1.79975,475.169
78788.03409,0,78788,19.31681516,38.2948026,477.2362827,1.55E+01,0.00E+00,,1.45597,0.0453852,5.61369,26.4224,4.09286,15914.2,6969.778716,384179.5247,412.981,8942.24,479.407,2.68457,63.6,876.36,7953.1,40000,78779.3,0.00984793,5.36552,85035.6,2832.45,123235,7.22E-05,135540,535540,1791.67,403.093,3.07826,219.197,1819.62,397.864,3.14375,213.337,135540,1816.47,394.644,1.70123,208.689,1815.41,393.917,1.82496,208.07
113562.354,20690.77072,134253.1,33.53347427,34.81707105,658.8000184,2.68E+01,0.00E+00,,0.299774,0.132001,3.17484,41.929,3.65862,42485.6,41525.32079,844750.7622,703.675,19485,1231.73,2.95303,3661.51,2170.26,19133.8,40000,134231,0.0289411,2.75359,59100.7,4366.81,156880,9.93E-06,190992,590992,5168.32,1186.78,2.44813,643.11,5275.59,1166.89,3.57655,621.218,190992,5263.61,1161.65,0.792464,613.176,5280.02,1157.64,1.76499,609.784
