WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,44513.85232,158076.2,21.11228745,25.61773578,630.4353603,1.69E+01,0.00E+00,,0.191348,0.093744,0.509435,46.7237,3.89731,36584.1,29351.69599,741035.9379,828.58,17115.4,1057.82,2.9462,2597.41,1817.51,16149.4,40000,158058,0.0248115,0.0556227,64788.9,3438.84,130460,5.15E-06,214819,614819,3672.82,1015.91,2.77354,565.043,3754.46,999.363,3.86962,546.606,214819,3749.69,995.412,1.00819,539.616,3749.76,992.459,2.09357,537.401
90156.20208,0,90156.2,13.37114921,28.79445252,739.1322679,1.07E+01,0.00E+00,,0.27766,0.0743425,0.41368,39.8796,3.34417,22946.3,12830.8153,618308.9379,472.559,14344.4,819.054,2.74167,968.52,1193.32,10752.2,40000,90144.3,0.0265377,0.0338102,79612.4,2209.58,97931,7.10E-06,146905,546905,2924.53,1086.07,2.13162,578.894,2981.67,1070.01,3.64648,561.697,146905,2975.11,1065.24,0.596929,554,2973.7,1061.51,2.06608,551.426
113562.354,64554.80331,178117.2,31.86811438,24.01944284,509.6224655,2.55E+01,0.00E+00,,0.233045,0.0829103,6.32091,46.3555,4.14973,34916.8,27900.15788,635700.2574,933.642,14575.4,1014.56,2.91446,3407.21,1771.09,15753.1,40000,178099,0.0177363,5.87056,53543.6,3939.6,144472,7.51E-06,234860,634860,3239.55,726.985,3.13172,410.297,3307.28,714.909,3.95932,396.934,234860,3308.22,711.47,1.56291,390.839,3316.41,709.451,2.07904,389.127
113562.354,67583.29905,181145.7,26.74693129,32.40080917,471.1127597,2.14E+01,0.00E+00,,0.339009,0.0729971,4.6617,45.8552,4.40889,32405.3,23581.87647,603375.2445,949.526,13851.7,945.519,2.92675,2967.1,1625.63,14506.3,40000,181129,0.0155791,4.22039,55846,3729.86,139178,1.10E-05,237890,637890,2853.56,638.496,3.30653,359.944,2911.61,628.182,3.92816,348.474,237890,2914.81,624.643,1.88001,342.626,2919.88,623.163,2.20979,341.315
113562.354,43454.94394,157017.3,33.43207118,49.0357347,589.008579,2.67E+01,0.00E+00,,0.990949,0.105923,5.90305,44.7316,4.99835,41007.8,35076.3788,876577.8562,823.02,20342,1155.26,3.08,1815.62,1990.68,17620.3,40000,156997,0.0231977,5.46185,75168.9,4067.21,146475,3.13E-05,213758,613758,4150.43,951.764,3.04905,513.694,4230.93,936.563,3.45855,497.018,213758,4233.01,929.82,1.53548,488.309,4236.91,927.907,1.89221,486.617
113562.354,5671.662622,119234,20.25934209,28.70951272,501.7812612,1.62E+01,0.00E+00,,0.567032,0.0856902,1.1533,29.9828,3.24927,27230.6,19417.82006,620810.276,624.978,14433.3,791.497,2.75922,3469.43,1472.62,13185.9,40000,119219,0.0193605,0.861149,57308.7,3854.3,147381,1.97E-05,175980,575980,3356.79,793.475,2.67671,430.574,3423.76,781.22,3.49161,417.175,175980,3423.75,776.409,1.20831,409.954,3427.61,774.42,1.78492,408.405
113562.354,27279.174,140841.5,22.87727614,19.92592587,538.3495466,1.83E+01,0.00E+00,,0.37059,0.0930686,0.933869,38.8405,3.59285,32638.3,25677.56125,667003.6618,738.238,15424.2,933.447,2.85986,3467.43,1697.69,15125,40000,140825,0.0208094,0.55309,56494.9,3937.97,147011,1.22E-05,197586,597586,3641.76,852.875,2.74899,469.031,3717.4,839.114,3.66743,453.9,197586,3716.56,834.755,1.16699,446.87,3722.74,832.377,1.84817,444.957
113562.354,27230.4006,140792.8,25.40158186,16.88943932,738.6483199,2.03E+01,0.00E+00,,0.139671,0.120941,0.569646,47.0435,3.77999,41718.5,38143.0198,870479.7665,737.962,20097.1,1250.61,2.96691,2833.71,2077.88,18356.7,40000,140772,0.0325652,0.105231,66799.6,3683.52,136470,3.74E-06,197533,597533,4739.31,1333.41,2.42805,728.673,4845.45,1311.45,3.71234,704.112,197533,4832.75,1306.91,0.653298,696.505,4837.65,1302.61,1.93427,692.973
84659.60061,0,84659.6,33.48018665,41.48451261,742.6014058,2.68E+01,0.00E+00,,0.47936,0.123133,4.32583,39.4547,3.56908,31238.7,23778.77897,688656.6305,443.722,15986.2,902.466,2.87648,2749.02,1632.53,14565.6,40000,84643.3,0.026739,3.92894,67665.6,4090.68,150972,1.87E-05,141404,541404,4832.09,1096.49,2.06866,566.918,4921.82,1079.28,3.34382,548.809,141404,4912.58,1073.29,0.645053,540.366,4925.31,1069.56,1.63682,537.425
108695.7487,0,108695.7,29.6416415,44.43716224,607.5463634,2.37E+01,0.00E+00,,0.903586,0.116806,5.04497,32.78,3.80306,34546.7,27645.09154,810769.8662,569.718,18914.5,968.88,2.95685,2160.35,1762.81,15682.4,40000,108678,0.0260342,4.71717,75187.8,4150.66,151546,3.17E-05,165439,565439,4583.55,1067.65,2.4687,558.205,4669.12,1051.27,3.26986,540.569,165439,4667.14,1043.93,1.06669,531.13,4672.25,1041.37,1.69355,529.068
113562.354,52168.80802,165731.2,23.3447352,44.14092917,471.8671745,1.87E+01,0.00E+00,,1.27157,0.0727008,3.86318,42.6943,5.61421,32080.8,21364.71981,700024.5216,868.724,16189.2,978.253,3.0546,955.46,1545.95,13819.8,40000,165716,0.0160682,3.45198,78525,3539.19,133670,4.07E-05,222477,622477,2852.5,658.398,3.47866,356.893,2905.71,648.559,3.52338,345.779,222477,2907.37,643.722,1.98067,339.28,2908.03,642.727,2.07511,338.292
113562.354,26886.42597,140448.8,30.05760361,46.56759141,711.6188696,2.40E+01,0.00E+00,,0.620924,0.135054,0.588925,45.826,4.36077,46517.6,45318.84563,985684.933,736.149,22896.6,1276.41,3.07166,2442.22,2269.71,19966.8,40000,140426,0.0315132,0.131554,71788.8,4134.19,148093,1.90E-05,197187,597187,5296.82,1292.35,2.5744,694.733,5405.63,1271.22,3.48248,671.622,197187,5399.7,1263.92,0.983589,661.886,5402.16,1260.53,1.89991,659.092
113562.354,6475.373005,120037.7,16.0509923,38.45872422,529.1896644,1.28E+01,0.00E+00,,0.930343,0.0782463,0.413053,31.7776,3.85195,27251.9,17288.21206,690169.1443,629.195,16098,827.759,2.89148,1168.48,1388.21,12453.6,40000,120024,0.0208492,0.108154,80708.8,3248.39,128360,2.78E-05,176785,576785,3076.79,854.076,2.79122,456.6,3135.42,841.601,3.38932,442.84,176785,3130.81,835.701,1.40631,434.862,3129.85,833.967,1.9123,433.522
112666.1054,0,112666.1,24.44792704,35.87613127,704.7254741,1.96E+01,0.00E+00,,0.370564,0.126219,0.467685,37.9176,3.44307,37370.6,32168.56821,863404.27,590.524,20046.8,1127.39,2.92289,2744.89,1904.57,16890.2,40000,112647,0.0328727,0.0915842,69636.4,3827.27,141818,1.09E-05,169408,569408,4953.35,1346.66,2.22292,714.09,5057.03,1325.32,3.47823,690.658,169408,5046.22,1319.09,0.649406,681.726,5048.77,1314.91,1.88571,678.361
113562.354,13579.99151,127142.3,31.38474951,44.57163177,560.0813028,2.51E+01,0.00E+00,,1.0452,0.104134,7.61603,35.5213,4.26008,34676.6,27258.33416,804615.6277,666.421,18750.6,981.853,2.98012,1915.94,1750.19,15574.5,40000,127125,0.0231744,7.26471,76218.1,4089.4,149199,3.50E-05,183886,583886,4084.78,950.383,2.77764,503.4,4162.19,935.76,3.30467,487.425,183886,4162.42,928.922,1.34503,478.629,4165.34,926.978,1.76484,476.993
95156.04496,0,95156,19.47102002,15.05320304,625.2090468,1.56E+01,0.00E+00,,0.378929,0.0873342,0.412522,33.8217,3.12738,25067.3,16381.11315,592704.7497,498.761,13788.4,747.135,2.73523,2833.51,1350.73,12127.6,40000,95142.5,0.0224132,0.0833433,63199.4,3396.61,134124,1.26E-05,151904,551904,3430.1,918.158,2.27615,490.917,3498.39,904.059,3.50728,475.898,151904,3493.26,899.33,0.782807,468.469,3493.37,896.528,1.81133,466.493
100054.7878,0,100054.8,29.61379042,31.30498302,466.4248222,2.37E+01,0.00E+00,,0.881933,0.0643444,13.2522,25.8626,3.37771,19654.5,11666.78449,490656.6143,524.453,11435.7,597.199,2.58225,3233.73,1137.18,10259.4,40000,100043,0.0141036,13.0052,57303.5,3674.33,143749,3.54E-05,156804,556804,2526.74,577.958,2.82351,314.256,2573.71,569.459,3.33126,304.991,156804,2573.36,565.327,1.49154,298.946,2573.78,564.143,1.80646,298.027
102292.2558,0,102292.3,23.03465922,36.38561538,526.3765512,1.84E+01,0.00E+00,,0.796196,0.0850301,3.5208,28.7513,3.41642,25544,16791.12682,603747.0832,536.17,14081,725.338,2.79627,2432.43,1367.79,12276.1,40000,102279,0.0188907,3.24001,68571.6,3793.57,145804,2.98E-05,159040,559040,3336.72,774.37,2.59434,412.038,3399.31,762.741,3.32903,399.527,159040,3398.86,757.414,1.22166,392.077,3401.2,755.63,1.72298,390.717
113562.354,33519.25061,147081.6,38.0057043,16.72676779,708.5460224,3.04E+01,0.00E+00,,0.125997,0.145283,2.00739,47.0187,3.77891,49365.6,53852.95075,888077.5769,770.909,20402.2,1377.08,3.01222,4198.82,2479.92,21715.6,40000,147057,0.0311863,1.53348,55013.9,4363.51,163563,4.14E-06,203818,603818,5686.78,1278.61,2.45292,702.706,5808.67,1256.38,3.69944,677.988,203818,5791.3,1252.07,0.687998,670.627,5811.33,1247.45,1.80991,666.657
113562.354,46907.15106,160469.5,24.98783573,31.27215621,450.6090599,2.00E+01,0.00E+00,,0.509626,0.0689518,5.19457,40.8329,4.16868,28272.6,19213.18695,573852.8247,841.145,13238.5,834.709,2.84042,3113.39,1464.71,13117.4,40000,160455,0.0149167,4.80248,55127,3692.27,140037,1.72E-05,217216,617216,2697.9,611.213,3.22884,341.152,2751.94,601.662,3.74662,330.471,217216,2754.91,597.94,1.83041,324.591,2758.07,596.667,2.1092,323.471
113562.354,12235.9769,125798.3,17.79658179,37.89708884,520.2962506,1.42E+01,0.00E+00,,0.876344,0.0817267,0.466937,33.4633,3.91695,28637.1,19131.96656,685907.1281,659.39,15983.3,837.937,2.89906,1694.61,1461.56,13090.1,40000,125784,0.0202001,0.143751,75184.2,3492.53,135209,2.75E-05,182545,582545,3210,827.689,2.83697,444.339,3272.6,815.325,3.41342,430.7,182545,3269.57,809.681,1.43136,422.964,3269.07,808.002,1.90177,421.639
113562.354,40888.90529,154451.3,20.34812205,16.79307204,715.9781385,1.63E+01,0.00E+00,,0.125941,0.0995015,0.531041,49.1533,3.94367,38452,31297.51545,816584.1531,809.574,18843.2,1182.77,2.97593,2057.49,1878.05,16664.9,40000,154432,0.0296401,0.0536251,71897.3,3129.53,120981,3.02E-06,211193,611193,3899.24,1213,2.63867,671.287,3986.8,1193.41,3.87582,649.287,211193,3979.29,1189.34,0.789098,642.025,3980.06,1185.61,2.10099,639.143
94770.83536,0,94770.8,17.68693724,41.34312063,614.7758811,1.41E+01,0.00E+00,,0.787126,0.0821933,0.422078,33.3089,3.61713,25304.7,15099.41061,637796.5241,496.745,14895.2,746.169,2.87536,811.76,1296.02,11650.6,40000,94757.9,0.0219558,0.0997884,84406,3151.29,126114,2.56E-05,151519,551519,3235.48,899.461,2.4288,473.157,3294.15,886.404,3.35278,459.246,151519,3288.76,880.381,1.08341,450.992,3287.73,878.232,1.81823,449.478
113562.354,53772.33343,167334.7,15.58535189,27.77664282,636.4130921,1.25E+01,0.00E+00,,0.160459,0.0768565,0.499241,48.9619,4.06046,33475.3,23347.05942,715784.8314,877.126,16504.4,1049.56,2.96246,1449.98,1617.37,14435.2,40000,167319,0.0240658,0.0313841,73290.1,2651.81,107718,3.69E-06,224080,624080,3014.25,984.701,2.92227,552.562,3079.75,969.169,4.04035,535.164,224080,3075.52,965.503,1.11545,528.351,3074.26,962.634,2.31466,526.345
113109.8826,0,113109.9,27.75646172,36.34836298,638.4605617,2.22E+01,0.00E+00,,0.466381,0.129045,1.20544,34.3685,3.35822,37443.6,33405.35582,822615.7774,592.849,19084.1,1089.79,2.90916,3317.95,1941.63,17204.8,40000,113090,0.0290868,0.85963,63540.9,4264.69,154654,1.59E-05,169851,569851,5057.65,1192.59,2.30711,632.432,5159.04,1173.45,3.42807,611.594,169851,5150.32,1167.21,0.774408,602.768,5161.79,1163.47,1.72087,599.691
95946.05639,0,95946.1,24.7671133,33.99468627,567.2850506,1.98E+01,0.00E+00,,0.548304,0.0899792,3.48736,30.7346,3.17908,25412.9,17151.01474,577891.4686,502.901,13449.2,723.053,2.75076,3088.19,1382.6,12404.9,40000,95932.2,0.0197336,3.18492,61565.4,3852.15,147668,2.11E-05,152693,552693,3528.43,809.011,2.40491,431.377,3595.44,796.548,3.40632,418.168,152693,3593.88,791.617,0.979078,410.819,3599.17,789.343,1.67749,409.136
98071.28307,0,98071.3,14.8147529,42.080732,449.298027,1.19E+01,0.00E+00,,2.24627,0.0533148,2.07169,24.9243,5.06153,19237.1,9319.800105,533400.8179,514.061,12423.4,657.761,2.79259,0.22,1014.98,9182.25,40000,98061.1,0.0128014,1.83667,88160.7,2920.26,123040,8.79E-05,154822,554822,2105.61,523.508,3.3143,273.549,2137.83,517.066,3.08567,265.973,154822,2133.77,512.856,1.68242,260.374,2132.59,512.057,1.74906,259.607
113562.354,72161.94491,185724.3,32.29464423,29.07102794,728.7500105,2.58E+01,0.00E+00,,0.00407985,0.12251,0.743567,54.2838,4.28281,51087.3,54085.7217,871333.2136,973.484,20000.1,1368.54,3.05411,3339.67,2485.42,21761.2,40000,185699,0.0290028,0.206754,59206.1,4004.44,145062,1.00E-06,242460,642460,4792.32,1187.96,2.84856,672.938,4904.46,1167.14,4.09088,649.556,242460,4892.01,1163.91,0.877993,642.955,4900.39,1160.11,2.02045,639.808
113562.354,53724.64172,167287,17.56879933,17.02023095,722.332859,1.41E+01,0.00E+00,,0.0771049,0.0892174,0.539794,51.7535,4.12118,37807.2,29020.2192,802780.9814,876.866,18494.1,1193.36,3.00296,1434.51,1807.01,16059.8,40000,167269,0.028819,0.0413193,76218.1,2700.34,108454,1.69E-06,224030,624030,3496.62,1178.89,2.78918,659.389,3575.11,1160.01,4.04306,638.099,224030,3568.79,1156.35,0.863681,631.113,3568.7,1152.76,2.22585,628.427
113562.354,52628.55987,166190.9,21.90714991,44.05811923,532.3636785,1.75E+01,0.00E+00,,0.881495,0.0863238,0.820026,44.826,5.00961,36459.6,27432.79624,762371.7081,871.123,17656.4,1040.06,3.06501,1533.4,1755.89,15623.3,40000,166173,0.0193994,0.384668,74360.4,3678.03,137143,2.72E-05,222934,622934,3383.54,795.404,3.23883,434.151,3450.12,782.937,3.58493,420.316,222934,3451.62,777.445,1.76173,412.861,3452.95,775.974,2.04791,411.547
113562.354,28619.4127,142181.8,16.67839036,37.54947753,667.1218651,1.33E+01,0.00E+00,,0.401509,0.0882894,0.461816,44.9186,3.99827,33808,24028.09957,802187.2791,745.267,18600.6,1072.3,2.98149,1045.34,1641.23,14640.3,40000,142165,0.0275746,0.0311537,81810.6,2839.74,113547,9.59E-06,198926,598926,3467.21,1128.94,2.67497,615.916,3539.13,1111.62,3.72877,596.694,198926,3533.41,1106.15,1.0122,588.405,3531.58,1102.98,2.24932,586.168
113562.354,54845.42988,168407.8,35.48073824,37.16628975,694.7555061,2.84E+01,0.00E+00,,0.204465,0.131543,1.50029,50.5429,4.24047,50483.4,53848.33021,900082.5155,882.706,20678.6,1395.09,3.05718,3513.46,2479.81,21714.7,40000,168383,0.0286015,0.995899,59182.8,4278.31,155062,6.39E-06,225144,625144,5145.42,1172.9,2.74596,652.428,5257.05,1152.49,3.80025,629.761,225144,5246.72,1147.91,0.93973,622.225,5261.71,1144.06,1.89884,618.938
113562.354,40776.40533,154338.8,21.04834413,16.80010689,531.1963286,1.68E+01,0.00E+00,,0.331887,0.0851635,0.558665,42.165,3.82497,32667.4,24837.43463,651719.5372,808.995,15062.5,920.318,2.88665,3164.98,1669.16,14880.2,40000,154322,0.0196471,0.148928,57515.7,3725.14,140426,1.04E-05,211083,611083,3334.07,804.974,2.90785,447.476,3404.98,791.968,3.77923,433.104,211083,3404.55,787.97,1.321,426.427,3406.54,785.882,1.99084,424.79
113562.354,93336.85771,206899.2,34.61864497,27.08995381,576.7852905,2.77E+01,0.00E+00,,0.00845805,0.0953333,4.27729,52.7185,4.45258,44080.1,41246.37738,704973.4139,1084.5,16054.8,1234.02,3.01488,3463.65,2162.78,19071,40000,206878,0.0202338,3.7626,53070.9,4040.11,145377,1.00E-06,263639,663639,3722.33,829.295,3.20893,476.544,3804.49,814.773,4.29233,460.48,263639,3801.02,812.001,1.45796,454.599,3813.33,809.353,2.16794,452.36
113562.354,66313.97793,179876.3,23.30528191,31.2081664,678.1893156,1.86E+01,0.00E+00,,0.0579388,0.0981534,0.574589,52.0866,4.19847,41877.9,36463.19552,784942.1833,942.851,18064.4,1185.58,3.01204,2518.71,2030.55,17957.3,40000,179856,0.0261503,0.0676302,65111.2,3429.18,128634,1.48E-06,236617,636617,3842.51,1070.46,2.90832,604.005,3930.83,1052.54,4.07883,583.901,236617,3924.74,1049.2,0.999772,577.287,3926.13,1046.01,2.14223,574.832
113562.354,93784.90243,207347.3,27.89145073,16.31204989,514.7329833,2.23E+01,0.00E+00,,0.0531918,0.081046,2.97569,51.2393,4.51173,38796.9,32043.89798,633161.5274,1086.87,14419.5,1108.2,2.99324,3245.74,1900.79,16858.2,40000,207328,0.0171265,2.4805,52490.2,3814.93,139770,1.66E-06,264089,664089,3164.59,701.866,3.33084,403.151,3232.14,689.891,4.26708,389.944,264089,3232.83,687.087,1.77358,384.354,3241.84,685.06,2.28995,382.606
113562.354,18593.27441,132155.6,31.16600715,45.58298099,554.1981649,2.49E+01,0.00E+00,,1.11973,0.101234,7.39325,36.8931,4.48271,34929.2,27200.57589,807266.6554,692.702,18804.3,993.167,2.99964,1741.69,1748.3,15558.3,40000,132138,0.0225076,7.02931,77407.8,4046.51,147777,3.71E-05,188899,588899,3971.18,923.045,2.87091,489.732,4046.47,908.854,3.31006,474.179,188899,4047.06,902.102,1.42809,465.532,4049.38,900.303,1.78873,463.989
100965.9771,0,100966,20.36036765,42.51297929,491.3750138,1.63E+01,0.00E+00,,1.5518,0.0725637,3.69732,27.0072,4.29744,23713.5,13575.14677,601378.4718,529.225,14038.8,709.45,2.88342,577.61,1227.92,11055.4,40000,100954,0.0164842,3.43698,86819.5,3483.85,137197,5.85E-05,157715,557715,2856.42,675.269,2.90394,352.76,2906,665.847,3.1291,342.359,157715,2903.29,660.529,1.52223,335.461,2902.55,659.369,1.72992,334.469
97224.7091,0,97224.7,14.30007625,24.36965442,684.1604524,1.14E+01,0.00E+00,,0.323202,0.0773631,0.389956,37.0988,3.25474,24107,14272.38947,635930.8063,509.611,14769.7,825.914,2.7533,1400.17,1259.51,11331.7,40000,97212.1,0.0258096,0.0361861,76532.3,2523.28,107219,8.49E-06,153973,553973,3041.85,1056.44,2.23345,565.384,3102.16,1040.73,3.62307,548.451,153973,3096.01,1035.81,0.687082,540.65,3094.53,1032.38,2.04384,538.296
113562.354,30931.12263,144493.5,20.31405352,23.87737409,512.4721978,1.63E+01,0.00E+00,,0.416052,0.0831271,0.606248,38.9203,3.69501,30524.5,22413.41398,632628.0924,757.388,14646.6,868.018,2.84847,3241.96,1584.11,14148.9,40000,144478,0.0189658,0.228199,57099.9,3740.21,142016,1.35E-05,201239,601239,3254.75,777.135,2.87264,429.358,3322.39,764.781,3.6891,415.734,201239,3322.62,760.576,1.33918,408.975,3325.08,758.63,1.93399,407.44
113562.354,14018.65801,127581,19.38499548,32.53559479,512.6989887,1.55E+01,0.00E+00,,0.57008,0.0843502,0.533894,33.6937,3.50893,28558.4,20245.04363,641060.2967,668.733,14903.6,817.81,2.81829,2985.72,1504.19,13459.1,40000,127566,0.0196588,0.206687,61505.3,3724.66,142579,1.88E-05,184327,584327,3306.4,805.57,2.75412,438.363,3373.4,793.108,3.53357,424.68,184327,3372.73,788.266,1.27727,417.434,3374.01,786.353,1.86693,415.958
113562.354,92628.2843,206190.6,25.38612548,18.58471214,458.6186682,2.03E+01,0.00E+00,,0.111572,0.0686634,3.54663,49.7602,4.62957,33965.4,24796.12509,571803.8584,1080.82,13027.2,995.76,2.96448,3066.15,1667.74,14868.1,40000,206174,0.0143925,3.0709,51647.8,3619.28,134973,3.56E-06,262935,662935,2682.26,589.755,3.46702,338.249,2737.41,580.003,4.214,327.468,262935,2740.39,577.165,2.13196,322.251,2746.54,575.699,2.44895,320.919
113562.354,59154.71427,172717.1,32.21052088,34.88719756,455.6381392,2.58E+01,0.00E+00,,0.576116,0.069301,9.28894,43.753,4.63786,30229.7,20854.6003,607425.3057,905.347,13995.5,901.043,2.91517,2463.08,1527.06,13656.7,40000,172702,0.0149504,8.86901,61808.7,3726.57,138645,1.89E-05,229463,629463,2712.32,612.686,3.37109,341.311,2765.98,603.099,3.7729,330.56,229463,2769.24,599.19,1.98723,324.638,2772.04,598.015,2.19646,323.55
113562.354,89856.555,203418.9,29.58232911,36.07851871,547.3812897,2.37E+01,0.00E+00,,0.187976,0.0885832,2.93268,51.5444,4.71812,41668.8,36000.46425,709339.7358,1066.27,16211.2,1184.7,3.04358,2833.23,2017.33,17845.6,40000,203399,0.0188433,2.43211,58615.9,3885.88,141200,5.78E-06,260160,660160,3460.15,772.618,3.3152,439.591,3533.23,759.471,4.11033,425.067,260160,3534.36,755.868,1.71742,418.829,3543.33,753.733,2.22693,416.971
113562.354,32092.34571,145654.7,19.36348133,19.88747953,552.4260803,1.55E+01,0.00E+00,,0.346589,0.0843428,0.463147,40.933,3.70273,31422.9,23067.1945,664495.5956,763.475,15393.3,902.839,2.87145,2839.51,1607.47,14350,40000,145639,0.0210459,0.0671339,61474.1,3517.47,134696,1.03E-05,202400,602400,3305.94,862.044,2.80778,476.445,3376.62,848.349,3.74185,461.312,202400,3373.97,844.112,1.20992,454.343,3373.71,841.837,2.0362,452.661
113562.354,37738.80742,151301.2,34.67455418,43.92630617,546.8353867,2.77E+01,0.00E+00,,0.897849,0.0957963,8.86026,41.9075,4.65822,36304.1,28904.15396,785269.6167,793.064,18221.8,1036.21,3.00987,1972.42,1803.32,16028.3,40000,151283,0.0210293,8.44907,73076.3,4031.8,146367,2.90E-05,208044,608044,3753.53,862.483,3.03476,466.294,3826.42,848.886,3.47908,451.318,208044,3828.38,842.915,1.54845,443.324,3831.85,841.171,1.89687,441.799
113562.354,94110.54117,207672.9,31.74876251,39.04578938,599.8250524,2.54E+01,0.00E+00,,0.188043,0.099627,2.3123,53.4767,4.86357,46906.5,44457.7975,790136.671,1088.56,18062,1315.37,3.08789,2802.11,2247.5,19781,40000,207650,0.0213062,1.78984,60489.2,3995.48,143386,5.67E-06,264411,664411,3891.86,873.82,3.28629,497.295,3975.36,858.685,4.11053,480.575,264411,3974.6,854.762,1.58635,473.92,3985.08,852.248,2.19101,471.74
113562.354,24196.68031,137759,33.37270743,15.73177752,482.3251905,2.67E+01,0.00E+00,,0.524132,0.0796211,11.528,35.7086,3.63619,27766.2,20128.11322,604707.201,722.089,14007.7,822.184,2.76428,3529.08,1499.77,13420.8,40000,137744,0.0174614,11.1811,55372.2,3996.39,148540,1.80E-05,194505,594505,3116.79,715.687,2.90428,393.824,3179.07,704.446,3.60372,381.425,194505,3180.33,700.175,1.42929,374.791,3184.84,698.454,1.88406,373.39
113562.354,71193.03861,184755.4,12.31660217,26.04283685,581.1075931,9.85E+00,0.00E+00,,0.136822,0.0618589,0.501434,50.3105,4.30147,30878.4,19129.0652,646750.2975,968.458,14865.4,995.552,2.97761,891.53,1461.45,13089.1,40000,184741,0.0201581,0.0261185,73734.2,2208.55,94526.8,3.03E-06,241502,641502,2428.44,824.584,3.2125,469.407,2478.91,811.794,4.24608,455.099,241502,2475.7,808.604,1.50354,448.867,2474.35,806.324,2.52354,447.339
107863.3893,0,107863.4,28.35418378,47.86505663,690.4137814,2.27E+01,0.00E+00,,0.841956,0.136397,0.715456,36.985,3.95578,39623.2,34665.94181,918614.51,565.344,21425.2,1102.97,3.01627,2200.48,1978.74,17519.2,40000,107844,0.0311953,0.342823,75707.1,4167.04,150706,2.85E-05,164605,564605,5355.14,1279.27,2.31997,665.64,5456.72,1259.38,3.28032,644.241,164605,5451.39,1251.1,0.901396,633.8,5455.86,1247.81,1.73193,631.133
113562.354,53423.34165,166985.7,33.98665294,19.04204269,576.9963262,2.72E+01,0.00E+00,,0.19679,0.101766,5.46388,46.3247,3.94701,39361.2,35370.26924,717630.3649,875.277,16466.8,1132.42,2.93681,3638.05,1999.19,17692.3,40000,166966,0.0219545,5.00756,54548.1,4160,150350,6.33E-06,223727,623727,3977.69,900.024,2.87572,503.558,4062.67,884.759,3.874,486.664,223727,4058.35,881.038,1.16637,480.03,4070.64,878.179,1.91868,477.638
113562.354,61298.10198,174860.5,38.32964833,24.04400864,671.1180223,3.07E+01,0.00E+00,,0.0695279,0.126838,2.92072,50.7924,4.07895,49675.1,53117.94037,833704.0657,916.534,19083.4,1362.42,3.03205,3998,2462.47,21571,40000,174836,0.026972,2.41477,54026,4271.71,158576,2.21E-06,231597,631597,4958.16,1105.74,2.77411,621.648,5067.26,1086.24,3.94459,599.904,231597,5055.9,1082.74,0.913055,593.215,5073.5,1078.88,1.9116,589.94
113562.354,25008.33344,138570.7,24.73121326,15.36689818,645.2714102,1.98E+01,0.00E+00,,0.234627,0.11111,0.534232,42.6661,3.61412,37829.7,32877.08266,778753.5704,726.322,18015.5,1082.71,2.91804,3218.15,1925.88,17071.2,40000,138551,0.0272618,0.113429,61513.4,3879.17,143278,6.98E-06,195312,595312,4353.26,1116.8,2.5266,610.6,4448.69,1098.44,3.67969,590.274,195312,4441.08,1093.89,0.82112,582.78,4444.39,1090.47,1.89803,580.065
77288.23336,0,77288.2,15.06161081,39.72005085,600.4760761,1.20E+01,0.00E+00,,0.785191,0.0583249,0.481096,32.5287,3.50973,18585.6,8815.17747,460022.6337,405.113,10737.7,543.929,2.74872,138.62,986.806,8933.04,40000,77278.4,0.015603,0.170247,85498.3,2629.89,114310,2.99E-05,134039,534039,2300.15,639.251,2.45782,342.638,2338.06,630.195,3.352,333.298,134039,2333.78,625.654,1.21482,326.664,2333,624.118,1.77857,325.662
79163.66051,0,79163.7,19.85196902,29.94427989,681.4794093,1.59E+01,0.00E+00,,0.321753,0.0797682,0.452021,36.5409,3.16045,21674.2,12725.56481,504451.5492,414.934,11727.4,643.807,2.67293,2695.79,1188.35,10708.6,40000,79151.8,0.0203064,0.096122,62067.3,3171.89,129154,1.17E-05,135913,535913,3135.35,831.988,2.1388,444.14,3195.52,819.21,3.50457,430.92,135913,3190.17,815.034,0.685115,424.014,3190.73,812.256,1.74611,422.128
113562.354,66554.64666,180117,36.22809504,17.95802772,627.2446213,2.90E+01,0.00E+00,,0.0929881,0.112716,3.95613,50.2486,4.12079,45649.2,45457.44356,776583.0501,944.1,17766,1278.98,3.00108,3749.74,2273.27,19996.5,40000,180094,0.02414,3.45913,54165.5,4216.71,152749,2.92E-06,236855,636855,4404.38,989.607,2.89741,558.485,4501.23,972.317,3.99463,539.256,236855,4493.47,968.934,1.07413,532.747,4508.63,965.599,1.95326,529.938
113562.354,16726.80014,130289.2,17.60158039,26.00675052,686.2471457,1.41E+01,0.00E+00,,0.239101,0.0949143,0.451966,42.515,3.58,33030.8,24409.44232,783705.0316,682.922,18148,1071.64,2.89969,1882.76,1654.44,14753.9,40000,130273,0.0296293,0.0417176,74618,2985.14,118290,5.82E-06,187034,587034,3723.77,1212.65,2.45154,659.132,3804.21,1193.77,3.71431,638.126,187034,3797.2,1188.93,0.739414,630.265,3796.57,1185.17,2.10284,627.459
113562.354,65890.45102,179452.8,17.81566951,20.26337793,742.3463914,1.43E+01,0.00E+00,,0.0191896,0.0889746,0.566571,54.2208,4.28856,39816.8,31279.17115,815790.2393,940.639,18762.4,1244.1,3.03512,1315.94,1877.49,16660.1,40000,179434,0.0290391,0.0443453,76802.7,2625.65,105808,1.00E-06,236195,636195,3485.98,1187.63,2.89237,669.726,3565.1,1168.48,4.18503,648.056,236195,3558.64,1165.16,0.892817,641.277,3558.99,1161.56,2.25758,638.565
113562.354,71159.21697,184721.6,35.76096435,18.71058428,566.9891207,2.86E+01,0.00E+00,,0.130027,0.0963013,6.10891,49.1853,4.17787,40542.3,36524.69883,702006.1255,968.251,16054.7,1161.35,2.96355,3549.79,2032.3,17972.1,40000,184701,0.0206027,5.62697,53786.1,4102.17,147946,4.09E-06,241462,641462,3762.18,844.544,3.04924,478.346,3843.41,830.049,4.03585,462.285,241462,3840.2,826.765,1.33075,456.05,3852.05,824.11,2.03111,453.814
77469.13209,0,77469.1,36.92151463,22.45197941,598.0048295,2.95E+01,0.00E+00,,0.432963,0.0746694,15.7369,32.2064,3.04509,19487.8,11593.26927,439290.6377,406.053,10217.6,555.596,2.5688,3540.28,1133.55,10227.4,40000,77457.8,0.0157147,15.4217,53953.8,3720.85,145286,1.95E-05,134219,534219,2931.1,644.462,2.29988,348.167,2984.34,634.421,3.43273,337.963,134219,2982.48,630.606,0.908093,331.656,2986.78,628.59,1.63596,330.31
113562.354,37719.16092,151281.5,17.01961881,31.54141558,633.3929113,1.36E+01,0.00E+00,,0.223516,0.0835291,0.474168,45.5702,3.83284,32918.7,23655.90238,725505.0762,792.971,16771.3,1021.04,2.92323,1876.06,1628.23,14528.6,40000,151265,0.0250088,0.0364556,71283.8,2945.18,116829,5.48E-06,208026,608026,3275.91,1023.58,2.74795,567.423,3347.04,1007.48,3.87053,549.462,208026,3342.3,1003.35,1.00128,542.288,3341.16,1000.35,2.19258,540.152
113562.354,51391.89581,164954.2,18.41649505,25.55564047,686.0259421,1.47E+01,0.00E+00,,0.11773,0.089169,0.524615,50.1009,4.05124,37024.7,28548.59086,775482.0911,864.638,17880.1,1137.88,2.98209,1784.92,1791.97,15931.4,40000,164936,0.0271154,0.0414525,72501.4,2922.75,115049,2.74E-06,221697,621697,3494.59,1109.53,2.79977,619.901,3572.73,1091.69,3.99067,599.863,221697,3567.14,1087.95,0.927931,592.89,3566.76,1084.62,2.20663,590.427
113562.354,57914.09933,171476.5,31.52907585,21.48697708,569.3029471,2.52E+01,0.00E+00,,0.187814,0.0987759,4.05108,46.937,4.00872,39261.2,34825.17773,706892.7524,898.819,16210.5,1125.39,2.94505,3573.46,1983.38,17558.5,40000,171457,0.0212996,3.58988,54402.3,4100.9,148683,5.99E-06,228218,628218,3859.97,873.136,2.93247,490.114,3942.64,858.329,3.91381,473.721,228218,3939.37,854.718,1.229,467.204,3951.04,851.986,1.95173,464.918
113562.354,73840.64875,187403,21.56770435,44.17462017,748.8952578,1.73E+01,0.00E+00,,0.302469,0.0986864,0.566847,55.7334,4.89263,45316.4,38610.02985,933372.6617,982.304,21542.9,1347.2,3.13823,1028.54,2090.86,18466.1,40000,187382,0.0290132,0.0298649,81019.1,3005.77,115722,6.92E-06,244143,644143,3870.35,1188.26,3.06277,664.496,3954.55,1168.99,3.97379,642.949,244143,3949.14,1163.77,1.21504,634.842,3947.45,1160.53,2.47072,632.487
113562.354,38628.07851,152190.4,38.68226938,21.76985551,516.2374826,3.09E+01,0.00E+00,,0.356725,0.087467,12.5121,40.9842,3.78385,32043.9,25438.26128,645830.5482,797.732,14892.2,946.196,2.83288,3592.25,1689.61,15055.7,40000,152174,0.0190371,12.1114,54918.1,4115.83,149930,1.18E-05,208935,608935,3421.63,780.377,2.90354,432.939,3491.6,767.675,3.7396,418.936,208935,3490.99,763.639,1.33536,412.287,3498.68,761.483,1.90582,410.508
113562.354,16681.65072,130244,38.82121317,45.72074931,682.0176216,3.11E+01,0.00E+00,,0.67285,0.140529,7.04939,41.8285,4.14423,44986.6,44363.53503,961885.4613,682.654,22316.1,1273.25,3.03164,2821.64,2245.05,19760.6,40000,130222,0.0308366,6.62722,69027.4,4416.89,156233,2.24E-05,186983,586983,5511.04,1265.15,2.49086,674.151,5617.73,1244.53,3.40745,651.712,186983,5609.29,1237.04,0.954488,641.871,5621.17,1233.46,1.75028,638.831
113562.354,49295.39018,162857.7,23.84866785,37.96358301,717.8084384,1.91E+01,0.00E+00,,0.24705,0.108064,0.545446,50.7825,4.27589,42894.2,37728.77833,878343.0605,853.633,20298.9,1241.65,3.04469,2063.81,2066.3,18259.1,40000,162837,0.0294287,0.0500396,72410.1,3455.1,129361,6.32E-06,219598,619598,4235.28,1205.25,2.75251,666.75,4329.16,1185.49,3.82035,644.703,219598,4322.72,1180.62,0.943705,636.861,4322.57,1177.15,2.15685,634.187
113562.354,19607.23419,133169.6,18.47666935,15.34135944,547.0141433,1.48E+01,0.00E+00,,0.414079,0.0837946,0.427337,37.1686,3.50673,29402.6,20905.04373,656852.9828,698.029,15250.6,858.111,2.8299,2824.14,1528.94,13672.9,40000,133154,0.0212777,0.068189,62537,3490.2,134867,1.24E-05,189915,589915,3286.37,871.546,2.71103,477.61,3355.42,857.95,3.6499,462.642,189915,3352.28,853.386,1.15648,455.415,3351.79,851.109,1.9854,453.754
113562.354,71855.90691,185418.3,30.30817124,45.23209602,654.7130429,2.42E+01,0.00E+00,,0.442359,0.113396,0.812467,52.019,4.89364,48730.6,47566.39179,906424.4472,971.888,20893.7,1335.52,3.11437,2450.01,2326.77,20443.1,40000,185395,0.0251469,0.300029,67140.9,4038.89,144620,1.32E-05,242156,642156,4436.92,1031.58,3.09075,574.86,4530.93,1014.07,3.81197,555.567,242156,4530.09,1008.54,1.39403,547.504,4535.84,1005.88,2.05443,545.224
97561.35542,0,97561.4,28.99933118,19.18488988,678.6833782,2.32E+01,0.00E+00,,0.286873,0.122363,1.68404,36.3054,3.1874,32449.9,26726.87848,696362.4872,511.351,16108.2,969.445,2.81511,3798.03,1732.71,15424.9,40000,97544,0.0271057,1.31924,56939.1,4172.19,153703,1.05E-05,154305,554305,4795.66,1111.19,2.13016,586.523,4891.49,1093.24,3.45209,567.217,154305,4879.62,1088.25,0.611266,559.503,4894.51,1084.23,1.66982,556.236
113562.354,42685.93286,156248.3,12.18989562,24.21703554,712.4657307,9.75E+00,0.00E+00,,0.14128,0.0753139,0.497449,49.7633,4.01149,32327.3,21126.86448,774330.5695,819.013,17861.5,1128.24,2.96424,418.63,1537.17,13744,40000,156233,0.0285846,0.0252539,84777.7,1963.39,87911.3,2.78E-06,212994,612994,2956.58,1168.95,2.74853,650.034,3019.6,1151,4.03864,629.809,212994,3014.13,1147,0.871806,622.5,3012.55,1143.38,2.39333,619.98
81500.53739,0,81500.5,24.45217628,22.27228442,551.6599038,1.96E+01,0.00E+00,,0.546906,0.068133,5.63433,29.9645,3.07949,19032.8,10791.33597,431792.9845,427.189,10056.8,532.523,2.58538,3393.96,1093.14,9871.87,40000,81489.6,0.0144157,5.34391,54033.4,3496.86,141666,2.44E-05,138251,538251,2674.91,591.095,2.44993,321.928,2723.63,582.057,3.40437,312.644,138251,2723.13,578.243,1.10927,306.531,2725.32,576.626,1.69146,305.457
113562.354,16377.27025,129939.6,18.08244003,24.50166375,619.8731825,1.45E+01,0.00E+00,,0.314391,0.0903887,0.42615,39.4433,3.4862,31216.5,22701.7791,723018.2544,681.093,16770.3,961.053,2.86293,2340.21,1594.45,14238,40000,129924,0.0257276,0.0453198,68966.8,3240.43,126499,8.44E-06,186685,586685,3546.21,1053.38,2.54235,574.123,3621.85,1036.97,3.6813,555.985,186685,3616.49,1032.19,0.894464,548.314,3615.55,1029.11,2.0528,546.076
113562.354,14332.43663,127894.8,26.39743118,44.41756139,655.3523085,2.11E+01,0.00E+00,,0.713978,0.123472,0.529311,40.1397,4.07282,40379.7,35474.37894,901478.2869,670.352,20991.6,1116.32,3.02105,2256.7,2002.2,17717.7,40000,127875,0.0290413,0.130264,73625.1,4037.14,146896,2.25E-05,184636,584636,4844.5,1190.75,2.53423,633.885,4941.74,1171.87,3.41177,613.326,184636,4937.67,1164.62,1.02551,603.731,4938.87,1161.65,1.85987,601.363
95807.84944,0,95807.8,23.26563569,46.54708845,552.9988554,1.86E+01,0.00E+00,,1.36699,0.0855136,3.69816,30.0307,4.17564,26195.2,16026.9012,648906.9539,502.179,15168.3,745.542,2.93571,624.83,1335.82,11997.8,40000,95794.5,0.019199,3.40437,87740.9,3639.78,140234,5.16E-05,152555,552555,3365.04,786.905,2.68169,407.121,3423.54,775.626,3.11989,394.965,152555,3420.82,769.442,1.36165,387.123,3420.54,767.959,1.68549,385.926
113562.354,34478.80874,148041.2,21.55177154,15.8495049,487.5045208,1.72E+01,0.00E+00,,0.453117,0.0790912,1.74569,38.905,3.79009,29686.6,21415.34438,609061.4531,775.988,14078.3,858.368,2.83703,3340.7,1547.81,13835.9,40000,148026,0.0174172,1.36846,55276.3,3786.58,143498,1.52E-05,204787,604787,3094.29,713.793,2.97414,395.497,3157.25,702.49,3.69245,382.999,204787,3159.02,698.428,1.4831,376.512,3163.65,696.688,1.94457,375.078
113562.354,67951.69749,181514.1,29.2396648,44.2800586,643.9251829,2.34E+01,0.00E+00,,0.450164,0.111254,0.761716,51.1112,4.80681,47169.9,44935.96018,886376.7991,951.424,20446,1291.57,3.1019,2435.17,2259.86,19884.4,40000,181491,0.0247875,0.258636,67230.7,4008.11,144109,1.35E-05,238252,638252,4353.78,1016.72,3.06465,565.358,4445.84,999.58,3.79184,546.463,238252,4445.19,994.096,1.38432,538.453,4450.16,991.5,2.04511,536.247
113562.354,88251.8712,201814.2,14.22415889,16.21100255,554.4690225,1.14E+01,0.00E+00,,0.0522234,0.0632536,0.524048,52.0446,4.5079,33012.4,21582.36187,626082.7688,1057.88,14348.9,1005.2,3.01001,1387.69,1553.94,13888.8,40000,201799,0.018468,0.03143,67655.4,2528.08,103234,1.24E-06,258560,658560,2480.87,755.554,3.36236,433.908,2533.65,743.533,4.37917,420.523,258560,2531.13,740.735,1.7271,414.754,2530.14,738.72,2.59463,413.351
113562.354,43145.20679,156707.6,30.85132539,42.92458666,602.2373548,2.47E+01,0.00E+00,,0.613336,0.109925,3.215,45.1354,4.45641,41608.6,37070.37076,838960.1256,821.393,19408.8,1165.92,3.03844,2512.98,2047.77,18102.8,40000,156687,0.0239897,2.76871,67878.8,4121.52,148561,1.96E-05,213448,613448,4302.48,984.089,2.89571,537.401,4388.89,967.999,3.59195,519.746,213448,4389.15,962.064,1.32084,511.454,4396.98,959.589,1.88386,509.338
113562.354,4617.513726,118179.9,27.70991194,48.83059554,696.9406927,2.22E+01,0.00E+00,,0.868073,0.1373,0.513909,39.0356,4.1476,42387.2,38481.27844,986067.0066,619.419,23007.3,1175.08,3.0504,2059.7,2087.29,18436,40000,118159,0.0326387,0.12292,77336.6,4093.27,147869,2.75E-05,174920,574920,5392.25,1338.36,2.40703,701.764,5497.4,1317.42,3.31034,679.074,174920,5491.42,1308.82,0.959013,668.298,5492.01,1305.55,1.84181,665.667
113562.354,62511.34532,176073.7,35.76658101,36.04831359,667.9972399,2.86E+01,0.00E+00,,0.174349,0.123412,2.33621,50.9043,4.27233,49144.3,51220.24254,858524.1672,922.896,19687.2,1367.31,3.04697,3510.94,2416.87,21192.8,40000,176050,0.0265994,1.8303,57991.1,4253.78,153679,5.44E-06,232811,632811,4824.74,1090.78,2.84649,610.878,4929.74,1071.74,3.88126,589.731,232811,4921.17,1067.56,1.03024,582.564,4936.48,1063.97,1.93142,579.506
113562.354,86986.06231,200548.4,26.76623376,27.77483641,730.4886252,2.14E+01,0.00E+00,,2.60E-06,0.105629,0.644542,56.2932,4.4863,48371.4,46758.10848,841003.8317,1051.2,19303.8,1321.04,3.06801,2606.81,2306.4,20273.2,40000,200525,0.0277044,0.0948591,64286,3525.65,130104,1.00E-06,257286,657286,4132.44,1133.91,3.04265,648.288,4230,1114.49,4.2719,626.36,257286,4221.71,1111.58,1.0056,619.973,4225.15,1108.18,2.17765,617.271
81863.54945,0,81863.5,17.81599667,40.00737669,618.0915892,1.43E+01,0.00E+00,,0.704299,0.0722278,0.472891,33.3766,3.4692,21556.7,11576.62494,520946.8511,429.09,12162,613.739,2.80016,848.34,1132.72,10220.2,40000,81852.2,0.0182614,0.150227,81371.2,3041,125256,2.62E-05,138613,538613,2844.2,748.287,2.3712,396.372,2894.08,737.394,3.3559,385.056,138613,2889.71,732.347,1.06206,377.78,2889.11,730.457,1.75206,376.522
113562.354,71746.3002,185308.7,26.81128073,18.6607311,708.3905019,2.14E+01,0.00E+00,,0.00735108,0.107953,0.629926,53.7046,4.27364,46139.7,43910.97469,825736.3845,971.318,18978.3,1272.12,3.03616,2807.48,2233.28,19662.1,40000,185286,0.0276163,0.103813,63113.4,3655.99,134379,1.00E-06,242047,642047,4224.34,1130.62,2.89908,640.091,4322.94,1111.3,4.12588,618.394,242047,4314.3,1108.1,0.94055,611.828,4318.11,1104.65,2.09192,609.072
113562.354,72093.36112,185655.7,27.45897377,26.94151337,578.3730625,2.20E+01,0.00E+00,,0.11637,0.096865,1.25013,49.6918,4.19198,41344.2,37079.7642,710329.3756,973.147,16262.9,1157.27,2.9866,3408.74,2048.04,18105,40000,185635,0.0211241,0.763606,54678.5,3975.55,144711,3.59E-06,242396,642396,3784.81,865.729,3.04151,490.6,3867.8,850.884,4.05238,474.131,242396,3864.8,847.623,1.29944,467.873,3874.6,844.963,2.04059,465.657
113562.354,47536.28854,161098.6,21.50622049,25.02841683,601.480036,1.72E+01,0.00E+00,,0.20995,0.091454,0.512652,46.2767,3.9184,36124.7,28881.61772,715455.3592,844.425,16521.5,1024.38,2.9394,2781.97,1802.6,16022.2,40000,161081,0.0231093,0.0631266,62196,3542.01,133598,5.89E-06,217842,617842,3582.27,946.4,2.84196,527.79,3661.61,930.912,3.87865,510.575,217842,3657.91,927.048,1.11283,503.742,3658.16,924.372,2.08658,501.729
113562.354,8345.022301,121907.4,34.20691033,16.92961406,696.5262811,2.74E+01,0.00E+00,,0.21663,0.147958,1.99043,40.0585,3.40269,43784.6,44793.09671,873341.4444,638.951,20133.6,1284.29,2.94005,4103.11,2256.17,19853.6,40000,121885,0.032505,1.58404,56605.8,4419.26,161586,7.32E-06,178646,578646,5797.19,1332.69,2.23247,715.101,5917.73,1310.26,3.52332,690.355,178646,5898.11,1305.07,0.603152,682.321,5918.32,1300.2,1.74332,678.14
113562.354,13016.95689,126579.3,12.96932572,36.91841237,752.0666939,1.04E+01,0.00E+00,,0.343182,0.0874502,0.448059,44.8751,3.84006,31916.2,21129.04008,861742.2296,663.48,19977.3,1156.13,2.95525,186.22,1537.25,13744.7,40000,126564,0.0335455,0.0231064,91920.8,2120.41,93206.7,7.02E-06,183325,583325,3437.79,1372.53,2.41576,739.207,3507.77,1352.07,3.73907,716.413,183325,3500.4,1346.08,0.730722,707.455,3498.01,1341.82,2.41889,704.445
105104.1386,0,105104.1,14.59175561,14.67305215,668.5729076,1.17E+01,0.00E+00,,0.33181,0.0823456,0.382354,36.3742,3.25169,26174.3,16473.43991,687864.1439,550.912,15975.4,893.831,2.78931,1513.12,1354.59,12161.2,40000,105091,0.0272734,0.0355008,76965.1,2650.39,110494,8.42E-06,161852,561852,3236.1,1116.32,2.28824,598.357,3301.74,1099.63,3.62569,580.155,161852,3295.36,1094.47,0.711284,572.108,3293.82,1090.93,2.08148,569.627
113562.354,62054.7159,175617.1,14.85986535,46.6807264,639.4639084,1.19E+01,0.00E+00,,0.716874,0.0756755,0.512725,50.6701,5.13691,35676,24046.04255,846174.6692,920.543,19592.1,1159.55,3.10276,1.62,1641.85,14645.7,40000,175601,0.0237522,0.0309368,87593.8,2465.13,101331,1.60E-05,232362,632362,2977.69,972.876,3.24737,535.552,3034.17,958.279,3.79334,519.237,232362,3028.64,952.204,1.70602,510.882,3027.02,950.088,2.47817,509.347
81683.57312,0,81683.6,20.63101982,18.50481954,742.5202507,1.65E+01,0.00E+00,,0.259733,0.0901281,0.472633,39.658,3.28935,24224.7,15146.03682,574021.4345,428.138,13318.6,758.744,2.72939,2508.08,1298.05,11668.3,40000,81670.6,0.0244641,0.0850454,65700.3,3157.01,126702,8.58E-06,138432,538432,3541.74,1001.98,2.04335,529.48,3611.6,986.561,3.51219,513.247,138432,3603.6,982.089,0.561874,505.988,3605.12,978.566,1.78805,503.417
113562.354,31242.01797,144804.4,23.28948549,40.43903097,666.7467306,1.86E+01,0.00E+00,,0.473404,0.107995,0.494505,45.2742,4.14246,39449,33023.66018,857669.4968,759,19906.5,1127.05,3.01882,2007.1,1930.26,17108.4,40000,144785,0.0279841,0.0520164,73930.8,3620.82,135002,1.32E-05,201546,601546,4236.5,1146.67,2.6716,623.241,4326.07,1128.36,3.62179,603.047,201546,4320.75,1122.42,1.04021,594.461,4319.81,1119.36,2.08239,592.146
113562.354,66751.7554,180314.1,28.09974589,31.11647743,710.5629636,2.25E+01,0.00E+00,,0.0260038,0.112762,0.648657,53.0321,4.21148,46745,45549.89293,837605.5382,945.133,19255.8,1285.7,3.03096,2988.4,2275.64,20016.3,40000,180291,0.0281579,0.127203,61963,3783.21,138066,1.00E-06,237052,637052,4412.68,1153.03,2.83814,650.556,4515.4,1133.23,4.05508,628.334,237052,4505.47,1129.9,0.897313,621.677,4510.47,1126.32,2.04179,618.776
113562.354,57068.39779,170630.8,35.83737867,20.32972384,492.5809915,2.87E+01,0.00E+00,,0.303443,0.0792219,9.97867,44.383,4.08718,32387.8,24898.44963,617226.1652,894.402,14183,953.9,2.87011,3418.49,1671.25,14898.1,40000,170614,0.0170228,9.54834,53757.7,3957.52,145099,9.92E-06,227375,627375,3096.79,697.722,3.12713,392.164,3160.59,686.314,3.88416,379.531,227375,3162.1,682.736,1.60568,373.421,3168.88,680.911,2.06537,371.873
113562.354,51427.7807,164990.1,25.67851673,17.47246829,640.3805693,2.05E+01,0.00E+00,,0.147143,0.104924,0.589771,48.2367,3.97064,40881.5,36577.10301,769547.5142,864.813,17738.4,1134.04,2.97175,3133.61,2033.79,17984.7,40000,164970,0.0252956,0.116267,60109,3829.96,140747,4.24E-06,221731,621731,4107.25,1036.15,2.78519,578.449,4199.84,1018.7,3.88826,559.003,221731,4193.59,1014.92,0.983545,552.155,4196.96,1011.82,1.99394,549.691
113562.354,43449.61175,157012,23.40059847,15.81977819,701.6520237,1.87E+01,0.00E+00,,0.123701,0.106407,0.552769,49.0108,3.9436,40566.6,35323.40947,818174.0194,822.992,18875.8,1189.16,2.97911,2592.34,1997.84,17680.8,40000,156992,0.0289547,0.0733188,66828.5,3494.11,131096,3.21E-06,213753,613753,4168.04,1185.38,2.65277,657.253,4262.39,1165.83,3.85815,635.349,213753,4254.23,1161.83,0.810965,628.193,4256.26,1158.19,2.03396,625.325
113562.354,40421.1361,153983.5,35.98921392,20.74222186,459.7716012,2.88E+01,0.00E+00,,0.497292,0.0716007,12.997,39.503,3.97967,27617.9,19411.28437,579960.1706,807.143,13393.4,829.586,2.78272,3382.72,1472.37,13183.7,40000,153969,0.0155821,12.6162,54382.8,3902.59,144719,1.68E-05,210730,610730,2801.92,638.565,3.13124,355.491,2858.1,628.523,3.71374,344.311,210730,2860.36,624.697,1.69772,338.238,2864.03,623.286,2.0341,337.032
113562.354,74849.00762,188411.4,36.64149041,34.99152425,542.4015399,2.93E+01,0.00E+00,,0.250872,0.0896744,7.52676,49.1176,4.46628,39197.3,33488.48337,701473.5875,987.598,16072.4,1130.59,2.98805,3038.5,1944.1,17225.7,40000,188392,0.0191509,7.04811,58177.5,4015.12,144997,7.87E-06,245153,645153,3504.11,785.238,3.18946,443.269,3577.46,772.009,3.98364,428.645,245153,3577.91,768.217,1.58412,422.219,3586.98,766.036,2.11278,420.341
106119.3211,0,106119.3,21.78624184,39.00300439,707.9432727,1.74E+01,0.00E+00,,0.483947,0.112984,0.432656,38.1695,3.56492,33625.2,25732.39523,816642.0554,556.215,19002.1,1025.29,2.9256,1939.28,1699.54,15140.8,40000,106102,0.0309857,0.0583979,76807.7,3502.55,133283,1.40E-05,162863,562863,4438.44,1269.24,2.2357,668.787,4527.93,1249.76,3.45637,647.611,162863,4519.92,1243.18,0.718644,638.432,4519.36,1239.43,1.95309,635.587
113562.354,36951.05902,150513.4,18.74531521,44.42344214,517.50504,1.50E+01,0.00E+00,,1.19415,0.0799669,0.615178,40.7455,5.05653,32522.9,22118.8804,743756.0407,788.947,17273.5,966.428,3.04339,902.99,1573.48,14057.3,40000,150498,0.0190492,0.221342,81238.6,3448.81,131791,3.63E-05,207259,607259,3141.09,780.634,3.20552,419.871,3200.88,768.941,3.43799,406.811,207259,3199.01,763.27,1.75344,399.341,3198.68,761.966,1.99354,398.175
113562.354,26086.90863,139649.3,36.57592781,42.23673625,700.0009757,2.93E+01,0.00E+00,,0.462935,0.142815,3.31284,45.0097,4.10527,47666.4,49280.79784,955099.8839,731.953,22071.4,1351.54,3.03876,3207.62,2369.44,20798.5,40000,139626,0.031152,2.85913,64480.4,4402.56,156974,1.52E-05,196387,596387,5594.84,1277.98,2.50917,690.046,5707.89,1256.57,3.52004,666.582,196387,5697.2,1250.07,0.880888,657.491,5712.59,1246.08,1.78458,654.062
78972.94835,0,78972.9,35.85917069,30.97290096,656.2550154,2.87E+01,0.00E+00,,0.332324,0.091758,11.4241,35.0869,3.0973,23001.1,15111.92542,503966.3932,413.928,11688.9,670.409,2.65581,3679.11,1296.56,11655.4,40000,78960,0.0194767,11.0763,54553.7,3894.76,149044,1.41E-05,135721,535721,3599.45,798.702,2.1444,424.416,3666.66,786.041,3.4416,411.371,135721,3661.07,781.92,0.699524,404.598,3670.32,779.068,1.60877,402.526
76872.24352,0,76872.2,11.56027253,41.77718815,459.0856814,9.25E+00,0.00E+00,,3.21602,0.0133782,8.86774,25.6468,6.13316,8281.13,2640.356082,393533.3132,402.956,9132.92,518.12,2.03565,0.01,537.313,4914,40000,76866.9,0.00698201,8.63728,59906,463.504,37030.9,0.000138156,133628,533628,535.016,284.053,4.55331,147.836,539.021,282.371,3.31007,144.384,133628,535.667,279.732,2.00363,140.438,535.126,279.28,1.92284,139.865
113562.354,60974.65313,174537,30.08366432,15.77067613,717.2229034,2.41E+01,0.00E+00,,0.0411876,0.120035,0.692654,52.3485,4.14389,47922.4,48431.31665,856665.1775,914.844,19693.9,1315.02,3.02743,3229.65,2348.39,20623.2,40000,174514,0.0290301,0.175238,60458,3950.31,143003,1.15E-06,231275,631275,4697.39,1189.04,2.76032,668.053,4806.23,1168.48,3.97916,644.986,231275,4794.22,1165,0.84188,638.23,4801.38,1161.2,1.9853,635.101
113562.354,74812.29562,188374.6,26.32137665,17.24185167,581.8333294,2.11E+01,0.00E+00,,0.100206,0.095058,0.834204,50.2536,4.23219,41288.5,36635.83745,708784.3631,987.401,16242.8,1139.48,2.99303,3292.93,2035.46,17998.8,40000,188354,0.0211103,0.343215,55462.2,3894.19,142306,3.03E-06,245115,645115,3715.44,864.999,3.06864,491.107,3797.9,850.176,4.08802,474.653,245115,3795.16,846.986,1.31544,468.441,3802.32,844.414,2.07693,466.326
113562.354,34547.61648,148110,31.45838595,37.45813636,587.8375676,2.52E+01,0.00E+00,,0.460158,0.108236,4.44004,42.6313,4.00702,38770.9,33968.12905,778699.338,776.327,17994.1,1102.78,2.96564,3031.59,1958.28,17345.9,40000,148090,0.0236279,4.01807,62849.5,4167.5,150786,1.50E-05,204851,604851,4235.39,968.971,2.76428,529.789,4321.58,953.087,3.62145,512.349,204851,4319.66,947.838,1.16564,504.532,4329.44,945.116,1.83852,502.253
113562.354,55220.25811,168782.6,28.36524161,36.33024044,682.2566748,2.27E+01,0.00E+00,,0.205745,0.115293,0.620658,50.3305,4.22898,45490.5,43587.31198,854171.3015,884.685,19699.2,1248.56,3.0339,2906.8,2224.83,19591.3,40000,168760,0.0274734,0.124412,63574.7,3933.23,142662,5.91E-06,225521,625521,4513.98,1125.8,2.79973,626.772,4615.08,1106.67,3.84266,605.483,225521,4607.91,1102.25,0.988716,598.08,4611.74,1098.93,2.00605,595.39
113562.354,12184.49826,125746.9,13.60660957,45.16846422,464.5396521,1.09E+01,0.00E+00,,2.36235,0.0626186,0.744241,30.805,5.77487,24539.9,13535.53095,692004.1983,659.133,16097.1,873.662,2.92666,0.26,1226.1,11039.5,40000,125735,0.0164623,0.450841,89166.4,2941.35,119775,7.29E-05,182496,582496,2470.51,673.475,3.36815,352.6,2510,664.723,3.18738,342.457,182496,2505.72,659.454,1.73785,335.709,2504.74,658.493,1.81807,334.77
113562.354,9865.13719,123427.5,22.20884734,21.40507782,471.0536214,1.78E+01,0.00E+00,,0.663008,0.0772875,3.9593,30.2521,3.42907,25573.5,17438.07745,587712.3899,646.965,13661.7,751.402,2.73318,3450.88,1394.31,12506.6,40000,123414,0.0171552,3.66675,56204.8,3815.88,146551,2.35E-05,180175,580175,3027.7,703.057,2.83999,383.568,3087.42,692.318,3.48437,371.734,180175,3088.63,687.786,1.41324,364.978,3091.5,686.207,1.83602,363.714
113562.354,18269.68764,131832,36.60053084,25.87237099,748.9079928,2.93E+01,0.00E+00,,0.137925,0.157346,1.0279,45.2106,3.64759,49261.4,54046.35322,934903.8103,690.967,21532.3,1395.35,3.00242,4133.75,2484.49,21753.5,40000,131807,0.0350062,0.569574,57088.2,4355.42,162603,4.50E-06,188568,588568,6166.3,1434.91,2.25466,776.973,6298.17,1410.3,3.58827,749.626,188568,6275.32,1405.43,0.563635,741.817,6293.85,1400.25,1.7969,737.316
113562.354,81432.81233,194995.2,22.52925732,31.4666493,632.2485933,1.80E+01,0.00E+00,,0.0271517,0.0895611,0.57465,52.9094,4.35634,41172.7,34808.07038,732866.4143,1022.11,16835.1,1137.77,3.02203,2524.24,1982.88,17554.3,40000,194975,0.0230058,0.0624543,62601.7,3396.02,127573,1.00E-06,251736,651736,3505.25,941.749,3.10411,537.145,3585.65,925.898,4.23546,519.435,251736,3581.7,922.929,1.23878,513.215,3582.45,920.234,2.25272,511.178
113562.354,36986.23489,150548.6,24.34617065,37.26106869,630.8782758,1.95E+01,0.00E+00,,0.384682,0.10581,0.520872,45.0588,4.04326,39186,33407.72518,803726.9906,789.112,18620.8,1089.86,2.99076,2571.46,1941.7,17205.4,40000,150529,0.025658,0.0790357,67114.9,3801.93,140453,1.13E-05,207290,607290,4146.68,1051.46,2.73394,576.52,4235.73,1034.32,3.6846,557.602,207290,4231.82,1029.16,1.0754,549.718,4232.41,1026.32,2.00673,547.508
113562.354,74367.85369,187930.2,27.56588371,34.38194099,491.3595918,2.21E+01,0.00E+00,,0.323837,0.0773455,4.22433,47.6465,4.56569,35112.9,26733.41026,639442.2947,985.087,14666.9,1014.83,2.97774,2762.93,1732.92,15426.8,40000,187913,0.0164767,3.76457,58371.7,3763.96,139304,1.03E-05,244674,644674,3023.12,675.425,3.32257,380.986,3084.86,664.378,3.96088,368.734,244674,3087.96,660.682,1.86279,362.688,3093.82,659.068,2.21975,361.257
