WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
84799.04936,0,84799,27.19258734,25.62456592,455.6058788,2.18E+01,0.00E+00,,1.19189,0.0439507,13.687,25.4597,3.7543,14414.5,7038.315796,368395.9316,444.492,8566.92,467.649,2.41289,2987.86,880.701,7991.72,40000,84790.2,0.00935476,13.4495,53612.9,3110.29,130535,5.81E-05,141551,541551,1731.67,383.042,3.11876,214.91,1760.95,377.826,3.25804,209.059,141551,1758.85,374.895,1.77556,204.608,1758.03,374.191,1.91074,204.016
83505.96685,0,83506,30.83288254,15.51714412,750.419628,2.47E+01,0.00E+00,,0.232779,0.120957,1.75554,39.8493,3.29305,29752.2,22914.45873,632860.354,437.675,14625.7,894.614,2.78238,3756.74,1602.04,14303.3,40000,83489.9,0.026449,1.35514,56229.6,4066.41,151530,9.01E-06,140251,540251,4743.22,1084.33,1.97938,566.875,4836.04,1066.83,3.42944,548.362,140251,4822.12,1062.21,0.514893,541.034,4838.27,1057.96,1.6398,537.621
113562.354,92093.50788,205655.9,29.87695096,33.75153424,453.4669958,2.39E+01,0.00E+00,,0.22041,0.067413,6.24658,49.5947,4.90054,33663.4,24075.74925,590081.0013,1078.01,13472.3,998.89,2.98744,2600.71,1642.88,14654.6,40000,205639,0.0141495,5.77324,56819.1,3624.27,134313,7.01E-06,262400,662400,2634.89,579.92,3.54381,330.31,2687.91,570.472,4.12033,319.82,262400,2691.62,567.26,2.25903,314.48,2696.52,565.979,2.48602,313.268
104223.1738,0,104223.2,16.44856546,36.48740247,516.0686649,1.32E+01,0.00E+00,,0.910975,0.0735003,0.482395,28.3637,3.55611,23742.5,14145.35904,595040.0469,546.299,13888.9,703.906,2.80057,1591.43,1253.81,11281.9,40000,104211,0.0182974,0.210227,75449.4,3312.02,132570,3.10E-05,160972,560972,2890.31,749.618,2.69648,400.159,2944.02,738.734,3.33297,388.32,160972,2940.51,733.455,1.36014,381.016,2940.01,731.896,1.81527,379.836
113562.354,89879.77037,203442.1,32.53586469,43.69655717,469.2908093,2.60E+01,0.00E+00,,0.685091,0.0696949,7.78753,49.637,5.89575,35456.5,25017.72109,685680.1266,1066.41,15739,1076.67,3.09511,1264.09,1675.32,14933.1,40000,203425,0.0149068,7.31275,72153.8,3569.46,131548,2.12E-05,260186,660186,2729.52,611.123,3.70718,340.327,2781.67,601.521,3.87718,329.586,260186,2785.6,597.268,2.3474,323.637,2787.79,596.272,2.42422,322.607
76606.04302,0,76606,25.05684126,17.28368168,542.9179909,2.00E+01,0.00E+00,,0.619907,0.0592095,7.2025,29.5849,3.14083,16889.4,8906.527328,385607.1423,401.536,8984.28,472.378,2.52051,3277.22,991.964,8978.68,40000,76596.1,0.0123247,6.91819,53207.5,3323.49,137738,2.97E-05,133357,533357,2326.79,505.413,2.52936,278.861,2368.12,497.754,3.37043,271.058,133357,2367.6,494.292,1.25353,265.476,2368.38,492.99,1.73507,264.637
113562.354,13306.90676,126869.3,12.8957829,16.9119579,631.549218,1.03E+01,0.00E+00,,0.329889,0.0750563,0.399735,39.2828,3.48224,27452.7,17200.0408,708468.7956,665.008,16432.2,942.341,2.83923,1120.77,1384.61,12422.3,40000,126855,0.0260369,0.0279386,79386.2,2425.17,103095,7.61E-06,183616,583616,2948.97,1065.48,2.55416,581.347,3009.59,1049.54,3.75893,563.686,183616,3004.14,1044.67,0.902554,555.848,3002.25,1041.48,2.2301,553.682
113562.354,40081.14958,153643.5,22.63855407,15.60641922,477.9949347,1.81E+01,0.00E+00,,0.443891,0.0766339,2.66365,40.0354,3.90062,29700.1,21275.57904,599651.7603,805.357,13844.5,861.404,2.84365,3327.49,1542.67,13791.4,40000,153628,0.0167049,2.27631,54623.2,3776.83,142920,1.49E-05,210389,610389,2997.61,684.589,3.04823,380.858,3058.46,673.733,3.72931,368.828,210389,3060.73,669.826,1.57628,362.537,3065.36,668.197,1.99257,361.175
113562.354,65682.33438,179244.7,12.79467295,26.37678133,599.9932437,1.02E+01,0.00E+00,,0.146978,0.0650077,0.499385,49.9667,4.22406,31313.1,19842.55468,666947.9207,939.568,15346.5,1009.78,2.97179,935.34,1488.91,13326.9,40000,179230,0.0213702,0.0262611,74740.4,2260.74,96149.8,3.23E-06,235991,635991,2551.63,874.182,3.12584,495.525,2605.21,860.603,4.19203,480.321,235991,2601.72,857.274,1.37217,473.892,2600.31,854.806,2.46926,472.234
96107.90225,0,96107.9,33.02920745,48.94029766,539.9098763,2.64E+01,0.00E+00,,1.72681,0.082396,13.8891,29.3469,4.58186,25424.2,15316.46643,658442.1152,503.754,15391.3,756.383,2.92861,225.05,1305.44,11732.8,40000,96094.8,0.0184931,13.6022,92570.6,3726.59,140887,6.55E-05,152856,552856,3245.76,757.825,2.80171,388.678,3300.69,747.195,3.0417,377.108,152856,3296.88,741.033,1.4337,369.457,3295.84,739.724,1.66528,368.349
113562.354,91188.26627,204750.6,31.60324678,39.88303349,521.3641001,2.53E+01,0.00E+00,,0.345736,0.0824749,5.03484,51.115,5.09244,39939.1,32488.52468,711379.3643,1073.25,16294.1,1151.82,3.06868,2274.03,1914.22,16972.2,40000,204731,0.0174863,4.54105,63654,3802.59,138493,1.06E-05,261492,661492,3223.58,717.163,3.45874,405.088,3289.14,705.244,4.01855,391.919,261492,3292.7,701.127,1.98892,385.557,3298.99,699.454,2.31389,384.03
113562.354,76359.90415,189922.3,29.43503028,43.99354049,640.9424097,2.35E+01,0.00E+00,,0.397517,0.10875,0.772331,52.279,4.89682,47836.2,45795.3961,877757.9211,995.501,20216.2,1310,3.11015,2435.93,2281.92,20068.8,40000,189899,0.0241608,0.25893,66498.6,3982.63,143125,1.18E-05,246660,646660,4254.57,991.009,3.1428,554.515,4345.29,974.173,3.86853,535.942,246660,4344.88,968.981,1.44587,528.191,4350.01,966.434,2.09697,526.02
113562.354,73101.93351,186664.3,15.27760495,22.00503677,538.3216533,1.22E+01,0.00E+00,,0.167896,0.0658581,0.504061,49.204,4.32038,31820.8,21061.81843,623482.5482,978.461,14332.8,957.532,2.96439,1801.72,1534.76,13723.2,40000,186649,0.0182552,0.0366687,65259.6,2798.37,112000,4.26E-06,243410,643410,2582.66,747.155,3.25662,425.162,2637.74,735.32,4.15951,411.963,243410,2635.26,732.133,1.669,405.98,2634.32,730.21,2.45842,404.612
113562.354,92121.22417,205683.6,21.36894154,40.88360317,651.6830191,1.71E+01,0.00E+00,,0.211245,0.0872961,0.565585,55.1263,4.97434,43310.2,35668.38935,813118.9865,1078.14,18708,1232.99,3.12313,1417.47,2007.79,17765,40000,205663,0.0232682,0.0362407,73478.1,3152.42,119804,5.21E-06,262424,662424,3421.12,953.113,3.31637,540.595,3496.3,937.379,4.15431,523.07,262424,3492.93,933.203,1.55851,516.081,3491.84,930.727,2.51577,514.268
106201.1374,0,106201.1,36.48214555,37.24649246,708.0280814,2.92E+01,0.00E+00,,0.391137,0.14515,5.71325,37.8162,3.45324,39746,37580.43936,852847.7041,556.625,19732.7,1182.6,2.91964,3554.54,2062.14,18224,40000,106181,0.0318772,5.32881,61951.7,4435.01,158496,1.38E-05,162942,562942,5693.72,1307.27,2.1535,687.502,5805.25,1285.94,3.40333,664.359,162942,5787.65,1279.67,0.632742,655.493,5806,1275.09,1.69572,651.624
79523.65884,0,79523.7,24.48458994,25.87403835,493.3350549,1.96E+01,0.00E+00,,1.16502,0.0189677,16.3349,27.3438,3.83522,9854.15,3673.663156,349110.0249,416.85,8111.81,449.79,2.10209,0.1,634.494,5789.91,40000,79517.3,0.00937602,16.0865,64201.9,945.581,47563.8,4.19E-05,136278,536278,747.089,383.627,3.11702,222.242,762.158,378.836,3.2352,216.742,136278,759.187,375.798,1.76671,212.18,758.708,375.041,1.90911,211.534
79555.12744,0,79555.1,35.12663124,44.75910716,473.3710975,2.81E+01,0.00E+00,,2.5963,0.0398684,23.1412,26.1009,5.40893,14230.8,6243.909561,434523.2405,417.005,10114.2,542.08,2.52879,0.05,829.025,7531.63,40000,79546.8,0.00934987,22.8963,83773.3,2825.91,114999,0.000125756,136308,536308,1580.32,381.864,3.69804,198.518,1600.98,377.891,3.05077,193.299,136308,1596.05,374.6,1.73409,188.734,1594.74,373.995,1.73355,188.103
113562.354,84285.56095,197847.9,33.72704367,46.56705536,614.7719735,2.70E+01,0.00E+00,,0.477765,0.104855,3.2157,52.5993,5.19222,47855.7,45428.98362,874187.1441,1037.05,20091.4,1347.23,3.12691,2302.14,2272.54,19990.4,40000,197825,0.0224783,2.70005,67141.1,4036.46,144174,1.44E-05,254586,654586,4099.49,922.458,3.29207,516.532,4183.8,906.81,3.87535,499.322,254586,4185.68,901.436,1.65798,491.598,4194.19,899.13,2.12936,489.543
113562.354,60377.11107,173939.5,12.84182104,26.93702127,530.730912,1.03E+01,0.00E+00,,0.25907,0.0601408,0.474699,46.7979,4.19573,28621.7,17323.77949,609800.6044,911.762,14047.1,907.695,2.92495,1358.68,1389.66,12466.2,40000,173926,0.0180914,0.0326151,69132.7,2483.26,103596,6.34E-06,230687,630687,2361.35,740.339,3.20783,418.985,2409.78,728.991,4.06884,406.305,230687,2406.77,725.524,1.66234,400.129,2405.63,723.656,2.44553,398.834
113562.354,80266.84094,193829.2,31.03627271,32.08854432,547.1249514,2.48E+01,0.00E+00,,0.126611,0.08999,3.8754,50.0818,4.34897,40067.8,34815.12804,681149.0686,1016,15561.5,1143.05,2.98504,3329.13,1983.09,17556,40000,193809,0.0191871,3.38743,54284.9,3969.35,144166,3.96E-06,250570,650570,3514.72,786.492,3.1754,447.693,3590.17,773.049,4.10664,432.816,250570,3589.24,769.843,1.51438,426.756,3599.6,767.484,2.12654,424.753
108046.3958,0,108046.4,20.0313714,45.74822486,553.3843177,1.60E+01,0.00E+00,,1.33038,0.0929334,0.79962,30.1178,4.192,29600,19843.68334,746641.5319,566.329,17452.3,858.392,2.96945,903.47,1488.95,13327.3,40000,108032,0.0220965,0.504775,86061.3,3659.12,139613,4.48E-05,164793,564793,3654.99,905.655,2.71058,471.137,3721.27,892.49,3.17103,456.794,164793,3717.61,885.557,1.36097,448.109,3717.33,883.861,1.73088,446.714
113562.354,19859.98706,133422.3,18.10361257,48.61508387,749.7445739,1.45E+01,0.00E+00,,0.746778,0.103786,0.476032,46.3151,4.47507,38008.6,28503.96437,981263.1554,699.34,22838.2,1226.37,3.0819,263.5,1790.54,15919.2,40000,133404,0.0333569,0.030129,93064.2,2830.12,112444,1.74E-05,190165,590165,4083.13,1366.24,2.5751,728.483,4162.08,1345.83,3.52827,706.012,190165,4153.94,1337.76,1.03776,695.494,4151.43,1334.27,2.28865,692.975
93745.38848,0,93745.4,24.88323789,43.58224589,738.2833838,1.99E+01,0.00E+00,,0.582935,0.117015,0.484455,39.4978,3.71742,32513.5,24158.60477,770092.1627,491.351,17944.4,941.397,2.93806,1846.76,1645.76,14679.3,40000,93728.9,0.0292998,0.0931128,77275,3683.51,138792,1.92E-05,150490,550490,4599.44,1200.67,2.15551,623.638,4687.86,1182.32,3.36331,604.063,150490,4680.15,1175.48,0.720398,594.804,4680.6,1171.99,1.81961,592.165
113562.354,75071.53764,188633.9,37.93751644,41.67214845,548.4872508,3.04E+01,0.00E+00,,0.489573,0.0908067,8.34782,49.3687,4.93202,40426.1,34188.02533,762496.8912,988.764,17538.4,1161.13,3.05138,2325.9,1964.75,17400.7,40000,188614,0.0194636,7.86697,66036.9,3980.57,143339,1.52E-05,245375,645375,3551.21,798.387,3.29497,445.642,3623.01,785.191,3.84448,431.072,245375,3625.81,780.408,1.75655,424.021,3632.27,778.544,2.13676,422.358
113562.354,13190.87484,126753.2,35.07743467,15.3208709,728.7306558,2.81E+01,0.00E+00,,0.172452,0.153836,1.13762,42.9782,3.53871,46824.9,49810.95668,910995.0582,664.348,20994.2,1347.11,2.97573,4101,2382.49,20907.1,40000,126729,0.0341674,0.701732,57079.6,4378.98,161757,5.70E-06,183490,583490,6028.71,1400.62,2.23286,754.88,6156.32,1376.81,3.55395,728.502,183490,6134.64,1371.77,0.573237,720.565,6153.46,1366.69,1.77468,716.176
113562.354,55458.02537,169020.4,19.78526395,14.75725121,520.2424842,1.58E+01,0.00E+00,,0.282001,0.0782549,0.529005,45.1078,4.0553,32834.3,24213.66402,633824.2232,885.961,14618.8,925.152,2.91586,2910.97,1647.67,14695.7,40000,169004,0.0183692,0.0939211,57842.6,3539.66,134549,8.51E-06,225765,625765,3064.1,752.457,3.076,422.691,3129.9,740.277,3.90696,409.182,225765,3129.54,736.643,1.50946,402.889,3130.2,734.767,2.14632,401.434
113562.354,33745.10347,147307.5,20.34635444,18.15688972,646.0472378,1.63E+01,0.00E+00,,0.215857,0.0954282,0.488653,45.0147,3.7664,35457.8,27926.48318,754715.9653,772.13,17453.8,1054.91,2.92745,2466.39,1771.94,15760.4,40000,147290,0.0262818,0.0515725,67181.4,3358.59,128509,5.70E-06,204051,604051,3740.42,1076.03,2.65438,593.426,3822.84,1058.73,3.79539,574.171,204051,3817.27,1054.46,0.90692,566.877,3817.13,1051.27,2.07225,564.486
113562.354,33920.13851,147482.5,12.86423479,21.46349767,589.6372252,1.03E+01,0.00E+00,,0.306851,0.0680691,0.437893,43.169,3.79041,28089.5,17386.73947,666515.4884,773.068,15421.2,924.475,2.87867,1196.87,1392.22,12488.5,40000,147469,0.0223626,0.0288821,75289.8,2440.51,103019,7.18E-06,204230,604230,2673.56,915.113,2.84031,508.28,2728.62,901.254,3.8903,492.863,204230,2724.35,897.064,1.18502,485.749,2722.77,894.503,2.28247,484.027
113562.354,24555.15581,138117.5,22.1715313,48.07474827,730.3350341,1.77E+01,0.00E+00,,0.707003,0.113445,0.491882,46.4371,4.47459,41025.2,33823.3269,975657.2352,723.945,22699.3,1227.79,3.08657,1047.31,1954.01,17309.7,40000,138098,0.0321244,0.0394765,85428.5,3351.87,126813,1.82E-05,194859,594859,4457.44,1316.34,2.60918,704.831,4547.22,1296,3.5082,682.476,194859,4539.85,1288.29,1.05328,672.353,4537.81,1284.97,2.17145,669.865
113562.354,31435.21597,144997.6,35.16196876,41.21263243,461.404318,2.81E+01,0.00E+00,,1.33625,0.0718384,13.9432,37.073,5.04527,28164.4,18383.96106,664848.8812,760.039,15426.3,878.503,2.9285,1263.94,1432.23,12835.9,40000,144983,0.01608,13.5857,78283.2,3768.43,139886,4.45E-05,201744,601744,2819.98,658.801,3.30644,354.14,2872.68,649.106,3.39778,343.18,201744,2873.24,644.228,1.82308,336.618,2873.54,643.2,1.94982,335.637
107352.0991,0,107352.1,36.10194711,49.02643027,557.1740463,2.89E+01,0.00E+00,,1.54825,0.0992393,14.7467,30.2348,4.46081,30554.7,21609.62316,780624.426,562.685,18252.7,891.391,2.96786,975.05,1554.94,13897.4,40000,107337,0.0223903,14.4477,87206.7,4023.5,147520,5.44E-05,164098,564098,3903.36,917.987,2.73573,473.405,3972.41,904.552,3.09412,458.806,164098,3969.65,897.265,1.36854,449.909,3969.57,895.613,1.67854,448.513
113562.354,48764.69705,162327.1,27.85569177,40.32212815,532.1289136,2.23E+01,0.00E+00,,0.666836,0.0902748,3.93466,43.9383,4.55871,36281.1,28565.95722,736548.9183,850.866,17033.7,1029.48,3.00616,2259.77,1792.52,15936.2,40000,162309,0.0196536,3.50578,67865.6,3908.74,143637,2.14E-05,219070,619070,3533.4,805.943,3.10558,442.345,3603.74,793.062,3.63283,428.115,219070,3606.4,787.898,1.60557,420.768,3610.99,786.143,1.9813,419.239
113562.354,4113.034076,117675.4,32.55211014,38.32715348,614.1616852,2.60E+01,0.00E+00,,0.570031,0.123363,6.17582,34.6935,3.52777,36942.5,32470.55677,816803.1216,616.784,18964.2,1067.14,2.91795,3110.95,1913.68,16967.6,40000,117656,0.0273254,5.82762,65529.5,4313.33,155546,1.95E-05,174417,574417,4835.14,1120.6,2.42079,595.615,4929.59,1102.72,3.41483,576.172,174417,4923.63,1096.29,0.906414,567.275,4934.5,1093.01,1.71695,564.582
113562.354,42608.33587,156170.7,31.50512085,35.52812911,658.1865879,2.52E+01,0.00E+00,,0.247609,0.123518,1.32951,47.0229,4.00209,44978.3,44397.31965,843263.652,818.569,19411.2,1269.06,3.00136,3423.16,2245.93,19767.9,40000,156148,0.0272567,0.861126,59468.2,4242.91,152198,7.82E-06,212909,612909,4832.62,1117.59,2.67452,616.789,4936.55,1098.54,3.72895,595.707,212909,4927.68,1093.87,0.934908,588.143,4940.73,1090.27,1.85514,585.102
113562.354,9195.234369,122757.6,26.93513174,36.7916572,465.0992094,2.15E+01,0.00E+00,,1.11814,0.0757781,8.83678,29.7158,4.04015,25877.6,16906.1242,629450.1946,643.454,14660.1,776.583,2.82127,2075.2,1372.54,12317.4,40000,122744,0.0169874,8.54994,71600.2,3804.92,144334,3.92E-05,179505,579505,2973.95,696.098,2.9931,372.88,3030.3,685.841,3.32394,361.445,179505,3030.5,680.753,1.5858,354.521,3031.12,679.498,1.83432,353.438
113562.354,22641.91338,136204.3,16.04216502,22.37691537,572.7778207,1.28E+01,0.00E+00,,0.368395,0.0778444,0.418753,39.3143,3.58208,28728,19302.74973,667821.1035,713.94,15489.7,887.994,2.84376,2129.27,1468.18,13147.4,40000,136190,0.0223329,0.0423282,68606.2,3053.75,121634,9.87E-06,192951,592951,3055.2,914.362,2.72008,502.734,3119.24,900.317,3.728,487.206,192951,3115.01,895.807,1.12159,479.909,3113.77,893.317,2.1035,478.161
113562.354,6637.571896,120199.9,23.34647312,45.362327,599.3217621,1.87E+01,0.00E+00,,0.986381,0.11105,0.569429,34.9954,4.09018,35789.3,28326.14452,846207.6572,630.025,19753.1,999.359,3.00324,1752.25,1784.83,15870.5,40000,120182,0.026037,0.223133,78486.1,3927.02,145173,3.19E-05,176943,576943,4360.21,1067.54,2.61837,562.276,4444.15,1051.22,3.29576,544.531,176943,4441.41,1043.77,1.20414,535.034,4442.01,1041.48,1.79383,533.192
113562.354,10624.22035,124186.6,33.23956982,22.18302881,686.5618432,2.66E+01,0.00E+00,,0.220773,0.143259,1.86722,40.2925,3.42321,43073.7,43407.98176,859063.6371,650.901,19805.6,1262.14,2.93474,4033.45,2220.13,19552,40000,124164,0.031597,1.45958,56741.4,4399.71,160030,7.41E-06,180925,580925,5611.94,1295.43,2.27313,696.806,5729.27,1273.65,3.54047,672.773,180925,5711.34,1268.55,0.631703,664.817,5730.38,1263.88,1.7463,660.824
113562.354,24957.23167,138519.6,38.13508322,47.32255492,458.8788565,3.05E+01,0.00E+00,,2.25125,0.0699057,17.893,34.9136,6.07081,27420.1,16975.72284,713209.0766,726.083,16559,931.792,2.97471,145.06,1375.41,12342.3,40000,138506,0.0161223,17.5561,90939.7,3686.79,136454,7.45E-05,195267,595267,2751.15,660.069,3.45184,346.359,2798.85,650.95,3.22355,335.904,195267,2796.94,645.812,1.77997,329.309,2796.23,644.894,1.83947,328.392
113562.354,70898.30353,184460.7,32.53924364,46.55842192,533.3662776,2.60E+01,0.00E+00,,0.838836,0.0867572,6.28249,48.2509,5.44772,39162,31070.75921,786199.3154,966.891,18144.6,1136.21,3.09544,1580.18,1871.09,16605.7,40000,184442,0.0187642,5.81386,73323.4,3829.85,139405,2.58E-05,241203,641203,3396.94,769.702,3.41652,423.675,3463.36,757.376,3.68822,410.017,241203,3467.14,751.991,1.92172,402.735,3470.29,750.569,2.1344,401.397
93171.49682,0,93171.5,28.83245884,31.63000521,574.0855922,2.31E+01,0.00E+00,,0.448963,0.0889273,7.13568,31.0497,3.05634,24340.5,16487.78362,547960.8377,488.358,12735.1,703.132,2.68974,3616.76,1355.19,12166.4,40000,93157.9,0.0192661,6.82979,55779.9,3905.33,149396,1.78E-05,149919,549919,3486.24,789.893,2.3521,423.028,3552.78,777.562,3.44218,410.032,149919,3550.46,773.053,0.903136,402.989,3557.09,770.644,1.6601,401.22
95851.13063,0,95851.1,21.07537836,21.66098642,514.5902392,1.69E+01,0.00E+00,,0.615771,0.0739815,2.783,28.165,3.12023,21693,13352.71358,505795.6163,502.412,11781.6,622.569,2.65071,3407.79,1217.68,10965.7,40000,95839,0.0162209,2.51018,55734.4,3626.68,143949,2.45E-05,152600,552600,2902.32,664.889,2.56434,360.114,2957.05,654.816,3.40742,349.417,152600,2956.82,650.504,1.19227,342.839,2959.26,648.836,1.72811,341.639
113562.354,17576.72143,131139.1,17.37643539,40.98960163,511.8265971,1.39E+01,0.00E+00,,1.12128,0.078755,0.526895,34.9112,4.3938,29099.3,18916.49516,704084.4914,687.388,16398,869.02,2.95667,1075.49,1453.17,13017.4,40000,131125,0.0194712,0.190213,80892.8,3407.36,132253,3.47E-05,187886,587886,3095.23,797.771,2.99128,426.601,3153.96,786.029,3.36785,413.548,187886,3150.77,780.284,1.58768,405.92,3150.2,778.85,1.91241,404.712
113562.354,83134.12059,196696.5,29.52011727,43.92108041,579.819222,2.36E+01,0.00E+00,,0.455989,0.0965428,2.24291,51.4857,5.09814,44448.4,39542.81903,811895.6987,1031.02,18656.8,1254.19,3.10651,2244.08,2116.57,18682.5,40000,196675,0.0207366,1.74058,66533.7,3922.84,141712,1.38E-05,253436,653436,3774.5,850.729,3.32052,476.673,3851.87,836.478,3.89436,460.967,253436,3854.6,831.514,1.73748,453.681,3861.71,829.466,2.16291,451.855
113562.354,41646.5663,155208.9,22.32193228,31.94647017,550.5606246,1.79E+01,0.00E+00,,0.31364,0.0905078,0.587727,43.0403,3.85038,34495.8,27309.88213,679657.0653,813.553,15701.8,966.16,2.91079,3158.39,1751.88,15588.9,40000,155191,0.020777,0.167832,58339.7,3799.15,141978,9.78E-06,211952,611952,3542.77,851.344,2.86925,472.6,3618.45,837.465,3.77878,457.268,211952,3617.47,833.366,1.24845,450.435,3620.31,831.08,1.966,448.625
113562.354,52507.31686,166069.7,24.88283103,15.27741558,486.0817693,1.99E+01,0.00E+00,,0.346188,0.077939,3.40615,43.2219,4.04448,31788,23625.3869,609279.3615,870.494,14020.9,921.112,2.8814,3329.41,1627.16,14519.4,40000,166053,0.0168016,2.98771,53929.2,3811.06,142643,1.14E-05,222814,622814,3046.82,688.607,3.11467,385.965,3109.39,677.469,3.84097,373.623,222814,3111.66,673.799,1.61467,367.476,3117.56,672.065,2.0526,366.009
113562.354,12931.92625,126494.3,22.66020757,28.05565347,662.261264,1.81E+01,0.00E+00,,0.262582,0.110418,0.474464,40.1192,3.45808,35641.5,29582.58309,787928.6366,663.019,18258.6,1064.62,2.89214,2938.18,1824.79,16211.5,40000,126476,0.0290164,0.0801996,65346.5,3692,138446,7.50E-06,183237,583237,4329.38,1188.35,2.39728,642.828,4423.21,1169.31,3.61514,621.76,183237,4414.95,1164.33,0.732672,613.877,4416.72,1160.65,1.92061,610.999
113562.354,16946.67779,130509,32.12458926,39.02288375,558.7698593,2.57E+01,0.00E+00,,0.694547,0.103489,7.66033,36.5694,3.87064,34346.6,27739.50257,756905.8543,684.069,17585.8,976.615,2.92409,2669.27,1765.88,15708.6,40000,130491,0.0228427,7.29871,67816.5,4143.87,151088,2.34E-05,187252,587252,4054.59,936.716,2.70647,503.343,4133.78,921.946,3.44708,487.209,187252,4133.54,916.003,1.21643,478.973,4139.57,913.708,1.78121,477.086
113562.354,93355.68598,206918,15.10805122,35.91127646,719.0222797,1.21E+01,0.00E+00,,0.0123649,0.0766853,0.572976,57.196,4.76327,40058.2,29484.74069,796640.4845,1084.62,18284.5,1252.37,3.10568,497.42,1821.71,16185.2,40000,206900,0.0259699,0.0283959,81140.6,2204.61,93009,1.00E-06,263661,663661,3007.2,1062.03,3.25608,607.758,3072.85,1045.03,4.45284,588.589,263661,3068.57,1041.87,1.24901,581.981,3067.41,1038.79,2.57166,579.839
113562.354,38128.67973,151691,33.1048185,46.58975812,661.3242077,2.65E+01,0.00E+00,,0.65377,0.126979,2.50942,46.2126,4.5256,46211.2,44857.6362,939805.1167,795.084,21762.3,1285.55,3.07385,2566.76,2257.84,19867.5,40000,151668,0.0278062,2.04821,69149.5,4251.34,151326,2.09E-05,208429,608429,4972.74,1140.91,2.76319,618.681,5072.15,1122.08,3.52574,598.097,208429,5069.58,1115.25,1.17148,588.911,5079.16,1112.25,1.83743,586.33
100304.6757,0,100304.7,35.57859034,18.36998639,733.547953,2.85E+01,0.00E+00,,0.226097,0.144383,4.05122,39.0773,3.30493,37827.9,35206.05432,789974.3815,525.718,18224.4,1148.99,2.86755,4008.11,1994.44,17652.1,40000,100285,0.0315929,3.65411,56544.5,4405.25,158534,8.13E-06,157046,557046,5662.1,1295.32,2.04072,682.018,5775.53,1273.93,3.44066,658.799,157046,5753.65,1268.72,0.518205,650.862,5775.31,1263.72,1.68533,646.613
113562.354,21246.33942,134808.7,37.23224783,38.84728515,634.6761076,2.98E+01,0.00E+00,,0.474526,0.125112,7.48953,41.0609,3.85419,40936.2,38334.97349,847666.6725,706.592,19611.4,1176.84,2.96537,3192.84,2083.23,18401.7,40000,134788,0.0274009,7.07835,63810.2,4353.61,155499,1.58E-05,191549,591549,4901.14,1123.86,2.54796,606.4,4999.17,1105.39,3.52094,586.193,191549,4991.89,1099.42,0.9543,577.647,5004.47,1096.04,1.76774,574.799
113562.354,35146.1799,148708.5,30.57226966,46.82748005,600.2499811,2.45E+01,0.00E+00,,0.865932,0.110916,3.67618,43.2583,4.63862,40859,35432.15325,870437.767,779.463,20207.2,1139.48,3.05766,2088.53,2000.98,17707.4,40000,148689,0.0243653,3.24792,73066.9,4101.21,148073,2.78E-05,205450,605450,4345.35,999.57,2.89417,538.633,4430.21,983.578,3.45369,521.134,205450,4431.37,976.82,1.38184,512.27,4436.62,974.612,1.84653,510.368
113562.354,34343.2332,147905.6,17.89862423,20.02850453,692.2106706,1.43E+01,0.00E+00,,0.173453,0.0920684,0.494835,47.038,3.84082,35207.3,26604.26923,785446.9934,775.268,18147.1,1115.26,2.9464,1783.52,1728.65,15390.2,40000,147888,0.0286176,0.0409758,74104.4,2928.18,115789,4.08E-06,204649,604649,3610.01,1171.08,2.62279,645.887,3689.58,1152.54,3.849,625.133,204649,3683.23,1148.28,0.818981,617.732,3682.74,1144.7,2.15426,615.068
113562.354,22735.55569,136297.9,30.30602539,19.50744205,676.8893129,2.42E+01,0.00E+00,,0.196985,0.130989,0.895345,43.2628,3.5996,42621.6,41718.84797,836708.0527,714.394,19295,1224.49,2.94325,3736.14,2175.44,19177.2,40000,136276,0.0297557,0.462005,57912,4261.3,153635,6.28E-06,193037,593037,5129.67,1219.62,2.42012,664.163,5240.86,1199.03,3.63244,641.364,193037,5226.76,1194.37,0.713952,633.761,5239.57,1190.23,1.79743,630.277
113562.354,82135.47462,195697.8,34.73872372,31.99625967,500.1506111,2.78E+01,0.00E+00,,0.17134,0.0789179,7.50869,49.1337,4.45387,36117.3,28801.70003,629571.9933,1025.8,14385.2,1054.47,2.9539,3184.38,1800.05,16000.5,40000,195680,0.016723,7.03384,54148.6,3882.55,141625,5.42E-06,252441,652441,3082.72,685.466,3.30085,390.426,3147.2,673.977,4.10059,377.721,252441,3148.81,670.777,1.7871,371.932,3156.72,668.919,2.2356,370.316
113562.354,15553.88301,129116.2,36.55134443,34.92124396,600.9835588,2.92E+01,0.00E+00,,0.417376,0.116414,9.08326,37.946,3.55596,36845.9,32735.52173,775120.4056,676.759,17932.8,1076.31,2.89343,3478.79,1921.64,17035.2,40000,129097,0.0255845,8.70448,60557.5,4327.35,155750,1.41E-05,185858,585858,4559.87,1049.13,2.51934,566.565,4651.44,1032.01,3.53601,547.839,185858,4644.51,1026.62,0.931379,539.792,4656.58,1023.38,1.75087,537.112
113562.354,27340.61446,140903,13.71004542,37.26979455,520.7721612,1.10E+01,0.00E+00,,0.787399,0.0662067,0.430592,38.535,4.22182,27033.6,16060.38612,662016.8068,738.579,15379.5,855.849,2.92552,709.75,1337.24,12010.1,40000,140890,0.0190557,0.0646102,81021.4,2789.44,114093,2.12E-05,197651,597651,2604.04,780.299,3.04188,425.797,2653.61,768.899,3.5914,413.066,197651,2649.31,763.798,1.63366,405.814,2648.27,762.229,2.12682,404.61
113562.354,73522.03234,187084.4,25.09329904,41.89063165,682.3044874,2.01E+01,0.00E+00,,0.30397,0.102515,0.566073,53.4309,4.75719,45585.8,40912.91324,875615.5364,980.631,20209.2,1264.46,3.10415,1926.06,2153.81,18995.6,40000,187063,0.0260327,0.046873,71605.8,3539.75,130923,7.99E-06,243824,643824,4016.53,1066.77,3.07632,597.495,4105.3,1049,3.93546,577.738,243824,4101.31,1044.13,1.30008,570.069,4100.61,1041.31,2.30004,567.927
113562.354,20669.32502,134231.7,29.05193178,22.60057517,641.4263504,2.32E+01,0.00E+00,,0.240684,0.123697,1.1518,41.2037,3.52196,39984.6,37482.15757,795661.8542,703.569,18354.2,1158.67,2.91642,3753.01,2059.38,18200.7,40000,134211,0.0277049,0.73996,57172.9,4253.81,153781,7.84E-06,190972,590972,4842.51,1135.7,2.45664,618.093,4945.76,1116.71,3.62125,597.14,190972,4934.69,1112.01,0.780194,589.553,4947.87,1108.2,1.77737,586.368
113562.354,50700.6902,164263,17.39006914,45.20388762,726.8596498,1.39E+01,0.00E+00,,0.498622,0.0914,0.520746,51.7535,4.70597,39314.9,29485.24657,917245.2432,861.013,21244.3,1250.29,3.10561,337.81,1821.73,16185.3,40000,164245,0.0292993,0.0254356,88497,2660.47,106935,1.10E-05,221006,621006,3591.38,1199.83,2.90723,658.981,3664.38,1181.35,3.79711,638.401,221006,3658.19,1175.14,1.20958,629.495,3656,1171.97,2.46156,627.269
113562.354,74146.21292,187708.6,28.29639428,23.44668305,497.3436059,2.26E+01,0.00E+00,,0.197631,0.0789257,4.36654,47.7316,4.29356,35105.4,27502.36943,620017.7079,983.924,14188.1,1017.26,2.93695,3298.55,1758.16,15642.7,40000,187691,0.0167911,3.90486,53010.4,3833.19,141455,6.33E-06,244452,644452,3083.18,688.185,3.23717,390.818,3147.62,676.741,4.04347,378.148,244452,3149.38,673.51,1.71152,372.307,3157.03,671.645,2.17644,370.703
113562.354,35815.60512,149378,23.99947376,36.90069229,461.4025337,1.92E+01,0.00E+00,,0.906056,0.0723843,4.90359,38.3469,4.52588,28761.1,19119.41591,629827.2119,783.001,14594.2,851.729,2.91166,2050.1,1461.07,13085.9,40000,149363,0.0159416,4.5343,68302.4,3671.1,139336,3.03E-05,206124,606124,2837.09,653.235,3.22587,356.516,2891.95,643.352,3.52939,345.419,206124,2893.95,638.82,1.80723,338.996,2895.37,637.665,2.00826,337.944
113562.354,50247.20813,163809.6,24.87496698,36.65496574,576.5268606,1.99E+01,0.00E+00,,0.388093,0.0980446,0.722202,45.7781,4.20991,38751.5,32679.63916,749842.3867,858.631,17312.4,1076.79,2.99331,2782.19,1919.96,17021,40000,163790,0.0219959,0.273621,62925.8,3910.15,143629,1.20E-05,220551,620551,3836.73,901.703,2.94059,499.561,3917.56,886.861,3.76033,483.181,220551,3917.27,882.195,1.31777,475.899,3921.78,879.837,1.97466,473.957
109325.8501,0,109325.9,29.988856,37.72011738,635.2112563,2.40E+01,0.00E+00,,0.523492,0.125873,3.45822,34.1696,3.40667,35984.7,31085.69688,797370.7873,573.016,18510.2,1044.58,2.90301,3177.54,1871.55,16609.6,40000,109307,0.0279216,3.11446,64775.1,4270.99,154977,1.83E-05,166068,566068,4933.85,1144.96,2.30994,604.897,5030.17,1126.74,3.39884,585.172,166068,5022.93,1120.39,0.808641,576.322,5034.92,1116.86,1.69601,573.44
113562.354,18086.33594,131648.7,11.98148181,29.87776,592.560457,9.59E+00,0.00E+00,,0.372659,0.067635,0.396482,39.0119,3.54567,26011.6,15523.26211,666788.4855,690.067,15466.1,886.27,2.82488,1051.59,1314.35,11810.6,40000,131636,0.0232775,0.0285022,77995.8,2343.08,100948,8.72E-06,188397,588397,2658.43,952.591,2.69091,523.57,2711.99,938.447,3.78946,507.914,188397,2707.16,933.798,1.07867,500.382,2705.4,931.099,2.23291,498.591
113562.354,24397.42384,137959.8,19.96081003,25.02865756,613.670854,1.60E+01,0.00E+00,,0.287299,0.0935929,0.456153,41.3878,3.60007,33149.9,25344.19433,724774.1209,723.132,16793.5,980.914,2.88662,2649.22,1686.42,15028.4,40000,137943,0.0250152,0.0543736,65545,3450.17,132053,8.01E-06,194704,594704,3669.64,1024.39,2.6148,561.596,3749.02,1008.1,3.71741,543.572,194704,3744.09,1003.57,0.942808,536.14,3743.72,1000.61,2.02776,533.946
113562.354,10375.95094,123938.3,27.16112533,16.15021415,749.6039699,2.17E+01,0.00E+00,,0.177782,0.134697,0.583061,43.2661,3.5588,41664.7,39284.02697,898237.7975,649.605,20756.1,1272.35,2.9421,3157.61,2109.47,18622.7,40000,123917,0.035075,0.15169,65369,3910.85,143117,5.07E-06,180678,580678,5281.68,1436.55,2.22645,772.279,5397.18,1413.01,3.57507,746.092,180678,5379.71,1407.84,0.557957,738.011,5387.86,1403,1.85707,733.926
113562.354,75866.46619,189428.8,29.66077675,22.17666918,690.5953385,2.37E+01,0.00E+00,,0.00626718,0.11232,0.700638,53.6503,4.29321,48087.7,48095.16153,821777.8253,992.911,18861.4,1291.94,3.03997,3190.57,2340.01,20553.4,40000,189405,0.0266769,0.172798,59175.8,3912.15,141560,1.00E-06,246166,646166,4393.33,1092.61,2.93292,620.531,4495.85,1073.58,4.13862,599.224,246166,4486.47,1070.47,0.989464,592.762,4492.79,1067.07,2.05819,589.999
113562.354,71984.3034,185546.7,14.05078965,39.09208279,731.4653515,1.12E+01,0.00E+00,,0.200696,0.0782723,0.545756,55.1583,4.67686,37981,26829.84394,843923.0041,972.592,19443.8,1252.63,3.09065,132.16,1736.11,15454,40000,185529,0.0277309,0.022094,86707,2100.58,90611,3.95E-06,242290,642290,3073.61,1134.56,3.08611,637.542,3137.8,1116.88,4.14961,617.614,242290,3132.83,1112.5,1.18652,610.078,3130.89,1109.24,2.60545,607.864
113562.354,84459.02988,198021.4,36.03502715,43.66800717,706.9104546,2.88E+01,0.00E+00,,0.249865,0.125025,1.21875,55.1791,4.90213,55364.2,60721.6571,953824.8103,1037.94,21882,1509.67,3.13393,2954.86,2637.87,23019.2,40000,197995,0.0272162,0.672406,62748.2,4184.27,149437,1.01E-05,254756,654756,4888.24,1116.51,3.09174,630.237,4995.06,1096.84,3.95847,608.448,254756,4989.34,1091.98,1.25083,600.769,5001.02,1088.65,2.06349,597.888
113562.354,68299.35891,181861.7,16.12808234,44.46404071,700.2354388,1.29E+01,0.00E+00,,0.43186,0.082389,0.534934,53.6618,4.91319,38985.7,28296.95513,875164.1432,953.272,20218.4,1244.19,3.12159,185.15,1783.89,15862.5,40000,181844,0.0265586,0.0239651,87181.9,2476.07,101290,9.26E-06,238605,638605,3237.35,1087.51,3.13714,604.711,3302.89,1070.68,3.94927,585.898,238605,3297.55,1065.16,1.41715,577.664,3295.56,1062.35,2.57459,575.722
113562.354,59380.40211,172942.8,35.48925295,33.82177859,644.0323521,2.84E+01,0.00E+00,,0.153279,0.118249,3.20551,49.6098,4.12673,46384.4,46743.89201,813678.8446,906.489,18651,1303.72,3.01207,3627.92,2306.04,20270.2,40000,172920,0.025463,2.71321,56339.5,4248.5,153384,4.83E-06,229681,629681,4622.32,1044.03,2.82806,584.829,4722.91,1025.89,3.89053,564.683,229681,4714.65,1022,1.02688,557.764,4729.97,1018.52,1.91693,554.818
113562.354,10162.11537,123724.5,29.67511946,20.40158003,568.7142272,2.37E+01,0.00E+00,,0.37754,0.107607,5.28987,34.7204,3.28147,33241.8,27831.42013,707923.9025,648.502,16383,978.178,2.82752,3784.59,1768.86,15734.1,40000,123707,0.0237299,4.94492,56449.5,4218.25,154474,1.30E-05,180468,580468,4212.43,972.864,2.50248,526.442,4298.05,957.14,3.5473,509.254,180468,4293.04,952.233,0.925336,501.644,4304.27,949.194,1.73738,499.18
107029.7456,0,107029.7,17.75470454,33.81496512,523.3959317,1.42E+01,0.00E+00,,0.698464,0.0800114,0.446117,28.7303,3.30065,24998.6,16110.74598,606654.0635,561.007,14150.5,727.129,2.7689,2493.1,1339.37,12028.6,40000,107016,0.0194177,0.168682,66993.4,3523.3,138437,2.38E-05,163777,563777,3142.2,795.623,2.61075,427.038,3203.22,783.727,3.40826,414.138,163777,3200.5,778.554,1.21498,406.7,3200.45,776.707,1.8142,405.344
113562.354,74360.61408,187923,17.13766217,26.28212518,510.5737344,1.37E+01,0.00E+00,,0.190511,0.0682158,0.513975,48.5021,4.34865,32361.6,22259.8723,608834.5332,985.057,13994.3,936.803,2.95604,2344.2,1578.58,14101.2,40000,187907,0.0170432,0.0516667,60077,3139.97,122171,5.30E-06,244668,644668,2673.04,697.823,3.28975,396.959,2730.46,686.61,4.11151,384.479,244668,2729.1,683.432,1.77974,378.664,2728.63,681.729,2.41719,377.386
113562.354,19156.20794,132718.6,37.18966878,39.16262648,692.6130753,2.98E+01,0.00E+00,,0.39655,0.143803,4.25801,42.964,3.85712,45915.4,47020.43036,923103.5685,695.623,21321.2,1317.06,3.00409,3480.51,2313.03,20328.5,40000,132695,0.0313087,3.82392,62272.7,4426.39,159107,1.32E-05,189456,589456,5634.37,1284.2,2.41734,691.154,5748.27,1262.72,3.51113,667.584,189456,5735.04,1256.57,0.79437,658.763,5752.12,1252.35,1.76219,655.15
104054.4628,0,104054.5,21.25781107,29.65393224,746.4339085,1.70E+01,0.00E+00,,0.237223,0.111937,0.471707,40.0172,3.37559,32532.5,24923.48655,782984.1073,545.392,18138.4,1063.56,2.85809,2457.41,1672.1,14905.5,40000,104038,0.0325001,0.0791041,70932.3,3346.65,129061,6.53E-06,160799,560799,4393.6,1330.55,2.116,705.204,4486.24,1309.81,3.53881,682.444,160799,4474.56,1304.48,0.539231,674.279,4477.49,1300.01,1.8963,670.701
113562.354,69164.12481,182726.5,35.9388932,34.86868322,490.1462007,2.88E+01,0.00E+00,,0.383324,0.0772869,9.53228,46.691,4.54693,34057.1,25887.1588,643307.9249,957.809,14778.8,997.731,2.94906,2751.39,1704.74,15185.4,40000,182709,0.0165406,9.08129,59640.3,3867.78,141510,1.23E-05,239470,639470,3021.83,678.09,3.30331,380.823,3083.11,667.064,3.89888,368.582,239470,3086.05,663.201,1.84285,362.422,3091.47,661.625,2.18385,361.024
113562.354,35341.52052,148903.9,17.88928514,36.49403967,631.0299905,1.43E+01,0.00E+00,,0.389299,0.0870686,0.469279,44.976,4.02844,34052.8,24700.7348,765884.1751,780.505,17747.8,1034.8,2.97423,1492.39,1664.47,14840,40000,148887,0.0251798,0.036702,76269.3,3066.99,120120,9.87E-06,205648,605648,3417.23,1031.08,2.77821,566.219,3489.09,1015.03,3.75399,548.416,205648,3484.22,1009.98,1.12687,540.587,3482.74,1007.19,2.2033,538.592
92680.97464,0,92681,17.70813124,46.25820029,706.3568432,1.42E+01,0.00E+00,,0.78865,0.0900386,0.427248,38.0216,3.86085,27450.8,16689.1423,723744.3573,485.786,16901.6,847.56,2.94231,188.64,1363.57,12239.3,40000,92667.3,0.0265481,0.0591916,91712.9,2904.86,117365,2.32E-05,149428,549428,3547.59,1087.4,2.29241,565.646,3610.36,1071.79,3.36994,549.021,149428,3603.23,1064.7,0.932364,539.65,3601.54,1061.92,1.90886,537.706
113562.354,13676.53267,127238.9,25.87127788,26.60736725,671.4921684,2.07E+01,0.00E+00,,0.241195,0.121343,0.546058,40.6483,3.46877,38390.1,34346.1616,813202.1701,666.915,18821.7,1121.33,2.90825,3334.78,1969.39,17440,40000,127219,0.0298229,0.142394,61960.2,3979.22,146014,7.29E-06,183980,583980,4756.1,1221.79,2.36706,660.471,4859.36,1201.78,3.59368,638.347,183980,4848.4,1196.82,0.699343,630.491,4853.72,1192.92,1.84586,627.317
113562.354,20570.0929,134132.4,21.53370315,45.09077927,534.4258477,1.72E+01,0.00E+00,,1.22632,0.0918047,1.12025,36.711,4.64747,33173.1,23954.42348,775072.6159,703.07,18051.8,956.138,3.01528,1304.56,1638.66,14618.3,40000,134116,0.0210303,0.761267,80187.7,3760.79,141000,3.96E-05,190877,590877,3603.79,862.159,2.97378,457.935,3672.06,849.158,3.31258,443.585,190877,3671.48,842.763,1.5359,435.37,3672.19,841.213,1.83051,434.019
113562.354,17544.61386,131107,26.55243069,16.84829028,744.917402,2.12E+01,0.00E+00,,0.161757,0.128869,0.577368,44.9802,3.65513,41763.5,38950.53271,886397.595,687.186,20476.5,1261.58,2.95274,3034.14,2100.28,18545.4,40000,131086,0.0339655,0.13078,65859.7,3824.7,140571,4.50E-06,187847,587847,5051.66,1390.99,2.31055,753.148,5163.38,1368.11,3.63003,727.644,187847,5148.04,1363.21,0.596521,719.771,5154.75,1358.62,1.88504,715.932
113562.354,39659.24101,153221.6,23.56874623,30.00938351,533.5205683,1.89E+01,0.00E+00,,0.32274,0.0905791,1.16825,41.876,3.78439,33904.1,26966.07144,662396.9639,803.135,15276.6,968.072,2.88938,3433.06,1740.6,15492.4,40000,153204,0.0199904,0.758652,55595.9,3919.52,145802,1.05E-05,209965,609965,3542.35,819.32,2.86873,454.788,3616.42,805.946,3.76015,440.036,209965,3616.19,801.909,1.2697,433.303,3623.17,799.617,1.90785,431.429
113562.354,93306.13655,206868.5,35.36198007,31.31024159,716.4174504,2.83E+01,0.00E+00,,2.35E-06,0.121098,0.865929,56.4695,4.51629,54896.8,60935.54503,864153.7376,1084.32,19776.4,1416.17,3.09143,3557.09,2642.65,23058.5,40000,206842,0.0271991,0.308502,56231.2,4057.22,148908,1.00E-06,263603,663603,4733.33,1114.26,3.05928,640.476,4844.48,1094.34,4.27429,618.079,263603,4833.76,1091.53,1.03614,611.808,4843.93,1087.96,2.10434,608.854
113562.354,28216.44855,141778.8,36.4469667,23.16911192,536.2091726,2.92E+01,0.00E+00,,0.364705,0.0947947,10.895,38.9827,3.60016,32626,26558.74992,669643.7208,743.15,15463.6,958.792,2.83115,3681.78,1727.14,15377.3,40000,141762,0.0207033,10.5116,55434.7,4171.68,152091,1.23E-05,198523,598523,3709.38,848.737,2.75147,466.997,3785.04,834.928,3.66625,451.826,198523,3782.84,830.597,1.16615,444.826,3791.79,828.131,1.82794,442.813
113562.354,41880.17879,155442.5,26.76275488,32.34582992,481.6153862,2.14E+01,0.00E+00,,0.485636,0.077886,5.34956,40.6142,4.02132,30363.9,22025.8171,616180.091,814.787,14229.4,881.846,2.86335,3124.43,1570.11,14028.2,40000,155427,0.0169004,4.95621,57254.4,3841.19,143787,1.62E-05,212188,612188,3046.89,692.684,3.07603,384.385,3108.37,681.696,3.71192,372.202,212188,3110.84,677.621,1.60695,365.801,3115.44,676.014,1.9991,364.441
113562.354,30727.54643,144289.9,18.29398026,35.9026729,555.3617318,1.46E+01,0.00E+00,,0.537747,0.0824706,0.45431,40.7584,3.97844,31454.4,22133.1158,699788.9163,756.322,16244.9,916.775,2.9303,1933.61,1574,14061.7,40000,144274,0.0212873,0.0614509,71070.5,3363.73,129898,1.54E-05,201035,601035,3236.36,872.041,2.87394,477.652,3303.09,858.553,3.64825,462.742,201035,3299.72,853.554,1.35818,455.274,3298.82,851.492,2.07844,453.742
113562.354,43005.4956,156567.8,20.3428167,22.25107968,703.6114583,1.63E+01,0.00E+00,,0.128841,0.0979084,0.528764,49.109,3.95533,38249.2,31005.42049,804429.5656,820.67,18562.2,1165.69,2.97504,2097.79,1869.08,16588.6,40000,156549,0.0288183,0.052083,71083.3,3149.56,121593,3.12E-06,213310,613310,3836.6,1179.43,2.67496,654.146,3922.79,1160.34,3.89179,632.725,213310,3915.81,1156.33,0.824977,625.535,3916.34,1152.73,2.11234,622.779
113562.354,57712.45161,171274.8,14.11825507,27.67742551,666.065088,1.13E+01,0.00E+00,,0.117935,0.0747445,0.511245,50.7087,4.13897,33740.6,22999.08246,734597.7743,897.782,16921.1,1094.23,2.98402,965.44,1605.05,14329.2,40000,171259,0.0252979,0.0282127,77751.3,2335.15,98253.2,2.51E-06,228020,628020,2932.12,1034.76,2.93592,582.021,2995.59,1018.54,4.12207,563.78,228020,2991.12,1015,1.06352,556.967,2989.78,1011.92,2.37754,554.831
113562.354,65007.78071,178570.1,27.64068632,34.86672186,460.7021782,2.21E+01,0.00E+00,,0.501068,0.0704048,5.87569,45.0892,4.66068,31528.2,22061.51316,611967.9441,936.028,14080.4,927.547,2.94615,2481.12,1571.4,14039.4,40000,178554,0.0150969,5.44289,60898.2,3677.63,137516,1.63E-05,235315,635315,2754.49,618.734,3.38653,346.069,2809.3,608.954,3.83471,335.13,235315,2812.83,605.116,2.00344,329.224,2816.19,603.878,2.23198,328.082
91236.36808,0,91236.4,24.37377424,16.33210411,527.5108559,1.95E+01,0.00E+00,,0.584599,0.0732702,5.60899,28.783,3.09698,20944.1,12716.33897,484818.5549,478.222,11291.8,597.926,2.62654,3456.51,1187.91,10704.8,40000,91224.5,0.0158142,5.32967,55041.7,3649.64,144525,2.42E-05,147985,547985,2874.75,648.31,2.51686,351.132,2928.44,638.435,3.40591,340.751,147985,2928.18,634.257,1.14749,334.284,2930.81,632.568,1.7085,333.095
113562.354,59201.63771,172764,15.16710379,18.62547492,592.6906113,1.21E+01,0.00E+00,,0.184154,0.0714091,0.494001,48.4983,4.11985,32225.6,21757.97191,673965.8412,905.591,15530.8,997.588,2.954,1552.49,1560.36,13944.2,40000,172748,0.0215057,0.0318537,70484.5,2686.17,108839,4.39E-06,229509,629509,2800.94,880.043,3.04465,496.222,2861.11,866.198,4.0725,480.75,229509,2857.6,862.681,1.31718,474.213,2856.36,860.229,2.35513,472.515
108403.156,0,108403.2,36.63997734,29.51007883,620.197847,2.93E+01,0.00E+00,,0.341205,0.120674,10.3412,33.4031,3.11738,33481.2,28937.04256,729550.8966,568.182,16882.9,1008.66,2.80804,3944.41,1804.37,16037.2,40000,108385,0.0265436,10.0055,56662.1,4362.15,158024,1.21E-05,165146,565146,4730.63,1088.33,2.27041,579.859,4824.28,1070.69,3.46995,560.716,165146,4812.41,1065.49,0.721068,552.797,4826.96,1061.74,1.68622,549.741
113562.354,12895.58658,126457.9,23.66729044,38.01873066,530.9000777,1.89E+01,0.00E+00,,0.774353,0.0948822,2.37656,34.0169,3.80981,31627.3,23683.98869,713669.3998,662.839,16604.8,897.281,2.90554,2468.05,1629.21,14537.1,40000,126442,0.0212166,2.04257,68857.8,3950.11,147422,2.63E-05,183203,583203,3718.44,869.829,2.75082,466.601,3790.98,856.4,3.41507,451.898,183203,3791.51,850.633,1.30112,443.939,3795.29,848.666,1.79074,442.332
113562.354,72270.79593,185833.1,27.704695,22.30223358,481.3690738,2.22E+01,0.00E+00,,0.22988,0.0753139,4.6011,46.974,4.30998,33584.2,25361.1771,602375.5737,974.096,13794.7,978.003,2.92343,3254.84,1687,15033.3,40000,185816,0.0160086,4.14807,52871.1,3781.49,140347,7.42E-06,242577,642577,2942.61,656.082,3.27012,372.123,3003.49,645.289,4.01749,360.161,242577,3005.95,642.033,1.79604,354.405,3012.56,640.346,2.20352,352.939
113562.354,14422.51022,127984.9,32.98052663,17.03329891,564.7306395,2.64E+01,0.00E+00,,0.367045,0.105737,7.90856,35.9862,3.35755,33399.1,28068.12774,704059.5363,670.836,16282.3,984.108,2.82892,3788.32,1776.52,15799.5,40000,127967,0.0232332,7.55153,56162.1,4239.6,154596,1.25E-05,184728,584728,4139.26,952.503,2.54975,517.443,4223.43,937.055,3.57453,500.534,184728,4218.46,932.285,0.963054,493.053,4229.49,929.326,1.75211,490.647
76979.89607,0,76979.9,28.87602442,45.67338867,520.0960773,2.31E+01,0.00E+00,,1.88226,0.0533823,13.4956,28.3962,4.63735,17200.8,8037.156706,453463.9355,403.499,10580.2,540.583,2.71097,0.13,941.773,8534.07,40000,76970.5,0.0117615,13.2244,87494.7,3069.41,125903,8.86E-05,133731,533731,2109.98,481.381,3.04045,251.18,2141.42,475.324,3.00819,244.363,133731,2136.73,471.294,1.5799,238.983,2135.29,470.459,1.70153,238.256
105724.8685,0,105724.9,38.77670869,18.57281893,524.7748907,3.10E+01,0.00E+00,,0.539033,0.0872046,17.7834,28.6547,3.08137,24943.7,17858.06945,591628.5419,554.163,13760.7,748.442,2.66629,3697.11,1411.27,12653.9,40000,105711,0.019341,17.5023,56638.2,4114.28,152660,2.00E-05,162472,562472,3419.47,792.888,2.52575,427.048,3484.93,780.587,3.44322,413.809,162472,3482.92,775.801,1.06771,406.586,3488.19,773.639,1.71061,404.947
113562.354,92172.41216,205734.8,23.78899292,19.89197624,686.2758271,1.90E+01,0.00E+00,,0.000357814,0.094315,0.607254,55.7608,4.52561,44993.7,40270.85093,783828.5837,1078.4,17986.8,1235.87,3.06006,2374.85,2136.43,18849.6,40000,205713,0.0250956,0.0667081,64640.8,3331.48,124890,1.00E-06,262474,662474,3690.45,1026.99,3.15389,589.218,3776.62,1009.58,4.35222,569.641,262474,3771.26,1006.81,1.16513,563.427,3772.6,1003.82,2.27994,561.145
113562.354,62807.33861,176369.7,28.63423374,29.35549634,556.8943545,2.29E+01,0.00E+00,,0.180241,0.0944649,2.65851,47.4535,4.08244,38772.3,33587.60822,689854.8001,924.473,15810.6,1107.45,2.95231,3483.93,1947.04,17250.6,40000,176350,0.0203803,2.19385,54259.5,4014.74,146410,5.72E-06,233111,633111,3690.86,835.376,3.00245,470.592,3769.91,821.244,3.95794,454.945,233111,3768.03,817.759,1.31775,448.582,3778.6,815.212,1.99643,446.449
113562.354,55767.816,169330.2,34.32477458,45.0914271,665.3187092,2.75E+01,0.00E+00,,0.495436,0.123525,2.42793,49.7262,4.66051,48694.2,48905.34739,929578.4307,887.548,21437.9,1359.15,3.09018,2724.14,2360.16,20721.2,40000,169307,0.02683,1.9337,66205.5,4231.92,150304,1.54E-05,226068,626068,4833.47,1100.88,2.90253,606.799,4933.01,1082.27,3.68221,586.349,226068,4929.94,1076.26,1.23022,577.828,4941.01,1073.2,1.91695,575.176
113562.354,12669.75227,126232.1,26.66951215,36.72918817,752.2699241,2.13E+01,0.00E+00,,0.290264,0.133002,0.539621,44.088,3.75692,42280.9,39279.28574,929704.8371,661.63,21531.3,1268.85,2.98143,2714.25,2109.34,18621.6,40000,126211,0.0349543,0.101514,69895.1,3840.6,140825,8.18E-06,182972,582972,5217.03,1431.86,2.2937,767.827,5329.19,1408.62,3.5478,742.086,182972,5315.88,1402.69,0.637323,733.354,5320.09,1398.17,1.91259,729.613
113562.354,58262.3568,171824.7,32.06356342,30.42643532,678.4162665,2.57E+01,0.00E+00,,0.0782849,0.121885,0.922048,50.5801,4.06161,47549.5,48710.81526,830781.6312,900.625,19070.9,1303.25,3.01468,3617.35,2355.33,20681.1,40000,171801,0.0273292,0.420004,56627.2,4162.96,150479,2.37E-06,228562,628562,4767.12,1119.99,2.75778,628.203,4874.95,1100.45,3.9262,606.39,228562,4863.77,1096.87,0.893823,599.627,4875.4,1093.17,1.92695,596.534
113562.354,72827.8185,186390.2,34.70586446,32.5617252,698.912925,2.78E+01,0.00E+00,,0.0143109,0.124467,0.961438,53.4134,4.25628,51664.9,55772.07397,853681.1708,976.972,19559.9,1375.84,3.05689,3674.3,2524.96,22088.3,40000,186365,0.0276123,0.431678,56097.9,4152,151946,1.00E-06,243126,643126,4866.35,1131.51,2.8658,641.408,4977.93,1111.47,4.07552,618.984,243126,4966.39,1108.24,0.93241,612.437,4978.69,1104.49,1.98926,609.301
113562.354,80573.85819,194136.2,27.4860031,28.03175502,461.7488802,2.20E+01,0.00E+00,,0.200849,0.070126,4.89581,47.9068,4.47277,32829.5,23917.70087,579292.2962,1017.63,13241.1,965.507,2.93099,3151.76,1637.38,14607.3,40000,194120,0.0148031,4.43641,52219.7,3694.63,137527,6.47E-06,250881,650881,2739.93,606.623,3.38762,345.621,2796.16,596.683,4.08708,334.592,250881,2799.2,593.609,1.99987,329.143,2805.04,592.126,2.33071,327.817
80348.78148,0,80348.8,24.97716112,27.73118121,481.4736726,2.00E+01,0.00E+00,,1.00199,0.0467344,10.3498,26.7077,3.53405,14792.9,7237.244169,361139.6331,421.162,8405.22,451.395,2.44078,3052.76,893.187,8102.72,40000,80339.9,0.00978475,10.0988,53123.9,3103.51,131716,4.97E-05,137101,537101,1840.31,400.914,2.92565,224.837,1871.77,395.234,3.27023,218.712,137101,1870.06,392.198,1.66803,214.049,1869.38,391.39,1.87772,213.432
113562.354,20429.67143,133992,36.59873785,38.61703789,515.1704131,2.93E+01,0.00E+00,,0.832748,0.0895889,13.3277,35.8562,4.05972,30956.6,23107.19996,703512.5636,702.336,16354.6,898.394,2.88893,2383.19,1608.89,14362.2,40000,133976,0.0198516,12.9767,69674.9,4063.94,148717,2.81E-05,190737,590737,3511.87,813.917,2.89094,438.492,3579.58,801.322,3.43303,424.63,190737,3580.47,795.782,1.44153,416.998,3583.56,794.064,1.83474,415.557
102666.145,0,102666.1,18.35629542,24.64248526,591.2697911,1.47E+01,0.00E+00,,0.427654,0.0857775,0.386119,32.188,3.11724,25667.9,17038.6944,617117.6187,538.13,14365.4,768.838,2.74585,2782.94,1378,12364.8,40000,102652,0.0223678,0.0743417,64090,3396.48,133853,1.37E-05,159413,559413,3368.4,916.242,2.38,492.094,3436.2,902.249,3.51681,477.033,159413,3431.54,897.344,0.882041,469.467,3431.1,894.711,1.85673,467.612
113562.354,53426.7095,166989.1,13.45959108,30.05499184,592.103253,1.08E+01,0.00E+00,,0.213946,0.0675449,0.478811,47.4753,4.05882,30443.2,19447.8535,667497.2177,875.322,15393.1,976.651,2.93792,1201.51,1473.78,13195.9,40000,166974,0.0216043,0.0283183,73574.2,2442.76,102113,4.92E-06,223735,623735,2651.24,883.956,3.0135,497.146,2706.95,870.302,4.04807,481.884,223735,2703.23,866.642,1.30321,475.219,2701.8,864.17,2.37524,473.543
113562.354,20626.32807,134188.7,20.427914,43.64937435,711.9699371,1.63E+01,0.00E+00,,0.579679,0.106995,0.47096,44.7419,4.18435,38128.3,30008.69726,913742.9703,703.355,21243.3,1165.4,3.03987,1127.88,1838.16,16325.4,40000,134170,0.0312473,0.0369558,84140.7,3229.77,123991,1.47E-05,190931,590931,4203.2,1279.99,2.55559,686.932,4288.81,1260.29,3.55736,665.231,190931,4281.76,1253.31,0.970588,655.681,4279.8,1249.89,2.17838,653.158
83418.0299,0,83418,26.91803675,31.11003003,564.6688687,2.15E+01,0.00E+00,,0.815683,0.0252965,22.6577,30.7975,3.52809,11199.4,4525.660506,403907.7723,437.262,9399.59,505.874,2.1696,0.1,704.802,6421.18,40000,83411,0.0128352,22.3732,71407.6,1051.91,53042.5,2.39E-05,140172,540172,998.885,525.243,2.82669,297.247,1016.63,518.382,3.32554,289.693,140172,1012.23,514.556,1.47605,283.951,1011.86,513.409,1.82417,283.109
