WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,11014.05419,124576.4,13.45348566,34.27290156,730.2002814,1.08E+01,0.00E+00,,0.282354,0.0871202,0.43735,43.18,3.66013,31080.9,20700.3291,822088.1326,652.981,19046,1114.95,2.91771,606.33,1521.3,13607,40000,124561,0.032421,0.0271343,87496.1,2268.7,97741.5,5.97E-06,181322,581322,3422.61,1326.44,2.39093,716.064,3493.93,1306.49,3.74086,693.839,181322,3486.66,1301.03,0.694433,685.35,3484.81,1296.84,2.30618,682.332
113562.354,78826.6035,192389,38.43354551,32.33650185,579.7697386,3.07E+01,0.00E+00,,0.102875,0.0983381,6.81428,50.7569,4.31094,42625.8,39626.49595,721766.7087,1008.44,16486.8,1213.86,2.98991,3490.48,2118.86,18701.8,40000,192368,0.0209776,6.31684,54449.1,4125.41,148182,3.20E-06,249129,649129,3841.44,859.963,3.09666,488.922,3924.89,845.06,4.09576,472.406,249129,3921.12,841.829,1.35387,466.188,3933.52,839.105,2.06755,463.884
112134.6674,0,112134.7,33.67677985,44.30815734,692.9615728,2.69E+01,0.00E+00,,0.671595,0.147345,3.65919,37.081,3.78025,42484.6,40694.1134,947137.5037,587.726,22007.8,1219.87,2.99638,2885.87,2147.9,18946,40000,112113,0.0326952,3.28222,69378.3,4408.7,156691,2.31E-05,168874,568874,5780.89,1341.11,2.27939,702.999,5891.34,1319.66,3.33315,679.774,168874,5880.75,1311.79,0.803916,669.577,5893.79,1307.81,1.70779,666.227
102951.3762,0,102951.4,26.37053839,46.28733762,587.598235,2.11E+01,0.00E+00,,1.11069,0.103883,3.92436,31.766,3.97841,31016.3,22184.34355,748101.1589,539.615,17480.9,865.588,2.95908,1467.76,1575.85,14077.7,40000,102936,0.0232468,3.60941,81129.3,3939.02,146840,4.00E-05,159697,559697,4080.96,953.177,2.5492,494.891,4155.11,938.968,3.19353,479.628,159697,4153.45,931.889,1.20286,470.671,4155.33,929.873,1.68481,469.063
113562.354,27781.96053,141344.3,22.25785436,47.66887737,735.1617809,1.78E+01,0.00E+00,,0.664847,0.112898,0.499038,47.3924,4.49685,41491,34428.04494,975425.6261,740.859,22679.7,1241.71,3.09003,1071.89,1971.79,17460.3,40000,141325,0.0320978,0.0377172,84914.5,3329.66,126073,1.70E-05,198086,598086,4435.13,1315.21,2.63109,706.631,4525.2,1294.78,3.53993,684.149,198086,4517.96,1287.27,1.04981,674.175,4515.91,1283.91,2.19942,671.659
113562.354,55297.69761,168860.1,19.99023758,26.79600763,538.7844518,1.60E+01,0.00E+00,,0.255717,0.0803961,0.515228,45.7118,4.0387,33600.4,25151.03191,650547.0566,885.119,15007.5,946.564,2.92497,2831.66,1679.86,14972.1,40000,168843,0.019334,0.0740329,59117.1,3507.51,133306,7.51E-06,225604,625604,3148.54,791.908,3.03705,444.716,3216.91,779.047,3.92149,430.447,225604,3215.62,775.401,1.4257,424.049,3215.85,773.358,2.15362,422.498
113562.354,54072.40828,167634.8,37.33849134,38.8529724,621.0511394,2.99E+01,0.00E+00,,0.359351,0.113073,5.97115,47.9368,4.32503,44003.4,41915.0942,827496.2879,878.67,19043.8,1249.78,3.02115,3073.84,2180.67,19221.2,40000,167613,0.0244361,5.49652,61934.1,4230.68,151059,1.14E-05,224374,624374,4422.68,1002.3,2.89033,555.438,4514.68,985.36,3.75687,536.756,224374,4510.96,980.407,1.20618,529.12,4522.92,977.444,1.91472,526.589
113562.354,71570.47503,185132.8,20.71205067,35.36976048,521.3574116,1.66E+01,0.00E+00,,0.330061,0.0786916,0.580812,48.1609,4.5435,35804.2,26970.65828,668509.6514,970.422,15391.8,1002.78,3.00696,2367.9,1740.75,15493.7,40000,185115,0.0179553,0.1169,62590.9,3540.98,133274,9.87E-06,241876,641876,3080.67,735.774,3.266,414.117,3145.73,723.798,3.95132,400.828,241876,3146.66,719.903,1.75218,394.484,3147.66,718.212,2.25739,393.1
113562.354,47101.05596,160663.4,16.7832054,23.01529413,555.6106797,1.34E+01,0.00E+00,,0.283576,0.0745771,0.471597,44.752,3.94917,31086.3,21440.60169,652514.348,842.157,15075.7,926.61,2.90654,2205.48,1548.74,13843.9,40000,160648,0.020274,0.0430698,65198.3,3093.38,121682,7.60E-06,217409,617409,2924.53,830.053,2.97649,464.264,2987.13,816.982,3.90225,449.73,217409,2984.04,813.143,1.3559,443.093,2983.08,810.958,2.22035,441.532
110920.1862,0,110920.2,30.77345628,38.30348933,662.6739939,2.46E+01,0.00E+00,,0.494526,0.135876,2.61339,35.5596,3.46137,38793.9,35450.92224,849849.0179,581.367,19709.4,1132.36,2.93,3260.27,2001.52,17712,40000,110900,0.0302115,2.25386,64576.9,4340.75,156140,1.71E-05,167661,567661,5326.79,1238.93,2.26754,653.92,5431.57,1219,3.40015,632.282,167661,5421.09,1212.41,0.751234,623.17,5435.06,1208.46,1.70557,619.88
97412.26004,0,97412.3,20.23706166,42.60308956,598.9142906,1.62E+01,0.00E+00,,0.878649,0.0911897,0.504867,32.4291,3.69783,27426.9,17680.66455,668095.2831,510.586,15608.9,775.518,2.90516,1256.68,1404.13,12591.9,40000,97398.2,0.0220931,0.187754,81263.4,3530.61,136827,3.05E-05,154159,554159,3586.23,905.438,2.46913,474.168,3652.09,892.085,3.28777,459.904,154159,3647.87,885.783,1.1269,451.511,3647.59,883.722,1.75584,449.989
113562.354,93450.31249,207012.7,15.19913216,34.80194351,547.351439,1.22E+01,0.00E+00,,0.130395,0.0649575,0.530918,52.6246,4.79787,34559.5,23046.59654,651147.1201,1085.13,14929.6,1039.18,3.06084,1158.56,1606.74,14343.7,40000,206997,0.0180483,0.0330305,70344.6,2660.77,106735,3.19E-06,263758,663758,2548.33,738.771,3.45747,422.575,2601.75,727.006,4.30077,409.478,263758,2599.28,723.77,1.92583,403.568,2598.3,721.931,2.67194,402.247
113562.354,13933.32702,127495.7,12.43745787,17.64764363,586.8108249,9.95E+00,0.00E+00,,0.397169,0.0692512,0.384339,37.4152,3.46569,25784.4,15552.11563,664316.6694,668.296,15421.6,870.151,2.80926,1243.46,1315.59,11821.4,40000,127483,0.0232387,0.0310031,76750.6,2467.23,104910,9.58E-06,184244,584244,2721.82,951.097,2.65263,521.036,2776.67,936.987,3.74182,505.45,184244,2771.77,932.22,1.06391,497.845,2770.05,929.548,2.18583,496.058
113562.354,55953.4204,169515.8,30.25263652,16.76785376,580.7696445,2.42E+01,0.00E+00,,0.182699,0.101406,2.72868,46.9396,3.98254,39882.7,35791.03714,719818.8267,888.539,16512.5,1140.39,2.95076,3567.9,2011.32,17794.8,40000,169496,0.0220145,2.26673,54797.9,4098.93,148659,5.80E-06,226257,626257,3962.95,902.425,2.89353,505.796,4048.36,887.097,3.89819,488.819,226257,4044.38,883.436,1.17278,482.222,4056.23,880.579,1.93298,479.835
113562.354,68431.08159,181993.4,38.06270997,44.91328376,629.1773432,3.05E+01,0.00E+00,,0.489023,0.111878,5.60156,50.6629,4.858,47057.8,45488.04956,883537.9559,953.936,20342.1,1325.85,3.09031,2575.28,2274.05,20003.1,40000,181971,0.0240809,5.10162,66248.1,4172.67,148283,1.51E-05,238732,638732,4376.05,988.13,3.09176,548.976,4465.75,971.425,3.77073,530.602,238732,4465.3,965.851,1.43767,522.581,4475.14,963.237,2.00377,520.293
99586.54945,0,99586.5,32.68944191,44.64139883,690.195679,2.62E+01,0.00E+00,,0.685625,0.130625,4.43196,36.8838,3.72881,35987.7,30020.43711,814246.4501,521.962,18947.8,1020.84,2.95356,2521.73,1838.53,16328.5,40000,99568.2,0.0287689,4.05988,71642.9,4220.92,153029,2.48E-05,156329,556329,5125.82,1179.86,2.23883,613.236,5221.19,1161.42,3.30831,593.546,156329,5214.83,1154.19,0.812347,584.028,5225,1150.76,1.66995,581.259
113562.354,21908.44175,135470.8,37.16351802,20.7407564,605.5629293,2.97E+01,0.00E+00,,0.276506,0.116516,8.48725,40.0128,3.50267,37733.4,34506.32618,756450.9952,710.069,17441.5,1109.76,2.88149,3886.65,1974.08,17479.7,40000,135451,0.0254365,8.08805,55843.3,4342,156784,9.26E-06,192212,592212,4561.13,1042.92,2.52756,568.705,4655.42,1025.56,3.62635,549.602,192212,4646.22,1020.94,0.873914,542.147,4660.66,1017.46,1.76562,539.252
113562.354,52193.14834,165755.5,15.0234182,32.10309838,722.0532809,1.20E+01,0.00E+00,,0.100603,0.0773316,0.522163,51.6323,4.17245,33726.6,23319.02935,749844.0178,868.848,17278.5,1110.73,2.97089,952.85,1616.38,14426.7,40000,165739,0.02648,0.0287729,78607.4,2352.51,98605.7,2.10E-06,222500,622500,3032.29,1083.18,2.87477,615.501,3099.4,1066.08,4.08005,596.28,222500,3094.54,1062.5,0.940189,589.389,3093.27,1059.2,2.32337,587.078
113562.354,49738.70133,163301.1,21.8517786,26.16969175,693.0161806,1.75E+01,0.00E+00,,0.111526,0.0995445,0.545019,49.9143,4.01949,39691.7,33330.70026,799287.2715,855.964,18431,1170.78,2.98579,2345.27,1939.41,17186,40000,163282,0.0278877,0.0592862,68191.8,3315.49,126019,2.79E-06,220043,620043,3899.27,1141.49,2.7411,636.35,3987.61,1122.76,3.93109,615.339,220043,3980.82,1118.96,0.875248,608.336,3981.78,1115.51,2.10106,605.677
113562.354,56186.13731,169748.5,24.47432436,43.19621491,712.8367672,1.96E+01,0.00E+00,,0.390722,0.107909,0.546065,51.8616,4.61201,44602.4,39508.14569,917710.5004,889.754,21234.8,1271.2,3.09474,1722.08,2115.62,18674.5,40000,169727,0.02869,0.0412547,75606.1,3481.18,129623,1.01E-05,226488,626488,4231.09,1175.57,2.88822,649.571,4322.92,1156.38,3.78898,628.258,226488,4317.59,1150.74,1.14191,619.877,4316.37,1147.6,2.25684,617.501
113562.354,29882.91291,143445.3,37.13340523,40.07787414,736.9293042,2.97E+01,0.00E+00,,0.325721,0.151722,1.40127,47.3734,4.0806,51239.1,56162.43533,981839.7317,751.844,22645.6,1433.11,3.05729,3556.61,2534.04,22163.2,40000,143420,0.0331274,0.922749,61723.7,4384.48,159734,1.06E-05,200181,600181,5943.51,1358.76,2.46424,738.122,6067.22,1335.54,3.5747,712.502,200181,6052.26,1329.59,0.771434,703.8,6068.89,1325.1,1.81185,699.911
113562.354,47572.22014,161134.6,36.33594237,22.11505223,542.5107563,2.91E+01,0.00E+00,,0.268394,0.0936115,8.86426,43.9696,3.88253,35557.5,29913.434,676949.1139,844.612,15565.2,1036.35,2.88973,3605,1835.18,16300,40000,161116,0.0202301,8.43294,54569.5,4126.77,149813,8.75E-06,217877,617877,3660,829.319,2.90421,462.52,3736.46,815.527,3.82028,447.293,217877,3734.51,811.673,1.2699,440.675,3744.46,809.205,1.92043,438.622
113562.354,15518.61116,129081,29.91943848,37.11361952,592.6992853,2.39E+01,0.00E+00,,0.520117,0.113689,4.09647,37.5804,3.67828,36674,31568.65444,781256.825,676.576,18109.2,1050.4,2.92483,3105.34,1886.34,16735.4,40000,129062,0.0250878,3.72234,63856,4213.81,152995,1.75E-05,185823,585823,4452.05,1028.77,2.56753,553.869,4540.99,1012.22,3.49784,535.794,185823,4537.69,1006.45,1.01774,527.498,4547.56,1003.51,1.75829,525.081
101106.4365,0,101106.4,35.96084588,26.54266681,643.3448924,2.88E+01,0.00E+00,,0.320957,0.118806,9.33257,34.5308,3.13502,31879.9,26459.22016,692152.8685,529.935,16015.6,958.808,2.79204,3905.62,1723.84,15349,40000,101089,0.0259721,8.98572,56321.6,4290.02,156489,1.17E-05,157850,557850,4657.67,1064.89,2.20165,564.715,4749.01,1047.68,3.45618,546.186,157850,4737.42,1042.66,0.674869,538.456,4752.26,1038.88,1.66557,535.408
113562.354,68183.23539,181745.6,30.53629446,43.40308307,580.1239026,2.44E+01,0.00E+00,,0.538641,0.0994021,3.12068,49.1573,4.87328,42777.5,37645.00324,813467.2158,952.648,18744,1205.53,3.07771,2318.07,2063.95,18239.3,40000,181725,0.0214465,2.63918,67157.1,3991.19,144141,1.67E-05,238486,638486,3887.73,879.817,3.18415,488.397,3966.71,865.245,3.7699,472.341,238486,3969.03,859.97,1.60462,464.753,3976.09,857.859,2.05261,462.894
113562.354,792.0683801,114354.4,23.80223698,21.66045039,672.6506753,1.90E+01,0.00E+00,,0.288058,0.120194,0.471673,36.5496,3.25445,35617.5,30325.92538,807619.0846,599.378,18729.3,1076.81,2.87168,3179.63,1848.06,16409.6,40000,114336,0.030854,0.109543,64441,3859.68,143407,8.63E-06,171097,571097,4714.32,1263.84,2.24893,674.962,4814.88,1243.64,3.52325,652.718,171097,4804.03,1238.21,0.644115,644.465,4807.78,1234.16,1.85157,641.216
113562.354,43769.94219,157332.3,22.29159136,30.33452542,558.0693507,1.78E+01,0.00E+00,,0.27437,0.0905326,0.556929,43.8133,3.84732,34813.3,27724.90084,681167.5811,824.683,15731.2,973.804,2.91116,3174.73,1765.4,15704.6,40000,157315,0.0210666,0.129803,58044.9,3768.65,140874,8.41E-06,214076,614076,3544.02,863.105,2.86685,480.34,3620.7,848.969,3.81373,464.707,214076,3619.09,845.019,1.21945,457.951,3621.3,842.664,1.98946,456.108
113562.354,21612.36984,135174.7,12.59241719,46.07299763,622.5770359,1.01E+01,0.00E+00,,1.11737,0.0737455,0.436499,41.1732,4.69203,29205.9,17815.5698,835021.5466,708.546,19459.7,1018.43,2.96038,0.2,1409.56,12639.1,40000,135161,0.0250615,0.0452547,89602.5,2311.86,98675.9,2.55E-05,191922,591922,2908.4,1026.17,2.92751,548.07,2958.44,1011.73,3.47771,531.974,191922,2951.46,1004.49,1.50858,522.655,2949.82,1002.46,2.14447,521.123
84157.93103,0,84157.9,34.40228838,46.23982958,535.629711,2.75E+01,0.00E+00,,1.53876,0.0679476,16.6191,29.1602,4.29435,20816.6,10992.50144,528337.5889,441.119,12342.1,614.89,2.82914,2.14,1103.41,9962.3,40000,84146.9,0.0149713,16.3371,92037.2,3487.48,135685,6.54E-05,140908,540908,2679.21,613.363,2.7884,317.933,2722.87,604.945,3.06198,308.831,140908,2719.05,599.966,1.46269,302.35,2717.9,598.851,1.6888,301.445
113562.354,59751.09029,173313.4,30.93332878,17.0377434,611.7152555,2.47E+01,0.00E+00,,0.134525,0.108385,2.04718,48.6321,4.03391,42966.7,40768.71797,756068.9216,908.44,17327.7,1214.19,2.9784,3613.19,2149.92,18962.9,40000,173292,0.0235655,1.56702,54929.6,4151.38,149722,4.22E-06,230053,630053,4235.9,965.977,2.87099,542.55,4328.73,949.334,3.9338,524.067,230053,4322.25,945.782,1.08857,517.469,4335.39,942.619,1.93411,514.819
99439.15517,0,99439.2,14.47491508,44.13999323,549.3631083,1.16E+01,0.00E+00,,1.41794,0.068632,0.507177,29.9844,4.25266,23142.1,12537.81267,641291.3758,521.223,14983.1,743.977,2.8723,0.47,1179.43,10630.4,40000,99427.4,0.0190834,0.22054,90675.6,2848.56,117864,4.48E-05,156188,556188,2707.43,781.476,2.77586,408.685,2751.92,770.82,3.19935,397.005,156188,2746.33,764.756,1.46217,389.228,2745.28,763.335,1.78284,388.076
113562.354,22692.6845,136255,36.7710562,34.46905857,605.68765,2.94E+01,0.00E+00,,0.364413,0.116231,8.28929,40.2447,3.65099,38175.4,34592.30159,777776.5712,714.18,17962.6,1111.65,2.91029,3539.47,1976.59,17501,40000,136235,0.0254228,7.88806,59376.4,4322.12,155413,1.22E-05,192996,592996,4550.83,1042.5,2.56896,566.795,4643.58,1025.29,3.59068,547.909,192996,4636.41,1020.2,0.945938,540.098,4649.26,1016.91,1.77349,537.365
113562.354,65440.1744,179002.5,22.52878106,30.59829586,508.6293649,1.80E+01,0.00E+00,,0.233456,0.0807038,1.05416,46.5245,4.17276,34768.4,26959.20149,630416.1434,938.285,14469.9,990.472,2.93578,3221.54,1740.37,15490.5,40000,178985,0.0176057,0.603453,54343.3,3753.85,140130,7.39E-06,235746,635746,3154.44,721.461,3.15071,407.586,3220.96,709.557,3.97236,394.4,235746,3222.35,706.14,1.59208,388.337,3228.15,704.227,2.11104,386.731
113562.354,61911.12823,175473.5,13.76086697,49.1473043,596.6625798,1.10E+01,0.00E+00,,1.11001,0.0695781,0.512163,49.1336,5.71703,33397.3,21326.3905,838597.6246,919.795,19423.2,1142.63,3.07668,0.26,1544.54,13807.6,40000,175458,0.0214434,0.0452923,85430.4,2399.73,99495.5,2.53E-05,232219,632219,2741.56,878.271,3.43413,479.138,2789.92,865.512,3.67757,464.754,232219,2784.37,859.279,1.97014,456.634,2783.13,857.735,2.38838,455.375
113562.354,72936.54295,186498.9,20.61946145,23.80498082,460.0635853,1.65E+01,0.00E+00,,0.261571,0.0691087,1.45124,46.5546,4.39738,31815.9,22432.22701,576343.3571,977.591,13207.7,926.587,2.92744,3053.59,1584.79,14154.7,40000,186483,0.0148482,1.00511,53067.1,3573.98,135403,8.41E-06,243244,643244,2701.67,608.375,3.35387,345.133,2756.98,598.551,4.01377,334.202,243244,2759.95,595.341,1.96368,328.658,2764.35,593.929,2.28956,327.407
77386.15212,0,77386.2,28.54443813,21.41267399,722.2691401,2.28E+01,0.00E+00,,0.263481,0.103812,1.90277,38.4008,3.21048,25441.8,17476.43199,544982.4581,405.605,12614.8,750.39,2.71975,3637.52,1395.87,12520.1,40000,77372.2,0.0224617,1.51992,55489.5,3864.92,148010,1.08E-05,134133,534133,4071.63,920.959,2.02026,484.029,4149.66,906.258,3.43823,468.763,134133,4140.23,902.007,0.57112,461.807,4152.48,898.467,1.61485,459.108
113562.354,3051.725342,116614.1,38.60415013,32.60704082,644.8890368,3.09E+01,0.00E+00,,0.310323,0.134777,9.32376,35.7986,3.24997,38735.7,36862.05964,813275.5674,611.214,18789,1155.83,2.8797,4034.15,2041.88,18053,40000,116594,0.0294661,8.96168,57171.4,4452.46,161724,1.07E-05,173355,573355,5283.54,1208.25,2.27477,645.547,5389.49,1188.32,3.48705,623.719,173355,5373.43,1182.89,0.687932,615.535,5391.07,1178.64,1.71307,611.964
108168.7931,0,108168.8,18.70746497,36.6989446,631.347146,1.50E+01,0.00E+00,,0.536346,0.0957518,0.388354,34.3289,3.40521,29635,20700.46517,734177.4934,566.968,17104.3,900.723,2.87126,1836.47,1521.31,13607,40000,108154,0.0264811,0.0555604,76080.4,3342.6,130150,1.57E-05,164915,564915,3762.29,1084.69,2.3761,576.638,3837.36,1068.31,3.47838,558.849,164915,3831.3,1062.24,0.881953,550.203,3830.07,1059.25,1.95041,548.042
113562.354,79045.66477,192608,26.22520938,26.46755715,528.7444419,2.10E+01,0.00E+00,,0.129479,0.0851589,1.96081,49.3975,4.31043,38229.9,31757.21698,652449.9215,1009.6,14912.2,1088.53,2.97334,3306.03,1892.09,16784.2,40000,192589,0.0182495,1.48114,53463.2,3855.21,141688,4.05E-06,249350,649350,3326.19,747.928,3.19881,425.957,3397.33,735.264,4.11071,411.944,249350,3397.54,732.15,1.57964,406.024,3406.36,729.981,2.15236,404.186
100039.9984,0,100040,37.21488982,30.53931317,682.0806645,2.98E+01,0.00E+00,,0.277272,0.129038,8.44948,36.4752,3.19924,34054.1,29603.16048,727644.1987,524.339,16813.2,1031.6,2.81944,3963.54,1825.44,16217,40000,100022,0.0281564,8.08112,56313.2,4355.01,157664,1.01E-05,156783,556783,5060.17,1154.48,2.12601,609.886,5159.89,1135.63,3.44825,589.542,156783,5143.73,1130.55,0.59857,581.732,5161.53,1126.26,1.66857,578.195
113562.354,77382.03633,190944.4,26.9367102,38.85187,480.4564269,2.15E+01,0.00E+00,,0.524829,0.0739813,4.43545,47.9048,5.07245,34972.8,25481.38097,662347.5431,1000.89,15222.2,1021.26,3.03314,2011.73,1691.07,15068.2,40000,190927,0.0158196,3.97503,65576.3,3655.83,135727,1.65E-05,247688,647688,2894.51,648.556,3.47908,362.668,2951.81,638.193,3.87391,351.116,247688,2955.71,634.054,2.08681,344.976,2959.25,632.786,2.29319,343.777
102067.0349,0,102067,15.2242776,24.47498953,749.4884313,1.22E+01,0.00E+00,,0.251701,0.0903221,0.42872,40.4047,3.39933,27991,18162.25509,739782.1087,534.987,17143.5,998.971,2.82818,1289.38,1423.43,12759.5,40000,102053,0.0313941,0.040984,80415.1,2535.46,106356,6.05E-06,158814,558814,3548.72,1284.64,2.15095,683.28,3621.85,1265.33,3.62741,662.11,158814,3613.29,1260.08,0.561627,653.938,3612.88,1255.77,2.06588,650.7
113562.354,43249.35613,156811.7,22.66851842,39.02550329,514.3184538,1.81E+01,0.00E+00,,0.710135,0.0850672,1.55744,42.1023,4.4685,33906.1,25217.50198,703745.8038,821.959,16294,964.714,2.98473,2159.95,1682.12,14991.5,40000,156795,0.018795,1.14807,68275.1,3776.69,141067,2.28E-05,213556,613556,3331.25,770.545,3.10743,421.929,3397.34,758.428,3.60151,408.503,213556,3399.56,753.397,1.63546,401.343,3402.69,751.8,1.98199,399.956
113562.354,76438.71925,190001.1,15.63550843,36.56263909,653.691095,1.25E+01,0.00E+00,,0.174838,0.0755593,0.534098,53.2571,4.58557,36901.2,26161.44627,760351.2444,995.944,17500.1,1146.81,3.06694,766.81,1713.92,15264.1,40000,189984,0.0237701,0.0270454,78882.8,2501.33,102184,3.84E-06,246745,646745,2964.68,972.739,3.17471,549.988,3027.85,957.343,4.17163,532.727,246745,3023.87,953.501,1.36601,525.838,3022.37,950.805,2.51788,523.978
113562.354,17892.84945,131455.2,21.70598444,31.49973676,587.747111,1.74E+01,0.00E+00,,0.337418,0.0985559,0.466412,38.294,3.45809,32978.2,26009.72231,711040.9621,689.032,16492.5,945.121,2.86199,3156.33,1708.85,15220.6,40000,131438,0.0241218,0.0916384,61198.1,3769.6,141829,1.03E-05,188199,588199,3862.88,988.179,2.57215,538.802,3945.4,972.388,3.6344,521.427,188199,3941.17,967.689,0.953278,513.933,3942.24,964.872,1.90763,511.791
102185.8601,0,102185.9,32.35920286,29.18443673,477.0122949,2.59E+01,0.00E+00,,0.762272,0.069678,15.05,26.3581,3.24532,20813.8,13037.48865,513631.8755,535.621,11969.3,627.046,2.59283,3490.17,1203.02,10837.3,40000,102174,0.0152977,14.7965,55813,3817.73,146866,2.99E-05,158935,558935,2734.43,626.978,2.74047,340.47,2785.87,617.603,3.37146,330.312,158935,2785.84,613.291,1.38393,323.932,2787.12,611.91,1.78082,322.886
113562.354,24386.78706,137949.1,23.44333293,38.79320129,570.0793343,1.88E+01,0.00E+00,,0.624494,0.101061,0.670803,39.3494,3.97894,35478.4,28366.60221,761174.8841,723.071,17678.6,988.509,2.96175,2490.7,1786.13,15881.6,40000,137931,0.0230116,0.283812,68205.7,3925.9,145379,2.01E-05,194692,594692,3960,943.398,2.75448,510.5,4039.96,928.457,3.51849,494.123,194692,4039.49,922.736,1.23593,486.027,4042.44,920.466,1.85699,484.191
105815.2855,0,105815.3,38.34653171,15.20310304,582.0191382,3.07E+01,0.00E+00,,0.405986,0.105566,14.5509,31.4811,3.07299,29351.4,23270.31845,660330.2192,554.626,15313.5,880.487,2.7472,3852.8,1614.66,14411.9,40000,105799,0.0232468,14.2374,56560.5,4262.99,155993,1.47E-05,162560,562560,4139.12,953.11,2.35185,509.353,4219.33,937.932,3.46543,492.994,162560,4212.21,932.922,0.832978,485.346,4222.64,929.87,1.68052,482.942
113562.354,11769.82509,125332.2,16.4275347,29.07023322,637.0841164,1.31E+01,0.00E+00,,0.314328,0.0876351,0.411326,38.8793,3.43674,30061.8,20989.496,731868.66,656.943,16978.7,969.701,2.85244,1940.85,1532.08,13700,40000,125317,0.0269064,0.0381528,73189.8,2986.22,119211,7.97E-06,182078,582078,3439.81,1101.41,2.4857,598.267,3512.55,1084.51,3.68209,579.574,182078,3506.72,1079.56,0.836583,571.703,3505.41,1076.26,2.10179,569.337
113562.354,36686.22592,150248.6,28.92568595,37.00218172,510.939431,2.31E+01,0.00E+00,,0.648101,0.0864607,6.02503,40.3417,4.19794,32716.8,24680.82724,686272.361,787.554,15892.5,937.694,2.92759,2570.62,1663.79,14834.1,40000,150232,0.0188949,5.6317,65149,3932.77,145388,2.14E-05,206993,606993,3384.68,774.66,3.01207,424.061,3451.93,762.432,3.58941,410.55,206993,3454.12,757.516,1.5324,403.415,3458.43,755.798,1.92894,401.953
113562.354,298.0828696,113860.4,17.62824272,25.47177586,681.938185,1.41E+01,0.00E+00,,0.297918,0.0994972,0.404543,37.0975,3.29189,31283.5,22907.51915,784391.7038,596.801,18199.8,1036.68,2.85225,2060.52,1601.79,14301.2,40000,113844,0.0308161,0.0461875,74457.2,3095.96,122218,7.59E-06,170605,570605,3905.63,1261.43,2.28369,675.591,3988.35,1242.08,3.59779,654.202,170605,3980.34,1236.62,0.661091,645.858,3979.89,1232.64,2.04014,642.852
113562.354,78850.03897,192412.4,34.09148663,41.82933157,568.2753511,2.73E+01,0.00E+00,,0.425886,0.0950891,5.16526,50.5137,4.92271,42751.8,37597.04882,784478.1495,1008.57,18022.5,1216.1,3.07224,2427.85,2062.61,18227.9,40000,192392,0.0203428,4.67224,64971.2,3983.77,143466,1.31E-05,249153,649153,3717.37,834.509,3.27518,467.514,3793.53,820.538,3.88977,452.106,249153,3795.8,815.785,1.69371,444.978,3803.56,813.711,2.13471,443.142
83458.4588,0,83458.5,23.84822499,27.52587512,564.308088,1.91E+01,0.00E+00,,0.498824,0.0736775,4.07789,30.5689,3.0572,20327.7,12007.61012,458203.3601,437.45,10665.7,571.313,2.6186,3431.09,1153.89,10406.2,40000,83446.9,0.0157549,3.78009,54588,3571.74,143056,2.15E-05,140208,540208,2891.25,645.97,2.39313,349.599,2944.68,636.034,3.42362,339.353,140208,2943.75,632.048,1.01621,332.963,2947.1,630.194,1.66989,331.703
113562.354,86356.18155,199918.5,12.9529227,46.94049638,626.3612004,1.04E+01,0.00E+00,,0.615846,0.0668277,0.535081,54.0871,5.59181,35598.9,23183.6718,826681.5782,1047.94,19064.6,1209,3.10713,0.27,1611.6,14385.5,40000,199902,0.0216399,0.0254746,82873.6,2107.8,90227.4,1.30E-05,256663,656663,2631.33,886.241,3.5551,494.661,2679.59,872.988,4.01202,479.75,256663,2674.61,867.49,2.04728,472.044,2673.11,865.596,2.77233,470.693
113562.354,21109.84046,134672.2,31.82200956,16.74464077,499.0873718,2.55E+01,0.00E+00,,0.487315,0.085079,9.69253,35.3938,3.53499,28896.6,21588.37031,624359.931,705.904,14463.1,848.749,2.78043,3586.83,1554.16,13890.7,40000,134657,0.0186574,9.34703,55571.3,4037.27,149865,1.68E-05,191418,591418,3330.05,764.775,2.81079,419.572,3396.88,752.673,3.59444,406.275,191418,3397.44,748.26,1.30658,399.401,3403.16,746.294,1.83962,397.817
113562.354,76052.00263,189614.4,36.82342862,15.47131509,472.9746392,2.95E+01,0.00E+00,,0.21559,0.0728542,10.0503,47.4137,4.37907,32817.9,24665.79512,593025.455,993.919,13568,975.4,2.90201,3272.56,1663.27,14829.7,40000,189598,0.0154737,9.59398,52679.8,3851.32,141053,6.94E-06,246359,646359,2846.73,634.17,3.32261,360.482,2905.45,623.727,4.04743,348.903,246359,2907.79,620.555,1.88002,343.282,2914.17,618.947,2.25461,341.868
113562.354,30364.23619,143926.6,36.63229673,25.86514129,523.7254361,2.93E+01,0.00E+00,,0.380143,0.0908415,11.4161,39.0986,3.64686,31809.1,25351.49344,654681.5247,754.411,15118.9,936.558,2.82294,3640.96,1686.67,15030.5,40000,143910,0.0198332,11.0326,55297.2,4137.84,151143,1.28E-05,200671,600671,3554.43,813.041,2.80849,448.322,3626.8,799.865,3.67827,433.831,200671,3625.63,795.613,1.23958,426.957,3633.66,793.328,1.85212,425.091
113562.354,31666.80603,145229.2,12.81543566,22.63894634,559.5189952,1.03E+01,0.00E+00,,0.36603,0.0655396,0.424692,41.3935,3.75796,26895.7,16301.77463,639699.6337,761.257,14813.9,874.141,2.85419,1369.68,1347.41,12098.6,40000,145216,0.0208086,0.0328379,73070.7,2524.54,106043,8.96E-06,201977,601977,2574.67,851.577,2.88356,472.317,2627.04,838.802,3.8434,458.103,201977,2623,834.581,1.29834,451.103,2621.58,832.346,2.24543,449.575
113562.354,38736.34724,152298.7,35.84665538,25.53123547,496.0426708,2.87E+01,0.00E+00,,0.401698,0.0819895,11.3464,40.3031,3.8242,30526.7,23194.15274,621835.5951,798.304,14349.8,900.142,2.82058,3516.58,1611.97,14388.7,40000,152283,0.0178213,10.9542,54707.8,4025.18,147967,1.34E-05,209044,609044,3207.23,730.483,2.97014,405.645,3272.41,718.729,3.72947,392.667,209044,3273.37,714.737,1.44812,386.175,3279.58,712.852,1.93997,384.614
113562.354,64774.14299,178336.5,27.94409784,34.67527652,737.7264878,2.24E+01,0.00E+00,,0.0677055,0.115367,0.631769,53.6544,4.30788,47702.4,46627.87167,880704.8214,934.764,20268.3,1330.17,3.05262,2711.89,2303.1,20245.7,40000,178313,0.0296468,0.104359,65437.6,3709.87,135750,1.78E-06,235074,635074,4516.11,1214.05,2.81946,682.112,4620.53,1193.34,3.99189,658.841,235074,4610.62,1189.58,0.879407,651.845,4614.66,1185.87,2.06388,648.84
113562.354,66229.46557,179791.8,33.75103952,31.01199069,530.0701115,2.70E+01,0.00E+00,,0.19691,0.087843,6.58761,47.2594,4.14256,36801.7,30742.48001,659495.6515,942.417,15108,1065.52,2.92992,3468.2,1860.97,16519.6,40000,179773,0.0187953,6.12685,53667,4011.07,146001,6.29E-06,236534,636534,3432.06,770.431,3.09063,435.194,3504.61,757.479,3.98151,420.865,236534,3504.16,754.07,1.46581,414.685,3513.72,751.814,2.0521,412.781
113562.354,84753.35087,198315.7,24.38275334,46.18148949,516.5217083,1.95E+01,0.00E+00,,0.736027,0.0804124,1.98283,50.0583,5.704,39331.3,30129.53355,757924.6492,1039.52,17442.5,1144.9,3.13141,1371.04,1841.94,16357.5,40000,198297,0.0173746,1.50003,72825.2,3616.06,133676,2.23E-05,255058,655058,3148.49,712.589,3.56897,395.583,3209.87,701.189,3.81318,382.927,255058,3213.76,696.257,2.12215,376.151,3216.49,694.985,2.28714,374.917
113562.354,38829.05168,152391.4,32.55225864,43.87370119,546.7209742,2.60E+01,0.00E+00,,0.888331,0.0955731,7.23381,42.1686,4.67106,36504.1,29028.37074,784176.8129,798.78,18192.4,1038.81,3.01639,1965.09,1807.27,16062,40000,152373,0.0209603,6.82024,72857.2,4004.27,145774,2.86E-05,209134,609134,3744.33,859.66,3.04462,465.284,3817.27,846.095,3.48868,450.338,209134,3819.39,840.153,1.5564,442.37,3822.92,838.412,1.90374,440.846
113562.354,78380.34661,191942.7,20.78186147,47.29539411,564.605347,1.66E+01,0.00E+00,,0.744332,0.0826077,0.562726,50.6539,5.53536,39735.5,30210.06211,805494.6415,1006.12,18603.5,1150.51,3.14306,982.21,1844.45,16378.9,40000,191924,0.0197767,0.0755483,77723,3364.4,126589,2.06E-05,248685,648685,3241.08,810.858,3.45959,448.741,3306.5,797.985,3.78363,434.443,248685,3304.93,792.582,1.98437,427.069,3304.31,791.07,2.36198,425.783
113562.354,80800.20695,194362.6,37.85598017,24.14963904,706.4818014,3.03E+01,0.00E+00,,0.000348871,0.128039,1.19348,54.6699,4.34442,54712.2,61684.9869,865812.5159,1018.76,19802.4,1430.85,3.08245,3890.73,2659.34,23195.6,40000,194336,0.027656,0.650681,54503,4182.41,156175,1.00E-06,251097,651097,5004.33,1133.39,2.92178,646.393,5118.7,1113.1,4.15226,623.664,251097,5106.92,1110.06,0.955627,617.238,5121.55,1106.24,2.01382,614.019
91018.5116,0,91018.5,25.34912702,39.32590629,654.2472557,2.03E+01,0.00E+00,,0.555536,0.105869,0.994878,35.0741,3.42334,28849.4,20448.6465,651172.5644,477.063,15157.1,812.304,2.85605,2495.86,1511.87,13525.4,40000,91003.4,0.02368,0.646135,69130.4,3878.74,146610,2.09E-05,147764,547764,4154.99,970.813,2.23737,508.37,4233.3,955.833,3.36413,492.556,147764,4228.87,950.076,0.81289,484.376,4234.76,947.2,1.66683,482.203
113562.354,24308.81746,137871.2,22.38787609,24.13802361,577.9949148,1.79E+01,0.00E+00,,0.324729,0.0976678,0.50869,39.7107,3.55397,33709.4,26954.28671,703626.2478,722.664,16300.8,954.982,2.87447,3253.29,1740.21,15489.1,40000,137854,0.0232108,0.119607,59584.6,3832.55,143373,1.01E-05,194615,594615,3826.11,950.993,2.64642,521.262,3908.02,935.621,3.66971,504.334,194615,3904.67,931.124,1.01679,497.043,3906.71,928.432,1.89761,494.961
112351.4478,0,112351.4,16.47069264,46.60151021,688.0812719,1.32E+01,0.00E+00,,0.895774,0.0978405,0.401382,37.3485,4.03381,32412.5,22092.77171,894004.814,588.892,20873.7,1050.94,3.00633,166.45,1572.54,14049.1,40000,112336,0.0310973,0.0422124,94500.2,2867.69,114910,2.25E-05,169097,569097,3853.25,1273.64,2.44701,667.516,3924.11,1255.26,3.39543,647.467,169097,3915.82,1246.96,1.03516,636.894,3913.62,1243.89,2.07635,634.666
102772.997,0,102773,11.41946757,25.47551012,643.8138455,9.14E+00,0.00E+00,,0.380486,0.0674459,0.359396,35.2304,3.22677,22705.4,12591.7278,632157.4528,538.7,14693.4,809.676,2.73661,820.89,1182,10652.9,40000,102761,0.0246706,0.0283463,80888,2141.35,96067.3,9.26E-06,159522,559522,2654.05,1009.67,2.35774,544.909,2705.43,994.958,3.68435,528.978,159522,2699.82,989.961,0.811686,521.089,2697.83,986.823,2.1519,519.048
113562.354,46194.03733,159756.4,32.9531379,38.13986246,518.1278293,2.64E+01,0.00E+00,,0.61744,0.0871898,8.01974,42.8903,4.39685,34412.5,26667.08784,703921.2641,837.393,16274.8,988.217,2.95837,2489.49,1730.73,15408,40000,159739,0.0189524,7.60161,65624.1,3961.73,145067,2.00E-05,216500,616500,3412.47,777.111,3.08906,427.25,3480.45,764.705,3.6474,413.533,216500,3482.86,759.826,1.59454,406.429,3487.59,758.097,1.97809,404.935
90144.60382,0,90144.6,18.82514423,30.35985002,717.1264553,1.51E+01,0.00E+00,,0.280888,0.0900406,0.437192,38.5034,3.27369,25505.3,16321.9145,623261.8263,472.49,14465.6,819.319,2.75922,2257.71,1348.25,12106,40000,90131.1,0.0259477,0.063027,69087.5,3057.51,123075,8.46E-06,146892,546892,3537.85,1062.47,2.11607,563.412,3608.75,1046.25,3.54038,546.083,146892,3601.26,1041.49,0.598901,538.51,3601.62,1037.91,1.86888,535.897
113562.354,46059.2939,159621.6,15.29208041,31.24367496,745.6212356,1.22E+01,0.00E+00,,0.0906653,0.0863322,0.528997,51.3571,4.07126,36087,26262.34424,817021.2746,836.687,18830,1206.69,2.99359,935.98,1717.29,15292.9,40000,159604,0.0304463,0.0364638,81590.3,2366.35,99103,1.86E-06,216365,616365,3385.48,1245.19,2.7073,692.433,3460.39,1225.61,4.01349,670.316,216365,3453.66,1221.71,0.790795,663.079,3453.29,1217.85,2.25469,660.204
113562.354,54527.71276,168090.1,14.14014122,19.48950161,518.3787405,1.13E+01,0.00E+00,,0.310372,0.0631308,0.46827,45.1554,4.12118,28608.4,17864.07056,606707.3989,881.097,13996.1,882.837,2.90277,1792.39,1411.51,12656,40000,168076,0.0177907,0.0401198,66046.9,2765.49,112358,8.10E-06,224837,624837,2477.68,728.212,3.16458,410.296,2529.03,717.004,3.97255,397.786,224837,2526.22,713.4,1.65205,391.57,2525.23,711.628,2.35684,390.306
113562.354,61846.42161,175408.8,21.88599794,27.90267624,681.5542625,1.75E+01,0.00E+00,,0.0765223,0.0957616,0.55822,51.5548,4.15587,40487.1,34084.71125,783288.706,919.434,18037.4,1172.03,3.00429,2319.36,1961.71,17375,40000,175389,0.0264767,0.0576214,67160.7,3290.07,124934,1.91E-06,232150,632150,3750,1083.72,2.87449,609.597,3835.63,1065.78,4.04612,589.461,232150,3829.69,1062.3,0.974537,582.721,3830.46,1059.07,2.15619,580.26
78360.01633,0,78360,33.6657461,22.99623337,683.9121983,2.69E+01,0.00E+00,,0.300104,0.0977203,7.94978,36.4691,3.14003,24163,16294.01026,522734.6046,410.712,12111,708.582,2.68406,3701.01,1347.08,12095.8,40000,78346.5,0.0207898,7.58701,54723,3916.14,149420,1.26E-05,135108,535108,3832.63,852.513,2.08881,450.316,3904.93,838.94,3.44026,436.282,135108,3897.63,834.762,0.638187,429.42,3908.81,831.591,1.60686,427.059
113562.354,91280.83707,204843.2,22.48455251,33.93275324,527.4323159,1.80E+01,0.00E+00,,0.13973,0.0797795,0.687247,51.3254,4.65803,38714.8,30872.837,660946.4708,1073.74,15132.7,1076.4,3.03027,2663.53,1865,16553.8,40000,204825,0.0176825,0.192659,58303.3,3605.98,134030,4.16E-06,261586,661586,3119.52,724.567,3.35791,413.978,3186.79,712.385,4.18162,400.506,261586,3187.96,709.136,1.8062,394.611,3191.18,707.302,2.33512,393.072
113562.354,3883.824574,117446.2,20.90489049,24.80558324,529.0835154,1.67E+01,0.00E+00,,0.497387,0.0929596,0.699055,30.5619,3.17428,28802.4,21428.92006,651876.8112,615.601,15153.5,833.175,2.77983,3490.54,1548.31,13840.2,40000,117431,0.0212804,0.399531,58101.2,3910.42,148203,1.70E-05,174192,574192,3642.05,872.148,2.56673,471.682,3715.77,858.532,3.50136,456.833,174192,3714.35,853.558,1.06297,449.321,3718.38,851.215,1.77038,447.511
106004.2939,0,106004.3,29.11242939,34.55993261,732.9826838,2.33E+01,0.00E+00,,0.288028,0.13951,0.649359,39.1588,3.40168,38634.5,35272.11071,842090.1113,555.597,19499,1152.48,2.90606,3420.6,1996.35,17668.3,40000,105984,0.0330953,0.254963,62754.8,4159.18,151001,9.43E-06,162745,562745,5473.36,1356.3,2.10805,715.662,5586.79,1334.25,3.44804,691.58,162745,5569.94,1328.48,0.560038,683.099,5580.41,1323.81,1.76236,679.196
113562.354,68859.91933,182422.3,35.15447013,16.44243395,673.8020434,2.81E+01,0.00E+00,,0.041201,0.122669,1.48905,52.0526,4.17531,49948.5,52994.75505,828889.2049,956.175,18971,1356.74,3.0395,3805.86,2459.53,21546.7,40000,182398,0.0265591,0.972356,54754.3,4207.59,154229,1.27E-06,239159,639159,4794.54,1088.61,2.84958,615.381,4902.3,1069.37,4.02734,593.908,239159,4891.66,1066.07,0.957811,587.358,4906.77,1062.37,1.95572,584.238
113562.354,48607.50447,162169.9,22.37221141,45.56892527,522.3306269,1.79E+01,0.00E+00,,1.08138,0.0852578,1.4288,43.5907,5.20492,35653.1,26227.29035,766530.4788,850.046,17764.3,1034.15,3.0709,1304.58,1716.12,15282.9,40000,162153,0.0190189,1.00522,77000.3,3684.19,137461,3.38E-05,218914,618914,3342.95,779.787,3.27375,422.46,3407.26,767.74,3.50822,409.06,218914,3408.94,762.101,1.79094,401.593,3410.31,760.756,2.0023,400.35
113562.354,48991.55052,162553.9,18.74127337,32.88652936,552.8149175,1.50E+01,0.00E+00,,0.326234,0.0795369,0.486607,44.9899,4.05161,32848.7,23777.3977,670895.4296,852.063,15507.2,945.889,2.93452,2354.66,1632.48,14565.2,40000,162538,0.0202402,0.0536769,64546.4,3339.63,128518,9.19E-06,219299,619299,3117.8,828.967,2.99665,462.415,3184.64,815.762,3.85723,447.757,219299,3182.13,811.712,1.39954,441.009,3181.47,809.606,2.18268,439.457
113562.354,34646.31835,148208.7,34.94935756,44.31467451,538.5968478,2.80E+01,0.00E+00,,0.992871,0.0938674,9.74551,40.8287,4.70474,35283.5,27430.80534,779071.6252,776.855,18092.8,1013.21,3.00513,1823.33,1755.83,15622.7,40000,148191,0.0206777,9.34529,74719.8,4009.31,145894,3.22E-05,204952,604952,3679.43,848.012,3.04742,456.671,3750.27,834.775,3.43702,442.072,204952,3752.02,828.745,1.57298,434.098,3754.69,827.108,1.88526,432.658
97981.71576,0,97981.7,30.84523996,47.48632651,736.8807203,2.47E+01,0.00E+00,,0.71331,0.139198,1.20319,39.2435,3.88954,38033.6,32537.58979,863135.1466,513.545,20093.9,1073.69,2.9905,2368.14,1915.7,16984.7,40000,97962.6,0.031124,0.806432,73520.4,4186.36,151530,2.55E-05,154724,554724,5464.53,1276.37,2.18085,659.695,5566.51,1256.45,3.28992,638.435,154724,5558.81,1248.67,0.765955,628.406,5567.9,1244.96,1.68556,625.399
113562.354,15987.47618,129549.8,12.50114652,37.93897598,468.0007201,1.00E+01,0.00E+00,,1.2794,0.0586912,0.462459,32.5811,4.53205,23657.8,12822.23172,619089.2325,679.07,14394.1,788.49,2.88271,314.52,1192.91,10748.7,40000,129538,0.0163496,0.154885,84772.9,2776.65,115428,3.75E-05,186299,586299,2311.61,669.211,3.18098,361.046,2352.43,659.948,3.41302,350.525,186299,2348.44,655.082,1.78849,343.891,2347.65,653.983,1.99882,342.921
113562.354,37727.3793,151289.7,37.50172075,42.27299431,480.1201449,3.00E+01,0.00E+00,,1.20034,0.0765678,14.2966,39.4927,5.04223,30394.4,20921.20107,695464.8794,793.019,16129.2,926.432,2.95997,1406.73,1529.54,13678.1,40000,151274,0.0170184,13.9143,77039.8,3842.53,141203,3.92E-05,208035,608035,3003.84,697.489,3.2827,376.151,3060.64,686.986,3.44185,364.362,208035,3061.89,681.873,1.80995,357.503,3062.71,680.735,1.9672,356.433
113562.354,92153.52627,205715.9,13.99335767,48.91074495,616.2633087,1.12E+01,0.00E+00,,0.664892,0.0681618,0.543149,54.5136,5.86435,36912.1,24623.83366,836167.3595,1078.33,19272.2,1234.03,3.13768,0.36,1661.83,14817.3,40000,205699,0.020984,0.0287447,82971,2270.94,94649.7,1.44E-05,262460,662460,2683.21,859.599,3.63808,479.68,2732.68,846.648,3.99785,465.136,262460,2727.84,841.093,2.16948,457.531,2726.47,839.361,2.77733,456.24
113562.354,37323.91164,150886.3,15.14465426,41.27769761,728.5748705,1.21E+01,0.00E+00,,0.422872,0.0874173,0.494379,49.4347,4.34609,35805.8,25191.85,879059.0916,790.896,20366.4,1191.71,3.04753,232.54,1681.25,14984,40000,150869,0.030216,0.0233942,89798.7,2406.83,100405,8.99E-06,207630,607630,3435.76,1236.86,2.73937,675.965,3505.36,1218.07,3.79653,655.016,207630,3499.02,1212.13,1.02726,646.22,3496.69,1208.64,2.45047,643.808
113562.354,9125.37573,122687.7,38.21222859,24.71033706,610.750019,3.06E+01,0.00E+00,,0.314005,0.121386,10.435,36.2919,3.29055,36406.7,33073.85614,763092.6323,643.059,17629.1,1085.04,2.85175,3967.43,1931.76,17121.1,40000,122668,0.0266288,10.0711,56362.9,4393.93,158844,1.08E-05,179429,579429,4755.86,1091.84,2.39545,588.563,4852.02,1073.87,3.53848,568.881,179429,4840.56,1068.85,0.788676,561.075,4855.46,1065.15,1.72494,558.012
113562.354,6893.719882,120456.1,32.41712451,45.80672395,651.9919533,2.59E+01,0.00E+00,,0.799805,0.133869,4.1381,37.4755,3.99959,41183.5,37740.38373,923324.5758,631.353,21485,1158.68,3.01164,2535.3,2066.63,18261.8,40000,120435,0.0297081,3.76043,72043.3,4317.34,154353,2.70E-05,177196,577196,5250.16,1218.64,2.46184,642.559,5350.29,1199.31,3.33271,621.62,177196,5345.84,1191.51,0.992016,611.601,5354.75,1188.32,1.7229,608.938
91305.56947,0,91305.6,23.56600246,43.41775401,581.8865471,1.89E+01,0.00E+00,,0.958908,0.0885654,2.76898,31.4684,3.72481,25872.4,16137.35482,612896.4603,478.577,14316.8,713.918,2.88771,1292.28,1340.49,12038.4,40000,91292.2,0.0196598,2.45996,80509,3679.04,142018,3.73E-05,148053,548053,3481.28,805.954,2.49593,420.543,3543.15,794.085,3.22602,407.971,148053,3541.3,788.19,1.18111,400.125,3542.62,786.39,1.68021,398.774
113562.354,10760.52243,124322.9,15.18782501,14.75493243,634.6697258,1.22E+01,0.00E+00,,0.325214,0.0836297,0.402081,38.5011,3.42343,29033.8,19527.23699,723473.3175,651.655,16787.1,955.413,2.84516,1690.62,1476.83,13222.4,40000,124308,0.0266964,0.0343447,75213.6,2811.23,114370,8.02E-06,181069,581069,3283.76,1092.71,2.49,593.617,3352.48,1076.11,3.69402,575.263,181069,3346.75,1071.13,0.849625,567.361,3345.19,1067.86,2.13745,565.057
81486.99518,0,81487,18.93255466,35.37246691,545.0568752,1.51E+01,0.00E+00,,0.745325,0.0644295,1.46495,29.6902,3.32613,19187.8,10135.08418,444319.3699,427.12,10363,533.521,2.68258,1979.13,1058.97,9570.7,40000,81476.4,0.0142303,1.17908,68338.9,3249.22,134422,3.24E-05,138237,538237,2533.67,583.315,2.53959,314.756,2578.3,574.716,3.32307,305.824,138237,2576.72,570.602,1.26333,299.664,2577.18,569.212,1.73172,298.714
113562.354,72756.26522,186318.6,11.20547296,43.24119318,500.8558673,8.96E+00,0.00E+00,,0.993588,0.0541526,0.506068,48.1594,5.95332,28920.4,16098.09192,692845.331,976.659,15967.4,1023.99,3.04298,0.21,1338.83,12024,40000,186305,0.016141,0.0536163,79700.3,2191,93759.5,2.40E-05,243066,643066,2134.88,660.597,3.70501,365.105,2170.76,651.271,3.838,354.412,243066,2166.91,646.671,2.355,348.106,2166.1,645.639,2.56937,347.177
79016.58253,0,79016.6,13.99583549,45.66088658,694.7577054,1.12E+01,0.00E+00,,0.89471,0.065579,0.438786,37.3319,3.87144,20415.5,10135.063,575782.235,414.169,13460.8,659.726,2.771,0.13,1058.97,9570.68,40000,79006,0.0207333,0.0813054,86975.6,2293.13,101405,2.80E-05,135767,535767,2590.55,849.084,2.34962,444.336,2630.78,837.467,3.35745,432.184,135767,2624.56,831.381,1.08923,423.944,2623.16,829.334,1.83673,422.592
113562.354,50949.56552,164511.9,28.14492109,48.12701399,546.6214924,2.25E+01,0.00E+00,,1.09301,0.092724,3.95991,44.8777,5.29769,38342.2,30176.6217,818143.0295,862.317,18962.7,1101.5,3.08886,1438.23,1843.41,16370,40000,164493,0.0203434,3.52138,76809.8,3857.64,141229,3.42E-05,221254,621254,3634.09,834.414,3.24551,451.682,3704.16,821.308,3.49564,437.187,221254,3706.73,815.224,1.74084,429.268,3708.96,813.735,1.97304,427.897
113562.354,94192.92042,207755.3,26.59320838,24.63028078,492.3590701,2.13E+01,0.00E+00,,0.0672757,0.0760925,3.01433,50.7659,4.55575,36981.8,29153.53792,608264.3588,1089.01,13851.2,1065.92,2.98501,3172.07,1811.24,16095.9,40000,207737,0.016023,2.52576,52149.4,3735.47,137814,2.11E-06,264498,664498,2971.45,656.615,3.38383,377.175,3034.04,645.53,4.25897,364.954,264498,3035.77,642.727,1.91188,359.508,3043.7,640.92,2.35216,357.924
113562.354,93734.50005,207296.9,24.29046444,35.72262501,472.078965,1.94E+01,0.00E+00,,0.251112,0.0711725,2.71,50.2908,4.99864,35800.2,26318.12352,623767.085,1086.61,14253.2,1044.11,3.03529,2368.75,1719.15,15308.8,40000,207280,0.0150246,2.22878,59590.7,3585.05,133464,7.86E-06,264041,664041,2782.08,615.881,3.53541,350.032,2838.2,605.803,4.10498,338.861,264041,2841.91,602.352,2.20413,333.255,2846.9,600.983,2.45459,331.972
101977.3779,0,101977.4,37.19115272,35.40710165,715.373235,2.98E+01,0.00E+00,,0.327247,0.141705,6.4439,38.1652,3.37895,37797.7,34765.86944,805896.2876,534.487,18628.7,1135.16,2.88651,3708.78,1981.65,17543.9,40000,101958,0.0310005,6.05641,59863.2,4410.14,158209,1.17E-05,158719,558719,5558.57,1271.22,2.10641,667.999,5667.62,1250.44,3.41492,645.505,158719,5648.99,1244.66,0.589221,637.085,5668.19,1240.02,1.68362,633.183
113562.354,70909.31104,184471.7,11.81452041,31.64791518,727.5930941,9.45E+00,0.00E+00,,0.0546737,0.0626235,2.64176,54.071,4.37388,31773.8,19423.51935,774236.7841,966.97,17696.2,1291.24,2.95805,0.19,1472.84,13187.8,40000,184457,0.0270015,2.12497,82979.7,1170.04,63450.7,1.00E-06,241218,641218,2455.6,1103.46,3.11916,624.15,2506.45,1086.9,4.04822,604.913,241218,2498.01,1083.33,1.09891,598.142,2504.94,1080.06,2.0104,595.334
113562.354,27092.90392,140655.3,23.75845802,32.50753895,526.0170313,1.90E+01,0.00E+00,,0.446853,0.0911445,1.90534,38.2915,3.67919,32153.6,24876.90082,664708.4069,737.263,15379.6,921.758,2.86638,3303.35,1670.51,14891.8,40000,140639,0.0201152,1.53031,58144.4,3951.9,147423,1.49E-05,197400,597400,3566.26,824.534,2.79863,452.466,3638.88,811.35,3.6309,437.973,197400,3639.21,806.804,1.25604,430.884,3645.78,804.61,1.84904,429.099
113562.354,66902.24411,180464.6,38.28694556,16.94752013,493.7140986,3.06E+01,0.00E+00,,0.244216,0.0784201,10.805,46.3354,4.21279,33442.9,26081.5035,617217.1536,945.951,14148.5,988.179,2.88974,3389.86,1711.25,15241.2,40000,180447,0.0167791,10.3564,53375.4,3957.51,144272,7.88E-06,237208,637208,3064.68,687.735,3.19777,388.852,3128.22,676.373,3.97312,376.27,237208,3129.57,672.997,1.67514,370.328,3136.8,671.165,2.13015,368.758
113562.354,44797.51166,158359.9,30.69571821,14.74537352,572.4316483,2.46E+01,0.00E+00,,0.238256,0.101859,3.88146,44.3977,3.83253,37971.9,33346.34321,712367.373,830.061,16376.9,1093.25,2.92037,3631.07,1939.88,17189.9,40000,158340,0.0221003,3.44378,54956.8,4134.56,150272,7.73E-06,215101,615101,3982.05,905.992,2.81034,503.787,4066.42,890.796,3.80282,486.999,215101,4062.63,886.852,1.12872,480.192,4074.36,884.011,1.87997,477.829
113562.354,3915.965326,117478.3,30.8398469,46.31565818,705.5824645,2.47E+01,0.00E+00,,0.718603,0.147859,0.899005,39.0933,3.97386,44351.6,42988.81246,987955.7629,615.735,22980.4,1248.3,3.03215,2664.49,2209.12,19459.7,40000,117456,0.0334736,0.503029,71432.3,4323.29,154005,2.39E-05,174217,574217,5801.58,1372.94,2.33202,721.816,5914.36,1350.96,3.33961,697.981,174217,5905.78,1342.77,0.847231,687.495,5914.36,1338.94,1.74798,684.28
113562.354,62087.16037,175649.5,31.3135361,40.51432964,520.4369538,2.51E+01,0.00E+00,,0.616382,0.0855655,6.10179,46.2759,4.80307,36735.7,28786.46159,723909.0934,920.705,16699.4,1053.8,3.02279,2179.29,1799.57,15996.3,40000,175632,0.0184612,5.65214,67299.9,3874.91,141806,1.95E-05,232393,632393,3348.08,757.067,3.25959,418.9,3414.81,744.884,3.73094,405.402,232393,3418.12,740.053,1.77167,398.432,3422.62,738.449,2.08854,396.995
113562.354,90829.02683,204391.4,37.24565202,22.72436597,739.0598935,2.98E+01,0.00E+00,,2.16E-06,0.127189,0.867656,56.8114,4.50445,56874.2,65141.63853,893440.4706,1071.33,20456.4,1454.4,3.10313,3670.6,2735.09,23817,40000,204364,0.0285468,0.305309,56278,4077.22,151657,1.00E-06,261125,661125,4972.17,1169.48,3.00779,671.391,5088.9,1148.51,4.24011,647.778,261125,5076.7,1145.65,0.967258,641.445,5087.55,1141.87,2.08381,638.297
113562.354,88980.05673,202542.4,29.58039006,32.64700797,539.990456,2.37E+01,0.00E+00,,0.100339,0.0871365,3.12797,51.1959,4.50282,40557.9,34907.62946,674210.1725,1061.67,15381.7,1152.68,3.00762,3185.14,1985.78,17578.8,40000,202523,0.018515,2.6308,54658,3897.04,141894,3.11E-06,259284,659284,3402.83,758.922,3.26662,433.848,3475.77,745.928,4.18248,419.488,259284,3475.68,742.826,1.63975,413.572,3485.46,740.599,2.20849,411.664
84576.95906,0,84577,20.43838946,47.88521805,498.7995991,1.64E+01,0.00E+00,,2.49293,0.0548338,6.11316,27.268,5.33246,18362.1,8729.696855,518850.8698,443.322,12102.8,621.537,2.75762,0.09,981.956,8890.11,40000,84567.1,0.0125887,5.85285,87278.4,2951.27,123016,0.000107762,141328,541328,2169.19,514.839,3.25844,263.42,2200.25,508.716,2.9571,256.239,141328,2194.89,504.365,1.58686,250.604,2193.35,503.547,1.65514,249.835
82161.65334,0,82161.7,34.98785791,38.28885348,628.3880677,2.80E+01,0.00E+00,,0.565764,0.0902005,11.7917,33.7292,3.32329,23932.5,15227.31458,541882.2391,430.644,12620.6,668.56,2.75927,2436.87,1301.58,11699.1,40000,82148.6,0.0193618,11.4584,68298.3,3848.45,146658,2.36E-05,138910,538910,3541.69,793.945,2.26981,418.106,3605.62,781.779,3.35369,405.511,138910,3602.92,776.802,0.886445,398.169,3608.02,774.472,1.63448,396.509
113562.354,73731.97903,187294.3,26.27881297,20.60743745,650.2199905,2.10E+01,0.00E+00,,0.0456956,0.101687,0.624865,52.2071,4.24997,43910.6,40444.8247,771145.9436,981.732,17719.1,1192.54,3.01781,3000.74,2141.15,18889.3,40000,187273,0.0245586,0.11434,59835.5,3748.75,137450,1.27E-06,244034,644034,3978.28,1005.76,2.97879,570.421,4070,988.51,4.11505,551.152,244034,4064.01,985.339,1.09595,544.743,4067.47,982.346,2.1017,542.37
113562.354,92920.19558,206482.5,26.27411404,40.22104498,643.1561778,2.10E+01,0.00E+00,,0.189577,0.0978351,0.603877,54.7201,4.91323,46772.1,42876.49898,824210.1291,1082.32,18950.9,1262.09,3.11058,2249.4,2206.16,19434.9,40000,206460,0.0231928,0.0725322,66227,3660.62,133916,5.19E-06,263221,663221,3829.05,950.513,3.26652,540.063,3914.79,934.275,4.11937,522.043,263221,3912.63,930.196,1.4958,515.14,3913.4,927.711,2.32775,513.18
104545.176,0,104545.2,36.71067622,30.91725865,732.5041844,2.94E+01,0.00E+00,,0.220883,0.151121,4.14504,39.048,3.31318,40348.8,39396.31119,832646.3295,547.942,19201.5,1218.38,2.89488,4110.17,2112.55,18648.7,40000,104524,0.0329816,3.74702,56456.6,4453.5,161130,7.84E-06,161285,561285,5926.53,1352.28,2.05663,713.558,6045.8,1329.81,3.44627,689.03,161285,6021.95,1324.47,0.517313,680.955,6044.84,1319.26,1.70021,676.486
78546.48676,0,78546.5,27.10728559,25.72860932,600.8627732,2.17E+01,0.00E+00,,0.424082,0.0768718,5.85216,32.3488,3.0461,20359.3,12108.64884,450585.4577,411.7,10478.1,572.091,2.61448,3491.5,1158.8,10449.3,40000,78534.9,0.0162538,5.5353,54149.4,3619.18,143976,1.87E-05,135296,535296,3016.38,666.532,2.28663,359.407,3072,656.149,3.43751,348.817,135296,3070.13,652.256,0.887264,342.409,3074.87,650.151,1.63501,340.985
105734.263,0,105734.3,27.76591707,39.39950193,529.4613789,2.22E+01,0.00E+00,,0.952544,0.0900804,7.64263,28.9038,3.64143,27338.8,18656.56201,658559.1839,554.21,15371.4,779.154,2.84891,2054.95,1442.99,12929.1,40000,105720,0.0200442,7.3592,73906.9,3918.22,147593,3.48E-05,162481,562481,3536.13,821.713,2.63993,433.667,3601.88,809.431,3.2713,420.375,162481,3601.32,803.533,1.2713,412.484,3603.22,801.769,1.72037,411.094
