WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
104719.5099,0,104719.5,18.52247773,15.68345321,549.1876342,1.48E+01,0.00E+00,,0.505482,0.0833093,0.40893,30.0175,3.10223,25095.5,16672.77853,596325.2331,548.895,13892.1,732.224,2.72792,3069.75,1362.89,12233.4,40000,104706,0.0203832,0.117964,60954.4,3551.27,139187,1.72E-05,161467,561467,3270.13,835.149,2.48162,450.108,3335.38,822.393,3.48274,436.368,161467,3332.23,817.551,1.02173,429.002,3332.37,815.327,1.81136,427.419
89010.27371,0,89010.3,25.76275233,27.5782375,490.5311361,2.06E+01,0.00E+00,,0.791839,0.0601081,9.22107,27.0445,3.27874,17958.2,9947.152574,433213.4663,466.559,10095.6,528.559,2.54281,3307.21,1048.99,9482.6,40000,88999.8,0.012856,8.96287,54349,3462.71,140178,3.46E-05,145761,545761,2361.62,526.943,2.726,288.883,2404.5,519.147,3.33496,280.592,145761,2404.01,515.4,1.43614,274.904,2404.32,514.239,1.79104,274.066
113562.354,67190.62081,180753,21.81425045,27.14394197,513.1382902,1.75E+01,0.00E+00,,0.219332,0.0801648,0.75517,47.0089,4.19502,34942.1,26985.23429,632294.5834,947.462,14520.8,985.639,2.94336,3138.04,1741.23,15497.8,40000,180736,0.0177335,0.3003,54934.3,3695.89,138395,6.83E-06,237497,637497,3134.47,726.608,3.16164,410.988,3201.25,714.608,3.99568,397.691,237497,3202.36,711.232,1.5929,391.642,3206.59,709.338,2.1383,390.075
113562.354,392.7381315,113955.1,30.53950997,43.83961077,488.8856848,2.44E+01,0.00E+00,,1.67275,0.0836764,12.4033,27.0572,4.51487,27424.7,18047.88451,713798.7829,597.307,16666.9,838.354,2.91138,971.43,1418.87,12719.9,40000,113941,0.0190862,12.1399,85822.4,3873.47,144764,5.82E-05,170702,570702,3290.36,782.122,2.95846,407.557,3349.76,770.918,3.13091,395.109,170702,3347.57,764.746,1.52084,387.343,3347.06,763.447,1.72717,386.194
78286.41985,0,78286.4,31.03884148,16.13874746,748.6031081,2.48E+01,0.00E+00,,0.238673,0.112635,2.60907,39.7259,3.26954,27207.1,19683.66301,578784.3056,410.32,13380.7,813.449,2.74458,3729.22,1482.84,13274.3,40000,78271.6,0.024296,2.21115,55478.6,3982.1,150243,9.65E-06,135033,535033,4417.18,996.17,1.97475,521.024,4502.26,980.164,3.42937,504.291,135033,4490.19,975.791,0.526235,497.211,4505.38,971.842,1.61883,494.112
76299.30639,0,76299.3,12.3038689,27.82242938,497.260303,9.84E+00,0.00E+00,,1.02659,0.0364493,0.813476,27.6004,3.61609,13286.4,5683.984987,332081.1249,399.939,7719.62,424.362,2.41892,2117.86,790.636,7189.13,40000,76291.4,0.00897496,0.557537,57548.4,2309.97,110367,4.87E-05,133052,533052,1438.89,367.542,2.9608,210.775,1461.43,362.552,3.30993,205.406,133052,1458.72,359.745,1.75601,201.017,1457.97,358.998,1.95278,200.451
99198.02713,0,99198,34.36630451,34.18356805,726.6346045,2.75E+01,0.00E+00,,0.281512,0.140288,3.66224,38.7225,3.34594,36874,33321.60002,780933.877,519.92,18039.5,1112.18,2.87164,3786.44,1939.14,17183.7,40000,99178.6,0.0307657,3.26954,58543.7,4356.73,157061,1.02E-05,155940,555940,5501.33,1261.47,2.06795,662.616,5610.39,1240.83,3.42407,640.29,155940,5591.82,1235.36,0.554119,632.146,5611.54,1230.63,1.67971,628.172
113562.354,79021.5562,192583.9,12.63085022,35.13298442,650.7401275,1.01E+01,0.00E+00,,0.129658,0.0675089,0.530436,53.6269,4.56697,34558.8,22576.01804,731849.8622,1009.49,16822.6,1125.34,3.05642,299.6,1589.95,14199.2,40000,192568,0.0232565,0.023183,81374,2046.28,89102.9,2.64E-06,249329,649329,2650.79,951.295,3.22213,540.424,2705.79,936.474,4.29139,523.778,249329,2701.96,932.953,1.39033,517.092,2700.36,930.26,2.60284,515.295
113562.354,46232.85312,159795.2,18.08979885,24.73221125,474.6065484,1.45E+01,0.00E+00,,0.429874,0.0707358,0.579044,41.5473,4.03674,29116.1,19813.19699,588448.4014,837.609,13592.1,839.052,2.86355,2969.77,1487.79,13317.2,40000,159780,0.0161676,0.180208,56396.6,3501.53,135182,1.37E-05,216541,616541,2770.19,662.307,3.14213,370.175,2827.34,651.903,3.78985,358.592,216541,2828.35,648.155,1.69934,352.498,2829.43,646.703,2.12102,351.313
113562.354,81659.58399,195221.9,16.5463266,17.722571,533.3504422,1.32E+01,0.00E+00,,0.117506,0.0677036,0.520529,50.3779,4.42027,33349.2,22943.90501,622046.4491,1023.32,14278.5,976.613,2.98309,2035.16,1603.09,14312.3,40000,195206,0.0178453,0.0411517,62683.2,2956.61,116151,3.07E-06,251967,651967,2653.44,730.444,3.31271,417.438,2710.86,718.682,4.22693,404.346,251967,2708.85,715.684,1.73573,398.547,2708.15,713.812,2.4848,397.186
100792.1253,0,100792.1,23.30815084,16.7657883,697.3274481,1.86E+01,0.00E+00,,0.279843,0.111721,0.478533,37.4351,3.25273,31313,24133.4971,719428.4348,528.292,16688.1,955.216,2.82366,3055.95,1644.89,14671.8,40000,100776,0.0287337,0.108659,64181.3,3692.08,139835,8.78E-06,157537,557537,4384.42,1176.94,2.14898,623.573,4475.45,1158.38,3.49849,603.433,157537,4465.45,1153.25,0.601162,595.523,4468.84,1149.35,1.80959,592.468
113562.354,611.5470624,114173.9,13.16767772,16.85861994,483.4525649,1.05E+01,0.00E+00,,0.754328,0.0628503,0.355501,27.1909,3.33116,21666.3,12559.72861,573222.2199,598.467,13359.9,697.844,2.67873,2247.34,1180.47,10639.6,40000,114162,0.0175146,0.0997352,66350.4,2975.1,123234,2.29E-05,170923,570923,2471.19,717.202,2.81895,391.274,2518.77,706.852,3.48169,379.819,170923,2514.87,702.115,1.44612,372.888,2514.01,700.586,1.94932,371.76
113562.354,9585.530801,123147.9,20.44133877,28.93245776,749.6064087,1.64E+01,0.00E+00,,0.194846,0.112591,0.489515,43.2254,3.56965,36506.9,29634.05017,862872.5475,645.477,19960.2,1200.95,2.92336,2162.24,1826.41,16225.3,40000,123130,0.0344915,0.0671806,74361.3,3214.41,124202,4.82E-06,179891,579891,4416.23,1411.69,2.26864,759.512,4512.65,1389.44,3.63564,734.696,179891,4501.15,1384.24,0.5806,726.529,4503.64,1379.66,1.98665,722.819
113562.354,47392.36496,160954.7,15.15782513,26.64522246,604.6705421,1.21E+01,0.00E+00,,0.222542,0.0740478,0.476836,46.644,3.96531,31512.6,21268.16995,687842.7771,843.685,15880.3,988.407,2.92989,1565.01,1542.39,13789.1,40000,160939,0.0227144,0.0318221,71875.8,2707.42,109894,5.31E-06,217700,617700,2905.07,929.55,2.91306,519.873,2967.23,915.045,3.97105,503.683,217700,2963.26,911.21,1.1869,496.832,2961.91,908.577,2.28993,495.009
104267.6186,0,104267.6,34.38884345,14.63099108,552.0058434,2.75E+01,0.00E+00,,0.469351,0.094971,12.5165,29.9873,3.0603,26781.8,19804.35554,612923.495,546.519,14238.5,792.881,2.71287,3753.26,1487.45,13314.3,40000,104253,0.0208757,12.2202,56335.7,4126.12,153456,1.74E-05,161014,561014,3722.45,855.837,2.42725,459.053,3794.39,842.411,3.45567,444.642,161014,3791.31,837.566,0.944521,437.246,3798.84,835.029,1.68813,435.303
109096.827,0,109096.8,24.44372831,45.55209016,497.6080426,1.96E+01,0.00E+00,,1.79087,0.0825402,6.58221,27.2882,4.64136,27061.6,17057.97624,700986.5559,571.841,16371.5,819.546,2.94462,591.26,1378.79,12371.7,40000,109083,0.0187961,6.31672,88871.3,3714.57,141484,6.36E-05,165844,565844,3247.97,770.123,2.94206,398.936,3305.24,759.264,3.09037,386.903,165844,3302.4,753.108,1.51003,379.215,3301.61,751.843,1.70537,378.097
113562.354,17044.5983,130607,34.15910929,48.99064019,469.4387937,2.73E+01,0.00E+00,,2.48311,0.0738253,15.2603,32.6848,6.08035,27735.1,17279.16314,739703.5329,684.602,17204.1,936.444,2.98678,45.79,1387.84,12450.4,40000,130593,0.0170803,14.9438,93011.1,3684.64,137257,8.28E-05,187354,587354,2907.06,699.33,3.37196,363.155,2956.76,689.756,3.13419,352.233,187354,2953.97,684.198,1.69275,345.261,2953.01,683.213,1.76496,344.295
113562.354,13712.2617,127274.6,25.11242523,27.39783827,472.2204114,2.01E+01,0.00E+00,,0.629181,0.0775205,6.03686,31.7556,3.49239,26045.1,18006.63043,590657.5369,667.131,13718.3,767.029,2.73998,3473.79,1417.22,12705.6,40000,127260,0.0171344,5.72943,55916,3865.1,147112,2.22E-05,184021,584021,3035.95,702.227,2.86278,384.018,3096.15,691.422,3.51347,372.105,184021,3097.58,686.971,1.42613,365.403,3100.82,685.375,1.85084,364.119
113562.354,38326.38524,151888.7,31.83501487,40.18937281,741.7271139,2.55E+01,0.00E+00,,0.306087,0.136639,0.658304,49.3757,4.2158,49047.9,50592.31626,963910.0026,796.113,22276.7,1362.3,3.05513,2956.75,2401.61,21066,40000,151865,0.0322672,0.165657,65924.3,4135.93,148007,9.07E-06,208626,608626,5354.43,1322.74,2.5748,723.572,5471.09,1300.35,3.65055,698.76,208626,5459.44,1294.69,0.828677,690.283,5465.56,1290.69,1.916,686.926
113562.354,936.5462538,114498.9,25.59962727,43.33429727,653.8154447,2.05E+01,0.00E+00,,0.732444,0.126603,0.49433,35.6171,3.76654,38283,32849.60885,889612.8031,600.131,20744.5,1072.43,2.98593,2306.54,1925.06,17064.2,40000,114480,0.0300689,0.138968,74217.8,4050.75,147981,2.36E-05,171241,571241,4969.92,1232.72,2.38932,648.547,5068.06,1213.5,3.35081,627.689,171241,5062.74,1205.92,0.923543,617.791,5064.1,1202.75,1.81634,615.287
89447.17279,0,89447.2,36.85329312,45.1457962,719.1425096,2.95E+01,0.00E+00,,0.639501,0.1249,8.20074,38.2927,3.71138,32730.2,25460.22074,740268.6918,468.816,17224.9,929.504,2.91921,2387.43,1690.35,15062.1,40000,89430.3,0.0272026,7.81518,72318.7,4158.76,151798,2.44E-05,146191,546191,4904,1115.6,2.15607,576.037,4992.96,1098.28,3.30078,557.761,146191,4985.87,1091.5,0.752149,548.682,4995.99,1088.1,1.64413,546.008
111150.2012,0,111150.2,36.63066738,16.92382662,711.4126124,2.93E+01,0.00E+00,,0.23107,0.154755,3.77403,38.0199,3.28366,42784.2,43588.14878,872791.7805,582.561,20128.4,1276.01,2.92228,4224.71,2224.85,19591.5,40000,111128,0.0336759,3.38582,56318.2,4474.13,164163,8.08E-06,167889,567889,6067.89,1380.8,2.11351,732.641,6190.87,1357.73,3.46149,707.312,167889,6167.3,1352.25,0.544515,699.068,6190.18,1347.04,1.71844,694.568
109692.8855,0,109692.9,25.43051347,36.58376763,690.9529282,2.03E+01,0.00E+00,,0.410434,0.126207,0.486544,37.1525,3.43472,36624,31314.80145,834117.1292,574.939,19379.4,1076.55,2.91477,2872.76,1878.58,16669.4,40000,109674,0.0312735,0.11656,68027.5,3952.61,145642,1.29E-05,166435,566435,4952.74,1281.46,2.22621,677.653,5054.92,1261.13,3.44918,655.459,166435,5045.05,1254.88,0.681257,646.572,5048.29,1250.94,1.83266,643.419
113562.354,75766.08658,189328.4,18.73268393,28.44666781,584.307302,1.50E+01,0.00E+00,,0.101789,0.0776342,0.531328,50.842,4.3024,36163.2,27113.49042,676881.4253,992.416,15561,1038.89,2.99116,2197.59,1745.44,15533.9,40000,189311,0.02065,0.043574,63929,3120.72,120617,2.62E-06,246072,646072,3041.07,845.268,3.15705,480.988,3108.69,831.441,4.17842,465.567,246072,3105.92,828.32,1.41709,459.406,3105.37,826.002,2.34621,457.725
99449.58508,0,99449.6,34.61802225,33.89821337,465.3474547,2.77E+01,0.00E+00,,1.06527,0.0634582,18.4678,25.8035,3.61967,19677.8,11428.59348,502357.0358,521.281,11712.3,607.541,2.62277,2418.33,1125.36,10155.5,40000,99438.3,0.0140362,18.2215,66533.8,3699.97,142637,4.26E-05,156199,556199,2494.48,575.102,2.8831,309.956,2539.67,566.811,3.2715,300.852,156199,2538.48,562.545,1.54574,294.809,2538.33,561.449,1.80271,293.926
80143.16027,0,80143.2,24.52574657,24.13540043,660.3104786,1.96E+01,0.00E+00,,0.33009,0.0913175,1.1059,35.3188,3.10999,23508.9,15183.88836,513783.8079,420.063,11923.1,676.972,2.69052,3482.14,1299.69,11682.7,40000,80130.2,0.0200339,0.756763,55916,3702.26,144725,1.35E-05,136891,536891,3582.5,821.345,2.14273,436.363,3650.8,808.414,3.45216,422.987,136891,3645.4,804.223,0.693941,416.128,3652.7,801.356,1.62905,414.051
113562.354,18077.76308,131640.1,33.30047269,35.24943519,584.0524061,2.66E+01,0.00E+00,,0.453387,0.110777,7.05028,37.9925,3.62097,35977.3,30985.5854,756889.3399,689.993,17520.8,1041.21,2.89813,3330.93,1868.47,16583.4,40000,131621,0.0243401,6.67258,61273.7,4248.4,153853,1.53E-05,188382,588382,4337.46,998.075,2.58725,540.174,4424.68,981.896,3.542,522.476,188382,4420.56,976.547,1.01383,514.527,4431.06,973.605,1.76575,512.106
113562.354,59730.93653,173293.3,34.85777398,23.79123418,501.0210104,2.79E+01,0.00E+00,,0.274223,0.0811903,8.82959,45.1724,4.10351,33473.8,26242.46614,626758.5537,908.357,14389.7,980.973,2.88731,3426.94,1716.63,15287.2,40000,173276,0.0174149,8.39102,53694.8,3965.07,145196,8.91E-06,230037,630037,3173.2,713.814,3.11998,401.786,3238.98,702.057,3.91126,388.774,230037,3240.15,698.519,1.57449,382.645,3247.61,696.596,2.06337,381.015
91873.67313,0,91873.7,14.36498775,34.66039868,678.7508054,1.15E+01,0.00E+00,,0.406531,0.0738745,0.389734,36.7601,3.31794,22963.4,12911.76533,603150.812,481.562,14030.1,761.615,2.76418,1011.41,1197.13,10785.6,40000,91861.7,0.0239595,0.0389424,79669.1,2510.01,107344,1.14E-05,148623,548623,2907.2,980.92,2.24248,523.414,2962.33,966.503,3.58022,508.071,148623,2956.59,961.438,0.756236,500.244,2954.98,958.38,1.99696,498.212
113562.354,76526.26154,190088.6,14.79855053,35.20891255,476.1193217,1.18E+01,0.00E+00,,0.403592,0.0601348,0.511551,48.0269,4.87699,30499.9,18849.46209,605874.0137,996.417,13932.9,925.599,3.01372,1325.96,1450.55,12994.7,40000,190074,0.0152237,0.057929,68501.8,2879.94,114678,1.12E-05,246835,646835,2360.44,623.398,3.51168,351.509,2407.7,613.804,4.00478,340.727,246835,2405.97,610.165,2.20736,335.008,2405.39,608.947,2.57217,334.005
101600.2903,0,101600.3,38.70057492,42.724177,646.4241067,3.10E+01,0.00E+00,,0.701148,0.120604,12.2239,34.6935,3.62913,33625.6,27172.7882,774059.5705,532.523,18023.7,959.394,2.91046,2550.01,1747.39,15550.5,40000,101583,0.0265804,11.8754,71398.2,4252.52,153867,2.54E-05,158344,558344,4734.49,1090.08,2.31742,569.352,4821.44,1073.12,3.316,551.217,158344,4815.87,1066.26,0.889492,542.074,4824.15,1063.21,1.67117,539.655
113562.354,1030.715294,114593.1,29.39933164,25.64928285,618.1095447,2.35E+01,0.00E+00,,0.334418,0.124592,3.07269,33.7292,3.14768,35892.4,32084.41457,769593.1836,600.626,17802.4,1071.16,2.8494,3888.82,1902.02,16868.6,40000,114574,0.0276841,2.73363,57171,4322.24,156875,1.15E-05,171335,571335,4880.26,1135.02,2.30618,606.914,4979.74,1116.55,3.48949,586.723,171335,4968.71,1111.23,0.731095,578.66,4983.66,1107.37,1.70926,575.468
113562.354,43213.7664,156776.1,13.17266297,22.23318287,639.7832326,1.05E+01,0.00E+00,,0.20535,0.0719176,0.473949,47.1624,3.9406,30767,19885.57661,711213.8127,821.782,16420.4,1021.46,2.93267,949.71,1490.55,13341.1,40000,156761,0.0246435,0.0261895,78210,2312.01,98325.6,4.47E-06,213522,613522,2823.21,1008.18,2.84325,562.269,2882.85,992.672,3.99558,544.915,213522,2878.35,988.721,1.06445,537.828,2876.7,985.74,2.35125,535.804
92829.34537,0,92829.3,14.89900372,28.37126463,589.1438631,1.19E+01,0.00E+00,,0.466137,0.067245,0.370949,32.0948,3.12677,20822.1,11630.91296,526078.2579,486.575,12253.3,648.282,2.66466,2107.47,1135.41,10243.8,40000,92818,0.0191326,0.0645202,67001.2,2829.09,118921,1.50E-05,149579,549579,2644.97,783.589,2.39847,424.387,2695.21,771.985,3.53899,412.121,149579,2690.84,767.514,0.969936,405.047,2689.8,765.304,1.8698,403.609
113562.354,2898.90055,116461.3,28.67842328,16.98898297,497.917962,2.29E+01,0.00E+00,,0.587688,0.0868376,8.85922,28.6279,3.18648,26626.7,19351.42882,619108.3973,610.442,14397.1,785.96,2.72152,3648.07,1470.06,13163.7,40000,116447,0.0192642,8.5795,56606.6,4039.6,151603,2.10E-05,173208,573208,3401.8,789.658,2.658,427.493,3468.76,777.443,3.46375,414.161,173208,3468.73,772.57,1.19531,406.907,3473.5,770.568,1.7601,405.344
113562.354,34496.87464,148059.2,12.33223009,22.5656661,674.718386,9.87E+00,0.00E+00,,0.205497,0.0738545,0.466952,46.6896,3.85879,30479.4,19483.0745,742471.67,776.087,17154.7,1053.73,2.92595,646.43,1475.13,13207.7,40000,148044,0.0270695,0.0245287,82540.2,2118.71,92900.4,4.27E-06,204805,604805,2900.17,1107.27,2.71184,612.933,2961.16,1090.4,3.95324,594.038,204805,2955.99,1086.17,0.916724,586.616,2954.18,1082.78,2.3641,584.303
113562.354,83389.49935,196951.9,37.79557883,33.89365624,651.7389785,3.02E+01,0.00E+00,,0.0461761,0.115639,3.16024,53.4282,4.41782,50367,52971.59306,815645.4836,1032.34,18624.8,1378.15,3.05937,3631.67,2458.98,21542.1,40000,196927,0.0245973,2.63245,55187.2,4193.87,152725,1.42E-06,253688,653688,4517.31,1008.42,3.03093,574.59,4617.84,990.517,4.13211,554.669,253688,4610.13,987.259,1.15456,548.225,4625.57,983.891,2.04,545.371
113562.354,69956.37253,183518.7,36.72678811,33.02422146,556.6515534,2.94E+01,0.00E+00,,0.195224,0.0939306,7.2123,48.6967,4.26098,39651.6,34871.50763,703223.7046,961.948,16104.7,1141.21,2.96757,3348.72,1984.73,17569.9,40000,183499,0.0200925,6.73592,55757.3,4081.6,147208,6.16E-06,240260,640260,3670.28,823.755,3.08386,465.331,3748.24,809.751,3.98605,449.837,240260,3746.59,806.164,1.41543,443.443,3757.22,803.698,2.04548,441.354
105981.4103,0,105981.4,23.86373669,44.83245033,494.5361732,1.91E+01,0.00E+00,,1.74951,0.0787032,6.38171,27.1372,4.56967,25750.1,15641.20973,665345.169,555.512,15536.9,780.074,2.92472,514.84,1319.41,11854.7,40000,105968,0.0178903,6.11851,88988.9,3643.92,140054,6.35E-05,162729,562729,3097.7,732.932,2.94041,380.136,3151.87,722.662,3.09261,368.755,162729,3148.97,716.821,1.51659,361.381,3148.13,715.611,1.7082,360.318
113562.354,64953.93893,178516.3,36.75471278,15.33392239,506.1157536,2.94E+01,0.00E+00,,0.236613,0.0818588,9.48133,46.3266,4.16143,34407.5,27446.83272,631925.599,935.736,14488.2,1009.19,2.90012,3427.74,1756.35,15627.2,40000,178499,0.0175241,9.03149,53541.2,3982.28,145168,7.63E-06,235260,635260,3198.9,718.296,3.14498,405.567,3265.59,706.371,3.96066,392.371,235260,3266.36,702.942,1.58515,386.306,3274.35,700.962,2.08794,384.623
89684.33134,0,89684.3,31.5871523,23.58485559,688.9740799,2.53E+01,0.00E+00,,0.283046,0.115846,4.19677,36.7743,3.18512,29582.2,22906.3064,635331.64,470.064,14696.3,884.62,2.77378,3810.99,1601.75,14300.8,40000,89668.3,0.0251424,3.82792,55881.1,4123.09,153173,1.09E-05,146429,546429,4541.05,1030.86,2.09043,542.853,4629.63,1014.26,3.4402,525.226,146429,4618.7,1009.54,0.600314,517.802,4633.86,1005.69,1.63931,514.741
113562.354,51454.89414,165017.2,22.33092609,23.33390902,690.4643948,1.79E+01,0.00E+00,,0.107192,0.100349,0.550534,50.1098,4.03574,40181,34147.8568,798897.4504,864.959,18418.2,1174.02,2.98901,2425.3,1963.57,17390.7,40000,164998,0.0276809,0.0624449,67310.1,3369.08,127468,2.71E-06,221759,621759,3930.36,1133.09,2.75603,632.504,4019.61,1114.41,3.94016,611.556,221759,4012.79,1110.66,0.887,604.598,4013.95,1107.24,2.09515,601.954
113562.354,48657.75248,162220.1,26.24730905,43.85335905,578.3227183,2.10E+01,0.00E+00,,0.699791,0.101053,1.31458,45.4909,4.67384,40175.2,33851.20466,816068.3334,850.296,18891.4,1121.92,3.05706,2138.5,1954.83,17316.7,40000,162201,0.0222687,0.867833,70323.3,3951.58,144161,2.19E-05,218962,618962,3956.32,913.391,3.03619,499.37,4035.6,898.639,3.60001,483.14,218962,4037.43,892.797,1.49566,475.082,4042.12,890.749,1.94829,473.313
113562.354,20022.56473,133584.9,20.86228224,16.36894561,737.7174463,1.67E+01,0.00E+00,,0.172137,0.109123,0.507941,45.4539,3.69863,37471.5,30764.15949,848947.8626,700.188,19624.2,1195.46,2.94197,2201.06,1861.64,16525.3,40000,133566,0.0327572,0.0641872,72920.2,3239.28,124611,4.25E-06,190327,590327,4278.52,1340.73,2.39017,728.66,4373.1,1319.35,3.7053,704.761,190327,4362.98,1314.56,0.642666,696.919,4364.92,1310.29,2.01053,693.509
113562.354,91994.08448,205556.4,27.50185969,46.48436388,614.1078337,2.20E+01,0.00E+00,,0.431714,0.0990383,0.718869,53.7131,5.31352,47413.1,43477.75791,860089.16,1077.46,19787.3,1305.59,3.1465,2016.55,2221.96,19567.3,40000,205534,0.021954,0.195752,68716.3,3819.16,138232,1.25E-05,262295,662295,3874.86,900.611,3.37592,506.624,3956.55,885.387,3.9526,489.856,262295,3958.45,880.246,1.74967,482.36,3961.53,878.158,2.2586,480.552
113562.354,12002.36673,125564.7,33.64354719,47.74252684,662.5924375,2.69E+01,0.00E+00,,0.839065,0.135461,4.31183,39.5999,4.20115,42933.8,40197.88341,952905.3056,658.13,22168,1201.12,3.03824,2451.94,2134.45,18832.9,40000,125543,0.0299717,3.91294,72706.6,4324.68,154019,2.80E-05,182304,582304,5312.6,1229.6,2.51605,650.081,5413.91,1209.99,3.33728,628.819,182304,5409.83,1202.01,1.03749,618.656,5418.45,1198.87,1.73599,616.013
107941.2992,0,107941.3,16.14083496,25.58709903,749.8915629,1.29E+01,0.00E+00,,0.242751,0.0974546,0.434587,40.4205,3.41568,30483.1,21175.16622,795837.1921,565.775,18435,1082.17,2.86086,1450.08,1538.96,13759.4,40000,107926,0.0333796,0.0453201,80361.5,2689.07,110296,5.73E-06,164687,564687,3827.03,1365.85,2.17154,727.344,3907.54,1345.14,3.62065,704.45,164687,3897.98,1339.71,0.556704,696.093,3898.18,1335.19,2.06054,692.594
113562.354,76560.83923,190123.2,35.11066128,14.95966718,716.1058165,2.81E+01,0.00E+00,,0.000723425,0.125735,0.871628,54.4416,4.31075,53031.9,58166.86902,868010.764,996.539,19893,1394.16,3.06824,3645.46,2580.16,22543.9,40000,190097,0.0282588,0.331952,56523.2,4114.6,151159,1.00E-06,246858,646858,4916.4,1157.81,2.88522,658.13,5030.34,1137.27,4.12073,635.093,246858,5018.19,1134.14,0.917988,628.586,5029.38,1130.35,2.014,625.421
113562.354,12390.95573,125953.3,13.82888793,36.29397385,694.7549613,1.11E+01,0.00E+00,,0.390604,0.0853369,0.42444,41.965,3.7241,30805.4,20326.30546,807307.9617,660.2,18736.2,1062.28,2.93234,560.55,1507.26,13485.6,40000,125938,0.0302037,0.0259337,87574.3,2419.19,102159,8.67E-06,182699,582699,3354.25,1236.11,2.47591,666.969,3422.21,1217.66,3.70051,646.515,182699,3415.58,1211.84,0.830465,637.806,3413.48,1208.15,2.30816,635.235
113562.354,73183.14424,186745.5,18.01534021,47.62812422,559.4962594,1.44E+01,0.00E+00,,0.873016,0.0762326,0.540155,49.7579,5.63924,37051.3,25995.73511,795769.9113,978.878,18390.3,1125.22,3.14207,428.77,1708.38,15216.6,40000,186728,0.0195488,0.064057,82594.8,3065.23,118397,2.30E-05,243489,643489,2995.33,801.193,3.48283,441.098,3053.64,788.865,3.74378,427.33,243489,3050.21,783.371,2.03305,419.951,3049.3,781.95,2.38337,418.743
109434.5466,0,109434.5,31.97774363,16.88431701,534.3059942,2.56E+01,0.00E+00,,0.50063,0.0949318,10.778,29.1308,3.07048,27520.7,20670.1915,631805.2275,573.604,14682.1,812.338,2.72779,3749.1,1520.18,13597.2,40000,109419,0.0209526,10.4907,56550.5,4132.5,153690,1.82E-05,166180,566180,3719.78,858.964,2.49153,461.929,3792.44,845.521,3.45887,447.394,166180,3790.16,840.548,1.00531,439.907,3797.27,838.103,1.70845,438.014
113562.354,49527.5967,163090,27.94635618,15.54524471,615.4363731,2.24E+01,0.00E+00,,0.172147,0.10849,0.922051,46.8957,3.91328,41272,38021.8509,757187.4144,854.85,17411.7,1157.62,2.96171,3517.3,2074.5,18328.2,40000,163069,0.0242391,0.458955,56394.3,4078.21,148060,5.35E-06,219830,619830,4243.07,993.422,2.7796,553.966,4336.26,976.531,3.8454,535.222,219830,4329.98,972.699,1.02069,528.39,4339.59,969.565,1.90348,525.803
113562.354,24591.12697,138153.5,15.84204607,24.56443948,473.8921621,1.27E+01,0.00E+00,,0.601185,0.0672902,0.457907,35.706,3.76769,25503.1,16108.2175,579455.0343,724.165,13448.8,761.798,2.78554,2730.62,1339.26,12027.7,40000,138140,0.0165406,0.117146,60043.5,3312.05,131423,1.89E-05,194901,594901,2640.18,677.451,3.01235,374.12,2693.54,667.208,3.62136,362.712,194901,2691.91,663.043,1.60519,356.308,2691.61,661.626,2.04586,355.204
92152.62438,0,92152.6,29.15478563,27.0247098,730.2796575,2.33E+01,0.00E+00,,0.244056,0.125606,0.895205,38.9037,3.27806,32350.5,26362.15405,695489.5899,482.997,16087.9,968.338,2.8183,3696.94,1720.61,15321.4,40000,92135.4,0.0283682,0.504296,57837.4,4095.57,151336,8.83E-06,148896,548896,4926.11,1162.78,2.03649,610.698,5025.26,1143.96,3.44536,590.519,148896,5010.97,1139.04,0.535427,582.865,5024.22,1134.73,1.68166,579.362
99610.01223,0,99610,13.8362257,31.64348183,676.5051941,1.11E+01,0.00E+00,,0.331488,0.0768546,0.383878,36.7557,3.2519,24332,14428.6267,647030.5935,522.115,15028.4,839.426,2.76065,1316.59,1266.48,11392.7,40000,99597.3,0.0260403,0.0342133,77496.3,2478.9,105877,8.52E-06,156358,556358,3021.89,1065.84,2.25869,571.183,3081.91,1050.03,3.63211,554.083,156358,3075.81,1045.04,0.705094,546.207,3074.18,1041.61,2.07201,543.862
113562.354,58053.64378,171616,32.92995915,43.07935209,722.4555644,2.63E+01,0.00E+00,,0.337407,0.130169,0.720388,52.0783,4.57158,51554.7,54169.3535,966847.9321,899.524,22308.1,1402.95,3.0968,2825.48,2487.4,21777.5,40000,171591,0.0296888,0.202874,65714.1,4150.89,147809,1.00E-05,228352,628352,5096.86,1217.52,2.82291,674.798,5208.1,1196.6,3.75575,651.653,228352,5200.51,1191.05,1.04273,643.34,5206.75,1187.55,1.97746,640.386
113562.354,81206.24839,194768.6,28.80680225,23.61865033,733.8180123,2.30E+01,0.00E+00,,7.41E-05,0.112325,0.671349,55.6484,4.40907,49563.4,49801.8308,856640.7118,1020.9,19665,1343.32,3.06204,2879.43,2382.27,20905.2,40000,194745,0.0284053,0.125232,62486.8,3721.39,135691,1.00E-06,251506,651506,4394.28,1162.91,2.9579,662.639,4498.04,1142.81,4.19781,639.989,251506,4487.94,1139.78,0.943724,633.512,4493,1136.21,2.10856,630.625
113562.354,27262.4712,140824.8,31.55075164,30.05520538,694.9876318,2.52E+01,0.00E+00,,0.164868,0.134353,0.877527,45.1213,3.68822,44678.7,45077.37615,858469.1192,738.121,19781.6,1271.56,2.96575,3755.1,2263.5,19914.9,40000,140802,0.0305449,0.425353,57910.5,4263.69,154104,5.19E-06,197563,597563,5261.14,1251.92,2.43559,684.24,5376.28,1230.59,3.66305,660.562,197563,5360.98,1226.07,0.698867,653.051,5374.13,1221.8,1.8155,649.435
113562.354,45085.59943,158648,24.55393052,14.85534899,643.0025836,1.96E+01,0.00E+00,,0.169376,0.104124,0.556463,47.1509,3.89448,39584.3,34563.57293,769337.1087,831.569,17754.7,1112.58,2.95851,3032.77,1975.75,17493.9,40000,158628,0.0257511,0.0941763,61494.7,3758.07,139034,4.82E-06,215389,615389,4077.32,1054.71,2.72914,586.184,4168.75,1037.13,3.84487,566.616,215389,4162.61,1033.19,0.946154,559.618,4164.98,1030.05,1.99564,557.148
113562.354,14220.58256,127782.9,30.20281134,28.77642282,654.0465724,2.42E+01,0.00E+00,,0.245552,0.1303,1.47399,39.9003,3.43361,40387.7,38538.0048,813838.6875,669.761,18776.5,1182.14,2.91243,3844.32,2088.86,18449.3,40000,127762,0.029068,1.07324,57153.4,4318.62,155806,8.13E-06,184523,584523,5102.45,1191.65,2.36837,643.771,5210.09,1171.77,3.57211,621.863,184523,5196.53,1166.84,0.716174,614.073,5212,1162.72,1.75334,610.607
113562.354,67358.81429,180921.2,29.31195027,45.33636091,590.7960066,2.34E+01,0.00E+00,,0.604016,0.101677,2.12106,49.3504,4.97899,43695.9,38793.93855,841107.4034,948.325,19400.9,1226.48,3.09622,2179.78,2095.95,18509,40000,180900,0.022033,1.63717,68863.5,3981.46,143769,1.86E-05,237661,637661,3977.69,903.955,3.18835,500.286,4058.21,889.018,3.73336,483.843,237661,4060.69,883.422,1.6086,475.993,4067.08,881.322,2.04415,474.137
76343.96215,0,76344,23.00545728,38.07928402,573.8760785,1.84E+01,0.00E+00,,0.739533,0.0678127,3.95375,31.0776,3.37276,19528.6,10289.76863,441860.3576,400.158,10309,527.216,2.72191,1581.24,1067.12,9642.56,40000,76333.3,0.014477,3.65254,73244.5,3344.4,136498,3.37E-05,133094,533094,2666.94,593.565,2.45855,317.7,2713.1,584.778,3.2956,308.693,133094,2711.73,580.552,1.18592,302.413,2712.51,579.081,1.69302,301.429
113562.354,10334.6453,123897,18.70932063,26.89165935,560.9243485,1.50E+01,0.00E+00,,0.425472,0.0881609,0.405145,34.7043,3.33325,29147.6,20933.03336,671483.1378,649.419,15609.4,858.102,2.81199,2873.05,1529.98,13681.9,40000,123882,0.0226279,0.0690361,63413.6,3532.19,136338,1.29E-05,180643,580643,3458.54,926.872,2.58605,503.832,3530.79,912.485,3.59103,488.048,180643,3526.91,907.62,1.03473,480.502,3526.44,905.115,1.94037,478.68
113562.354,10663.52106,124225.9,25.80209052,24.90759487,748.9508592,2.06E+01,0.00E+00,,0.18084,0.130111,0.556066,43.3457,3.56545,40662.1,37302.72957,890117.6132,651.116,20575.3,1254.01,2.93872,2986.24,2054.33,18158.1,40000,124205,0.034863,0.125583,66898.9,3790.1,139845,5.03E-06,180966,580966,5101.83,1427.68,2.24054,767.83,5213.59,1404.44,3.5874,741.963,180966,5197.72,1399.27,0.565142,733.873,5204.43,1394.52,1.87873,729.889
113562.354,28223.13712,141785.5,25.57688556,20.18156592,655.6395966,2.05E+01,0.00E+00,,0.2115,0.113518,0.558848,43.8744,3.66913,39138.1,34836.15244,791902.6908,743.171,18305,1115.68,2.9323,3248.7,1983.7,17561.2,40000,141766,0.0276965,0.125495,61224.1,3911.75,143835,6.27E-06,198527,598527,4446.97,1134.62,2.53702,621.825,4545.07,1115.83,3.69999,600.982,198527,4536.63,1111.37,0.81014,593.55,4540.72,1107.86,1.89683,590.733
113562.354,47353.60094,160916,14.65696401,48.74117266,461.8824577,1.17E+01,0.00E+00,,2.28713,0.0617773,0.764422,41.2273,6.96108,28695.8,16631.83613,727084.7485,843.491,16807.9,1023.18,3.05363,0.29,1361.19,12218.6,40000,160902,0.0153125,0.370512,85293.4,2932.25,116857,6.81E-05,217663,617663,2434.82,626.408,3.72198,333.422,2474.37,618.023,3.40335,323.651,217663,2471.72,613.311,2.0033,317.483,2471.09,612.501,2.03247,316.635
113562.354,54236.10394,167798.5,14.86595085,18.44914008,549.9218566,1.19E+01,0.00E+00,,0.261515,0.0677562,0.474961,46.1288,4.07104,30148.5,19626.60801,636913.7996,879.564,14693.3,926.421,2.91993,1766.13,1480.65,13255.4,40000,167784,0.0194878,0.0361183,67608.8,2786.42,112523,6.63E-06,224545,624545,2658.4,797.666,3.08206,448.815,2714.51,785.246,3.99056,434.965,224545,2711.37,781.595,1.47333,428.519,2710.25,779.512,2.32886,427.06
89503.44182,0,89503.4,31.14470729,28.17177505,449.4144706,2.49E+01,0.00E+00,,1.16598,0.0474828,17.2388,25.125,3.71459,15195.8,7812.250651,395871.7094,469.151,9210.83,497.557,2.42648,3089.67,928.361,8415.1,40000,89494.2,0.0102433,17.0037,54336.5,3313.3,134415,5.37E-05,146255,546255,1869.52,419.462,3.0758,233.052,1901.94,413.665,3.26631,226.575,146255,1900.05,410.497,1.73877,221.83,1899.31,409.731,1.89176,221.19
113562.354,74436.36031,187998.7,16.36212031,28.0563914,565.2774286,1.31E+01,0.00E+00,,0.129439,0.0705142,0.514919,50.1718,4.30859,33659.7,23396.15691,650833.6322,985.452,14961.2,999.892,2.97988,1860.77,1619.1,14450.1,40000,187983,0.0196164,0.0365589,65846.8,2868.01,113675,3.24E-06,244744,644744,2764.09,802.828,3.20175,457.036,2824.2,789.959,4.18145,442.68,244744,2821.49,786.812,1.52443,436.582,2820.57,784.656,2.41821,435.054
113562.354,74120.46441,187682.8,27.27581973,24.3538065,741.2814483,2.18E+01,0.00E+00,,0.00727408,0.110908,0.644913,55.0194,4.33948,47865.3,46583.55787,858070.7352,983.76,19715.6,1327.79,3.05214,2704.08,2301.98,20236.3,40000,187660,0.0291154,0.105642,64609.6,3601.82,132545,1.00E-06,244421,644421,4340.02,1191.84,2.89779,675.663,4441.94,1171.47,4.14666,652.696,244421,4432,1168.28,0.893762,646.081,4436.33,1164.61,2.09947,643.127
113562.354,69764.88492,183327.2,14.68114121,34.18248232,601.5793698,1.17E+01,0.00E+00,,0.198715,0.0698526,0.510005,50.6564,4.39941,33558.1,22464.80621,696278.692,960.965,16030.1,1045.49,3.01402,1016.98,1585.96,14164.8,40000,183311,0.021447,0.0287115,75088,2535.3,103802,4.57E-06,240072,640072,2741.15,877.691,3.1709,496.144,2799.01,863.925,4.133,480.748,240072,2795.47,860.258,1.4576,474.136,2794.1,857.88,2.47318,472.5
112547.8739,0,112547.9,19.24920418,31.98654409,586.7997533,1.54E+01,0.00E+00,,0.432092,0.0950059,0.382192,32.0266,3.14801,29142.6,21232.53792,694940.1298,589.924,16172.6,870.163,2.80102,2860.01,1541.08,13777.7,40000,112532,0.0247126,0.0708408,65247.5,3581.39,137805,1.32E-05,169293,569293,3728.5,1012.3,2.42338,543.845,3805.66,996.673,3.5249,526.79,169293,3800.56,991.375,0.883871,518.804,3800.24,988.503,1.89869,516.703
113562.354,41350.25949,154912.6,12.68512902,35.63136958,655.5737123,1.01E+01,0.00E+00,,0.315456,0.0727444,0.472866,47.4707,4.111,31325.2,19960.05338,754621.7721,812.013,17450.9,1055.5,2.9774,349.59,1493.39,13365.6,40000,154898,0.0256357,0.0233778,85007,2192.9,94710.7,6.71E-06,211659,611659,2858.6,1049.01,2.85298,580.774,2916.74,1033.12,3.92917,563.032,211659,2911.74,1028.43,1.12698,555.348,2909.78,1025.43,2.42493,553.342
102116.9807,0,102117,21.63112361,35.93636471,748.0795878,1.73E+01,0.00E+00,,0.333653,0.112667,0.461207,40.133,3.4906,32698.4,24723.46718,792092.7082,535.236,18383.1,1042.24,2.88953,2140.11,1665.25,14846.7,40000,102100,0.0320942,0.0674777,74291.9,3374.21,129757,9.42E-06,158861,558861,4424.62,1314.22,2.13251,692.84,4515.54,1293.92,3.4972,670.695,158861,4505.46,1288.02,0.587473,662.07,4506.68,1283.77,1.92073,658.746
113562.354,49433.77297,162996.1,29.19103801,38.4412344,706.7650535,2.34E+01,0.00E+00,,0.260665,0.121848,0.612349,50.1899,4.26425,46727.8,45690.98513,899937.3521,854.348,20782.7,1287.43,3.04806,2804.18,2279.25,20046.5,40000,162973,0.0292472,0.116043,65671.6,3966.79,143368,7.49E-06,219734,619734,4772.63,1198.64,2.7286,662.819,4878.43,1178.37,3.76351,640.296,219734,4870.4,1173.39,0.941614,632.42,4873.92,1169.89,1.99139,629.557
113562.354,42324.89243,155887.2,34.57796522,28.94811055,668.3473667,2.77E+01,0.00E+00,,0.138492,0.128951,2.0353,47.3144,3.84707,46215.6,47483.42053,832219.8098,817.079,19108.7,1300.72,2.98973,3923.45,2324.69,20425.7,40000,155864,0.0279765,1.56239,55310.2,4299.94,157176,4.45E-06,212625,612625,5043.91,1146.94,2.6063,635.191,5153.5,1127.09,3.77585,613.134,212625,5141.08,1123.05,0.820621,606.036,5158.04,1119.06,1.83792,602.648
113562.354,94355.96817,207918.3,32.86440344,24.98561904,461.3138529,2.63E+01,0.00E+00,,0.111569,0.0691064,7.33803,50.0783,4.64595,34027.6,25268.6767,575662.1081,1089.87,13109.2,1008.38,2.94995,3130.27,1683.86,15006.4,40000,207901,0.0144606,6.85894,51579.9,3716.67,136757,3.55E-06,264662,664662,2699.35,592.602,3.4787,340.175,2754.99,582.747,4.23062,329.282,264662,2757.77,579.923,2.12972,324.059,2764.26,578.424,2.4533,322.699
113562.354,56813.44031,170375.8,11.64029061,40.13149025,548.6111284,9.31E+00,0.00E+00,,0.691554,0.0597997,0.477089,46.7714,4.89069,29158,16846.88661,702038.3387,893.081,16234.6,982.24,3.0129,0.67,1370.1,12296.1,40000,170362,0.0190939,0.0364776,83499.9,2206.7,94902.2,1.60E-05,227123,627123,2354.74,781.644,3.34465,432.897,2397.61,770.267,3.83974,420.069,227123,2393.18,765.332,1.92049,412.96,2391.99,763.756,2.47267,411.787
113562.354,47792.62863,161355,18.35159974,30.77235511,750.8143385,1.47E+01,0.00E+00,,0.0734786,0.0950231,0.5482,51.7036,4.08111,38773.6,30643.78931,836108.234,845.766,19266,1238.78,3.00327,1495.36,1857.92,16493.6,40000,161336,0.0308776,0.0484341,77015.8,2760.31,110154,1.60E-06,218097,618097,3723.87,1263.1,2.68801,702.852,3807.9,1242.86,3.98275,680,218097,3800.16,1239.01,0.768899,672.837,3800.92,1235.11,2.16496,669.821
113562.354,7411.121233,120973.5,13.265491,22.86891814,664.4011543,1.06E+01,0.00E+00,,0.30842,0.0806594,0.397267,38.934,3.41786,28208.6,18131.21587,743161.0743,634.099,17237.4,987.937,2.84391,1096.01,1422.19,12748.8,40000,120959,0.0285674,0.0282956,81264,2431.7,103208,7.00E-06,177720,577720,3168.81,1168.97,2.43152,633.063,3234.48,1151.46,3.72292,613.666,177720,3228.26,1146.33,0.773888,605.54,3226.38,1142.7,2.22976,603.011
113562.354,18514.07,132076.4,27.58865063,15.07134905,457.0740918,2.21E+01,0.00E+00,,0.669534,0.072567,8.6157,32.8482,3.65993,25283.2,17063.84141,573965.8973,692.306,13321.4,754.582,2.72884,3423.03,1379.03,12373.8,40000,132063,0.0159767,8.29916,55472.2,3836.83,145822,2.36E-05,188824,588824,2842.38,654.706,2.98024,359.465,2898.5,644.693,3.53145,348.347,188824,2900.22,640.453,1.56305,341.957,2902.68,639.068,1.90713,340.812
112268.3366,0,112268.3,32.84170612,20.66625125,728.5230544,2.63E+01,0.00E+00,,0.217679,0.154775,1.05683,38.9178,3.3272,43313.1,44061.43028,896630.8052,588.422,20698.2,1290.84,2.93009,3996.7,2237.2,19694.9,40000,112246,0.0350162,0.660703,58255.7,4394.16,159455,7.30E-06,169007,569007,6069.42,1435.37,2.10356,762.057,6195.75,1411.44,3.4683,735.706,169007,6172.29,1405.91,0.526033,727.401,6191,1400.65,1.7473,722.853
83728.80435,0,83728.8,22.02349223,39.51946108,558.870003,1.76E+01,0.00E+00,,0.860744,0.0731364,3.053,30.3397,3.51409,21499.8,11930.96601,500597.0917,438.867,11686.1,590.58,2.78529,1389.59,1150.15,10373.4,40000,83717.3,0.0159851,2.75842,76773.8,3444.4,137952,3.64E-05,140478,540478,2876.04,655.276,2.52331,347.116,2926.38,645.672,3.26085,337.064,140478,2924.81,640.906,1.23713,330.328,2925.45,639.404,1.70022,329.26
113562.354,22812.41371,136374.8,19.5894439,47.77084335,619.9517853,1.57E+01,0.00E+00,,1.02987,0.0959794,0.474164,41.1823,4.61621,35536.9,25981.90379,866305.9086,714.822,20190.1,1055.25,3.06254,697.06,1707.92,15212.6,40000,136358,0.0256913,0.0740683,86960.7,3345.71,127893,2.84E-05,193119,593119,3774,1052.9,2.8348,560.767,3846.49,1037.09,3.39469,543.376,193119,3840.54,1029.77,1.39661,534.026,3839.17,1027.65,1.99611,532.353
113562.354,31983.73279,145546.1,16.66986155,38.51995763,470.6728581,1.33E+01,0.00E+00,,1.06017,0.0692963,0.652822,37.6922,4.67862,28100.4,17580.79012,643689.6315,762.916,14936.1,849.792,2.94726,1307.78,1400.09,12556.9,40000,145532,0.0164176,0.291632,75375.7,3349.08,130814,3.36E-05,202293,602293,2721.27,672.496,3.23547,364.896,2773.11,662.581,3.48515,353.719,202293,2771.97,657.828,1.8202,347.141,2771.85,656.705,2.02424,346.127
113562.354,83023.25506,196585.6,13.50598867,31.4396796,725.6757303,1.08E+01,0.00E+00,,0.000108817,0.0743524,0.564792,56.1279,4.50396,37613.3,26551.75932,774412.122,1030.46,17774.9,1216.84,3.05994,484.64,1726.91,15375.3,40000,196568,0.0267786,0.0304031,81281.1,1996.93,87478.2,1.00E-06,253329,653329,2915.66,1094.61,3.1311,624.962,2979.59,1077.29,4.4431,605.338,253329,2974.93,1074.4,1.08429,598.843,2974.1,1071.14,2.47471,596.543
113562.354,37620.88734,151183.2,16.92706569,21.67628671,593.0670483,1.35E+01,0.00E+00,,0.273041,0.0796835,0.461391,44.0081,3.81057,31486.2,22108.3474,688203.8917,792.458,15918.9,958.663,2.90068,2079.01,1573.1,14054,40000,151168,0.0227688,0.0391141,68344.8,3046.79,120246,7.06E-06,207929,607929,3125.34,932.095,2.81488,517.422,3192.51,917.472,3.84928,501.169,207929,3188.48,913.36,1.13601,494.138,3187.34,910.753,2.17616,492.291
113562.354,79776.18039,193338.5,31.68620408,21.73113419,611.4023568,2.53E+01,0.00E+00,,0.0480237,0.104562,2.01304,51.7915,4.28126,45363.5,43950.02158,749278.0433,1013.41,17114.5,1260.85,3.01454,3531.34,2234.3,19670.6,40000,193316,0.0225722,1.50401,54237.8,4095.97,147453,1.47E-06,250077,650077,4084.38,925.142,3.04418,526.921,4175.41,908.959,4.1386,508.936,250077,4169.59,905.903,1.22267,502.724,4182.49,902.887,2.04589,500.194
103138.6448,0,103138.6,21.0438368,24.7013083,459.7285103,1.68E+01,0.00E+00,,0.873223,0.0651184,5.0606,25.5419,3.36208,20361.9,12105.03004,501479.9793,540.618,11685.8,612.532,2.61365,3323.97,1158.62,10447.8,40000,103127,0.0143789,4.81702,55905.5,3567.37,142474,3.43E-05,159888,559888,2556.3,589.161,2.83682,320.728,2604.28,580.523,3.34576,311.267,159888,2604.18,576.353,1.50025,305.161,2604.73,575.156,1.81626,304.224
113562.354,79542.95389,193105.3,24.18469314,25.3012243,698.4373983,1.93E+01,0.00E+00,,0.00249728,0.0988698,0.603128,54.5271,4.37242,44528.4,40147.95344,800479.5693,1012.2,18391.2,1239.82,3.04343,2457.73,2133.09,18821.5,40000,193084,0.0264317,0.0726458,65198,3400.8,127160,1.00E-06,249845,649845,3869.22,1081.78,3.00963,615.809,3959.36,1063.5,4.22852,595.26,249845,3952.88,1060.48,1.03425,588.83,3954.79,1057.27,2.19059,586.34
81884.7874,0,81884.8,38.70408754,40.66629436,578.2504159,3.10E+01,0.00E+00,,0.824578,0.0769128,18.2336,31.275,3.51008,21565.5,12470.96698,509271.5477,429.199,11889.4,600.013,2.75522,1478.11,1176.24,10602.4,40000,81873,0.0165817,17.9281,77483.8,3719.26,142636,3.53E-05,138634,538634,3024.71,679.852,2.46215,358.567,3077.08,669.79,3.25781,348.102,138634,3075.41,664.89,1.16531,341.188,3076.51,663.27,1.67539,340.048
113562.354,11634.95518,125197.3,31.09882514,33.26797406,612.7648974,2.49E+01,0.00E+00,,0.353287,0.120601,4.1496,37.2246,3.40829,37215.9,33447.99495,775468.2271,656.214,17926.8,1090.84,2.88719,3677.13,1942.9,17215.5,40000,125178,0.0265933,3.77705,58529.1,4302.97,155677,1.20E-05,181939,581939,4722.33,1090.38,2.43516,587.79,4818.82,1072.52,3.53642,568.23,181939,4810.2,1067.29,0.833908,560.265,4824.04,1063.73,1.7367,557.316
113562.354,10324.99093,123887.3,11.55921101,34.70308502,504.9236071,9.25E+00,0.00E+00,,0.836957,0.0594467,0.371345,32.2864,3.79981,22977.4,12548.76825,616429.4786,649.387,14350,767.362,2.80903,653.02,1179.95,10635,40000,123876,0.0184913,0.0680905,81410.9,2538.47,108367,2.25E-05,180637,580637,2340.66,756.968,2.92318,411.973,2383.58,746.259,3.5334,400.045,180637,2378.95,741.195,1.55225,392.827,2377.87,739.653,2.05406,391.677
113562.354,67137.21553,180699.6,22.41048852,49.23062077,688.0516802,1.79E+01,0.00E+00,,0.613172,0.0984398,0.547554,52.8499,5.14219,44073.6,36828.19731,935550.114,947.166,21658.8,1284.7,3.15133,954.35,2040.92,18044.9,40000,180679,0.026524,0.0369534,81809.9,3267.26,123271,1.53E-05,237440,637440,3863.78,1087.24,3.13936,600.291,3944.3,1069.84,3.76436,581.029,237440,3939.23,1063.5,1.50252,572.295,3937.59,1060.96,2.38213,570.388
113562.354,73323.87027,186886.2,18.85115748,34.82098742,532.9065878,1.51E+01,0.00E+00,,0.290286,0.0747339,0.525119,48.9565,4.53233,34911.6,25274.2224,664604.4275,979.617,15304.6,994.208,3.00835,2048.32,1684.05,15008,40000,186869,0.0182917,0.0563397,65012.4,3283.47,125764,8.14E-06,243630,643630,2928.59,749.276,3.27809,422.866,2991.13,737.197,4.01187,409.431,243630,2989.81,733.436,1.75087,403.139,2989.35,731.67,2.37395,401.785
113562.354,77096.66068,190659,11.09404473,27.50580438,642.9352971,8.88E+00,0.00E+00,,0.0494215,0.0630285,0.524416,53.1024,4.39135,32523.5,20285.51156,692197.3962,999.404,15892.7,1082.8,3.01498,313.88,1505.72,13472.3,40000,190644,0.0228495,0.0230947,79758.5,1814.63,82537.9,1.00E-06,247405,647405,2474.67,934.212,3.19242,533.161,2526.2,919.709,4.39854,516.87,247405,2522.63,916.716,1.31403,510.509,2521.14,913.978,2.57511,508.7
78447.14947,0,78447.1,31.7,36,656.8,25.4,0.00E+00,1,0.757228,0.0326033,26.4546,35.2607,3.62029,12534.3,5277.7752,464127.2536,411.2,10822.5,559.791,2.24972,0.04,761.609,6929.77,40000,78439.5,0.0163879,26.1235,74344.9,1085.43,54430.4,2.05E-05,135201,535201,1288.14,670.717,2.56371,367.289,1310.2,661.918,3.28185,357.77,135201,1304.2,657.121,1.19383,350.879,1304.13,655.514,1.71824,349.741
92499.80451,0,92499.8,14.49537479,40.51753129,545.3199032,1.16E+01,0.00E+00,,1.08414,0.0633342,0.49226,29.8018,3.80785,21091.1,10827.39252,550553.5961,484.85,12854.8,647.017,2.82238,113.82,1094.99,9888.12,40000,92488.9,0.0170677,0.208192,88277.2,2819.68,118520,3.72E-05,149250,549250,2496.94,699.05,2.67801,370.547,2538.91,689.323,3.27166,360.075,149250,2534.24,684.118,1.40373,353.009,2533.37,682.71,1.79907,351.951
113562.354,92955.14164,206517.5,27.38809666,21.8762815,638.1500324,2.19E+01,0.00E+00,,0.00197823,0.0988674,0.678353,54.3998,4.47932,46125.8,43610.41645,757185.7834,1082.5,17346.1,1223.18,3.04601,3053.6,2225.43,19596.4,40000,206495,0.0230581,0.147709,57734.5,3779.01,137632,1.00E-06,263256,663256,3865.65,944.305,3.16122,542.281,3955.36,927.883,4.31262,523.957,263256,3950.26,925.108,1.26759,517.876,3954.7,922.325,2.19412,515.651
113562.354,27025.43,140587.8,26.53151257,25.21748695,532.1868863,2.12E+01,0.00E+00,,0.379201,0.0935768,3.51003,38.4971,3.58633,32501.5,25833.9218,663392.4755,736.908,15328,941.086,2.84806,3588.46,1702.95,15170.1,40000,140571,0.0205034,3.13201,55576.8,4038.32,149571,1.28E-05,197332,597332,3660.32,840.475,2.75488,462.144,3735.44,826.886,3.65842,447.213,197332,3734.7,822.531,1.18133,440.21,3743.07,820.135,1.83091,438.261
113562.354,14168.82583,127731.2,34.11794993,38.80106971,693.0317523,2.73E+01,0.00E+00,,0.403879,0.144045,2.50195,41.621,3.76466,44817,45169.01276,918643.4612,669.48,21235.3,1293.58,2.99052,3420.93,2265.86,19934.6,40000,127709,0.0317253,2.08113,62806.1,4411.62,157588,1.35E-05,184470,584470,5644.41,1301.18,2.36605,697.235,5758.83,1279.56,3.48662,673.537,184470,5745.33,1273.29,0.762737,664.62,5761.82,1269.01,1.7525,660.966
103407.1253,0,103407.1,33.2833941,34.73640201,523.6074311,2.66E+01,0.00E+00,,0.714543,0.0856562,13.2214,28.6063,3.30465,25115.4,17110.01308,598783.593,542.014,13955.9,728.713,2.73775,2889.35,1380.92,12390.3,40000,103393,0.0189095,12.9414,64657.1,3983.06,149626,2.68E-05,160154,560154,3360.43,775.196,2.57659,414.109,3423.64,763.416,3.36094,401.439,160154,3423.08,758.253,1.17963,394.066,3426.25,756.378,1.71824,392.643
101743.029,0,101743,15.44695582,48.51798906,581.1444043,1.24E+01,0.00E+00,,1.62622,0.0770325,0.519542,31.5372,4.58079,25513.1,14718.44867,728675.7158,533.296,17038.4,831.697,2.92034,0.3,1279.32,11504.9,40000,101730,0.0216674,0.215796,91984.9,2922.05,118659,4.91E-05,158491,558491,3039.74,887.384,2.75817,458.825,3089.12,875.297,3.14281,445.571,158491,3082.52,868.261,1.43233,436.896,3081.3,866.695,1.7539,435.598
113562.354,57882.79898,171445.2,26.34914328,23.66776193,649.5190655,2.11E+01,0.00E+00,,0.11359,0.105833,0.612729,49.6793,4.05637,42390.1,38767.43662,778726.2503,898.649,17929.1,1168.44,2.98956,3129.76,2095.22,18502.8,40000,171424,0.0254278,0.125004,59859.5,3835.4,140514,3.24E-06,228185,628185,4141.97,1041.55,2.82944,584.297,4236.11,1023.85,3.946,564.55,228185,4229.44,1020.26,0.994389,557.823,4233.33,1017.11,2.01256,555.316
113562.354,41989.81519,155552.2,19.54677872,26.79788939,679.2521317,1.56E+01,0.00E+00,,0.155793,0.0938606,0.511704,48.062,3.9186,36736.2,28894.1568,779005.5677,815.349,17985.4,1118.99,2.96002,2085.71,1803,16025.6,40000,155534,0.0275063,0.0463949,70622.5,3126.81,121219,3.81E-06,212295,612295,3678.58,1125.76,2.70017,624.53,3760.57,1107.66,3.88571,604.256,212295,3754.56,1103.64,0.879015,597.093,3754.42,1100.25,2.13582,594.55
113562.354,80821.19937,194383.6,12.27160865,15.47848142,531.7371229,9.82E+00,0.00E+00,,0.125221,0.0574174,0.503598,50.4097,4.45714,30123.8,18125.83686,602386.5017,1018.93,13817.1,955.871,2.98371,1092.34,1421.98,12746.9,40000,194369,0.0174907,0.0289721,69271.2,2300.49,97065.9,2.93E-06,251130,651130,2254.25,715.555,3.37514,409.681,2300.42,704.452,4.30074,397.291,251130,2297.79,701.473,1.82986,391.516,2296.7,699.629,2.6287,390.245
113562.354,45380.98703,158943.3,22.16414305,22.04175335,725.2636646,1.77E+01,0.00E+00,,0.0984057,0.104258,0.555488,50.2552,4.00352,40582,34706.41366,832782.93,833.117,19202.5,1220.73,2.99094,2274.5,1979.92,17529.2,40000,158924,0.0299944,0.0653597,69986.6,3289,125117,2.41E-06,215685,615685,4084.17,1227.6,2.65602,681.561,4176.94,1207.51,3.89369,658.966,215685,4168.53,1203.57,0.781942,651.815,4170.34,1199.78,2.06871,648.831
90067.48022,0,90067.5,17.24114913,17.68778181,698.8109517,1.38E+01,0.00E+00,,0.303289,0.083115,0.416204,37.6323,3.24315,24122.7,14717.96271,601013.8913,472.09,13958.2,781.109,2.73881,2035.76,1279.3,11504.7,40000,90054.7,0.0247074,0.0527675,70303.2,2889.01,118557,9.01E-06,146816,546816,3266.89,1011.65,2.15596,538.752,3331.58,996.352,3.56076,522.456,146816,3325.13,991.65,0.642094,514.933,3324.6,988.295,1.90234,512.57
75752.06118,0,75752.1,25.35545428,41.92873118,597.3973372,2.03E+01,0.00E+00,,0.812962,0.0736666,5.13909,32.2249,3.52262,20912.9,11245.9165,476005.6634,397.053,11113.9,559.698,2.79539,1036.3,1116.22,10075,40000,75740.9,0.015755,4.82499,80230.5,3428.13,137416,3.65E-05,132502,532502,2898.17,645.969,2.41982,340.782,2947.66,636.475,3.25185,331.034,132502,2945.87,631.771,1.1499,324.326,2946.66,630.198,1.67097,323.256
101042.2533,0,101042.3,20.83040352,34.04321662,478.1864795,1.67E+01,0.00E+00,,0.95678,0.0689668,4.17193,26.4209,3.50741,21636.1,12765.00225,527489.7281,529.627,12301.1,635.097,2.70836,2448.53,1190.21,10725,40000,101030,0.0153006,3.91848,65912.1,3556.87,141307,3.73E-05,157791,557791,2708.87,626.985,2.79477,337.072,2758.85,617.831,3.29883,327.094,157791,2758.26,613.283,1.45991,320.653,2758.67,612.022,1.78373,319.664
113562.354,81830.82776,195393.2,13.02978028,25.02585198,575.3481482,1.04E+01,0.00E+00,,0.0780187,0.0623644,0.516963,51.7434,4.43007,32202.9,20477.18902,640897.1917,1024.22,14704.4,1013.01,3.00243,1037.19,1512.94,13534.7,40000,195378,0.0195569,0.0277157,71568.7,2304.95,96867.8,1.75E-06,252139,652139,2447.2,799.967,3.29543,458.127,2498.67,787.397,4.34563,444.091,252139,2495.77,784.469,1.59535,438.102,2494.58,782.276,2.56922,436.613
113562.354,38259.57313,151821.9,11.90028008,48.49405656,646.8989961,9.52E+00,0.00E+00,,1.12991,0.0714964,0.475029,46.3547,5.15739,30866.1,19106.31564,878469.0591,795.812,20431.9,1111.74,2.98623,0.12,1460.56,13081.5,40000,151807,0.0252001,0.0356104,87180.7,2063.14,90508.7,2.39E-05,208568,608568,2820.95,1031.84,3.11353,555.906,2868.5,1017.27,3.57828,539.554,208568,2861.52,1010.01,1.65498,530.223,2859.86,1008,2.30961,528.722
108158.885,0,108158.9,32.37872715,48.4186158,544.8789819,2.59E+01,0.00E+00,,1.59643,0.096361,11.6536,29.6262,4.49566,30090.6,20881.39832,769508.5321,566.916,17990.2,881.284,2.96929,900.78,1528.06,13665.3,40000,108144,0.0217681,11.3615,87515.4,3958.74,146301,5.60E-05,164905,564905,3789.76,892.398,2.77835,460.511,3857.27,879.402,3.09215,446.34,164905,3854.68,872.298,1.39954,437.644,3854.44,870.724,1.68371,436.3
