WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,9887.889181,123450.2,26.98250947,44.84249999,539.9827378,2.16E+01,0.00E+00,,1.22135,0.0983483,5.23096,33.3295,4.34369,32793,24353.223,782727.9916,647.071,18258.7,936.979,2.9793,1577.73,1652.5,14737.2,40000,123434,0.0220661,4.90273,79312.8,3968.36,146751,4.12E-05,180195,580195,3860.23,904.772,2.82892,476.603,3932.65,891.129,3.2474,461.65,180195,3932.5,884.358,1.41466,453.052,3933.93,882.646,1.75753,451.594
100389.1893,0,100389.2,28.89674056,36.41052525,662.2824589,2.31E+01,0.00E+00,,0.43613,0.122225,2.12255,35.4926,3.33942,33419.7,27401.74925,733539.8342,526.174,17013.7,975.685,2.8665,3267.56,1754.88,15614.6,40000,100372,0.0270543,1.76607,62907.1,4173.75,153198,1.58E-05,157133,557133,4791.29,1109.27,2.21043,583.842,4884.78,1091.61,3.4077,564.884,157133,4876.53,1085.82,0.717761,556.521,4888.98,1082.17,1.67508,553.583
113562.354,61384.82825,174947.2,20.17557154,41.92075415,713.4176555,1.61E+01,0.00E+00,,0.336181,0.0949887,0.539523,52.8562,4.6397,41605,33562.58109,883746.7304,917.015,20421.9,1251.17,3.09653,1070.89,1946.3,17244.3,40000,174928,0.0280095,0.0305912,80617,2996.65,116121,7.86E-06,231689,631689,3726.48,1147.08,2.96628,637.301,3806.54,1128.74,3.8982,616.827,231689,3801.24,1123.51,1.1831,608.748,3799.55,1120.38,2.3962,606.489
113562.354,31709.16553,145271.5,30.42520985,26.68159153,635.6430365,2.43E+01,0.00E+00,,0.208644,0.120636,1.68037,43.7752,3.67693,41330.1,39346.4839,789862.6546,761.439,18181.2,1189.45,2.93736,3760.78,2111.18,18637.2,40000,145250,0.0266222,1.24394,56236.6,4259.41,153668,6.75E-06,202011,602011,4719.78,1091.37,2.56734,599.737,4821.13,1072.91,3.69904,579.31,202011,4811.05,1068.56,0.850267,572.018,4825.42,1064.89,1.80549,568.937
113562.354,74084.57898,187646.9,35.61494366,22.56062071,598.6708135,2.85E+01,0.00E+00,,0.0856054,0.103708,4.64347,50.5724,4.20827,43795.5,41820.48,738999.1638,983.579,16887.1,1236.17,2.99255,3614.38,2178.15,19200,40000,187625,0.0221913,4.14607,53887.4,4150.95,149427,2.67E-06,244386,644386,4051.31,909.664,3.01296,516.113,4140.23,893.832,4.07024,498.536,244386,4134.77,890.628,1.22391,492.251,4148.31,887.651,2.01597,489.746
113562.354,11509.20735,125071.6,29.5446608,28.34429009,583.1859765,2.36E+01,0.00E+00,,0.348213,0.111545,4.30235,35.8407,3.31319,34574.9,29687.10516,726027.42,655.561,16787.8,1017.35,2.84579,3797.75,1828.08,16239.5,40000,125053,0.024604,3.94548,56482.1,4239.9,154727,1.19E-05,181814,581814,4366.37,1008.71,2.48137,545.929,4455.76,992.295,3.5576,527.956,181814,4449.45,987.398,0.885871,520.316,4461.79,984.162,1.7385,517.672
113562.354,79559.16126,193121.5,31.70009834,27.26397318,642.2834764,2.54E+01,0.00E+00,,0.0231147,0.110373,1.21022,52.656,4.28931,47628.2,47887.62516,782699.0813,1012.27,17897.1,1297.87,3.03154,3528.84,2334.82,20510.2,40000,193098,0.0241782,0.691404,55031.3,4100.8,147697,1.00E-06,249859,649859,4312.69,990.845,3.00106,564.304,4410.52,973.404,4.14832,544.874,249859,4402.81,970.361,1.12319,538.582,4414.93,967.129,2.03391,535.883
113562.354,74643.54456,188205.9,11.97564695,33.00131342,462.1031519,9.58E+00,0.00E+00,,0.35933,0.0520104,0.490094,47.4454,4.77612,27475.9,15354.282,565282.919,986.554,12984.5,878.54,2.97522,1051.05,1307.07,11747.1,40000,188193,0.0143557,0.0457684,68432.2,2473.57,103038,9.45E-06,244954,644954,2043.9,587.541,3.54916,333.134,2083.43,578.735,4.07421,323.192,244954,2081.11,575.386,2.30376,317.769,2080.42,574.228,2.67876,316.841
113562.354,83401.46607,196963.8,36.92492232,47.69553459,590.4748058,2.95E+01,0.00E+00,,0.586956,0.0991687,5.98766,51.8199,5.3539,45554.5,41326.15788,856579.1396,1032.42,19710.8,1296.01,3.12278,2059.11,2164.92,19089,40000,196942,0.0212428,5.48124,69340.9,4005.15,143161,1.78E-05,253703,653703,3878.69,871.802,3.36438,485.998,3956.8,857.196,3.83558,469.949,253703,3960.08,851.686,1.78915,462.263,3966.75,849.711,2.15585,460.471
113562.354,43377.72803,156940.1,25.15809124,28.82900474,566.2952401,2.01E+01,0.00E+00,,0.257355,0.0978918,0.98264,43.9031,3.82294,36762.3,31076.90834,700302.4933,822.622,16131,1043.27,2.91891,3470.82,1871.28,16607.3,40000,156921,0.0217267,0.551341,55965.3,3991.54,146843,8.21E-06,213682,613682,3828.26,890.478,2.82246,494.946,3909.97,875.688,3.79665,478.604,213682,3907.65,871.709,1.15588,471.79,3915.67,869.069,1.90068,469.627
113562.354,31454.1034,145016.5,13.42364739,34.33203768,689.0902231,1.07E+01,0.00E+00,,0.263229,0.0791621,0.46747,46.5864,3.91927,31779.2,21005.8392,778956.2284,760.133,18019.1,1084.08,2.95301,608.12,1532.68,13705.3,40000,145001,0.028248,0.0249414,84488.2,2277.26,97393.1,5.58E-06,201762,601762,3109.12,1155.73,2.67059,635.638,3174.01,1138.16,3.87854,615.993,201762,3168.42,1133.41,0.90889,608.15,3166.48,1129.92,2.36145,605.746
113562.354,6411.596307,119974,11.95323006,28.53207211,724.3410204,9.56E+00,0.00E+00,,0.254579,0.0821751,0.418844,41.5701,3.51314,29021.7,18452.19535,796426.0013,628.859,18447.3,1084.31,2.87162,510.26,1434.93,12859.3,40000,119960,0.0322866,0.0261524,87851.7,2048.5,91690.1,5.24E-06,176721,576721,3228.84,1320.7,2.34741,712.493,3296.1,1301.02,3.76167,690.549,176721,3288.83,1295.74,0.655275,682.198,3287,1291.46,2.31598,679.133
113562.354,40723.46154,154285.8,25.95934248,20.3682547,481.8724374,2.08E+01,0.00E+00,,0.427968,0.0780625,4.70873,40.3217,3.90313,30068,21927.19037,604850.5703,808.723,13957.9,875.5,2.84096,3388.29,1566.53,13997.3,40000,154270,0.0169233,4.31799,54419.8,3848.16,144383,1.44E-05,211031,611031,3053.11,693.595,3.03563,385.97,3115.14,682.537,3.73842,373.73,211031,3117.31,678.621,1.54924,367.397,3122.5,676.933,1.98259,365.987
102088.3944,0,102088.4,19.00284542,43.21412208,503.0807367,1.52E+01,0.00E+00,,1.50572,0.0757643,2.0214,27.5921,4.27112,24688.5,14451.64202,626993.9958,535.107,14641.6,734.847,2.90527,571.91,1267.51,11401.6,40000,102076,0.0174868,1.75476,87212.1,3478.43,136730,5.51E-05,158837,558837,2982.07,716.404,2.86033,373.879,3034.12,706.342,3.13874,362.816,158837,3031.21,700.719,1.4932,355.579,3030.57,699.47,1.72855,354.521
113562.354,41316.33594,154878.7,18.64226398,15.53413606,693.7246258,1.49E+01,0.00E+00,,0.146793,0.0926518,0.511921,48.494,3.9303,36475.7,28209.63558,787816.5019,811.82,18185.8,1134.67,2.96419,1858.56,1781.08,15838.5,40000,154861,0.0282586,0.0433666,72955.5,2978.88,116968,3.47E-06,211622,611622,3631.77,1156.39,2.68493,640.949,3712.57,1137.9,3.89769,620.22,211622,3706.32,1133.86,0.849116,612.995,3706.07,1130.34,2.15775,610.366
89780.75804,0,89780.8,32.79912533,34.43488872,448.8202034,2.62E+01,0.00E+00,,1.37504,0.0486651,18.94,25.0416,3.97904,16118.6,8019.187638,418684.518,470.604,9744.61,523.24,2.5546,1565.04,940.708,8524.63,40000,89771.4,0.0106759,18.7051,71722.7,3312.11,132678,6.22E-05,146532,546532,1917.72,437.04,3.11573,238.404,1950.02,431.17,3.20804,231.776,146532,1947.51,427.796,1.72572,226.892,1946.61,427.035,1.85276,226.23
113562.354,87404.43082,200966.8,21.79246401,31.0257535,485.1976136,1.74E+01,0.00E+00,,0.126091,0.0735253,1.1161,49.6129,4.50269,35326.4,26661.54552,600289.7457,1053.43,13708.8,1012.75,2.97598,3040.56,1730.55,15406.4,40000,200949,0.0157838,0.639489,53152.3,3617.68,135302,3.93E-06,257710,657710,2872.95,646.724,3.37183,369.979,2933.31,635.969,4.1785,358.083,257710,2935.48,633.014,1.91824,352.575,2941.01,631.353,2.33781,351.128
113562.354,7994.054405,121556.4,34.30890022,16.71028369,532.9437257,2.74E+01,0.00E+00,,0.459785,0.0969577,11.5486,32.296,3.24365,29815.8,23502.14863,663203.3144,637.144,15380.1,884.347,2.76793,3756.34,1622.83,14482.2,40000,121540,0.0214223,11.23,56449.2,4199.74,154205,1.60E-05,178301,578301,3797.43,878.232,2.58263,475.884,3872.96,864.281,3.52241,460.661,178301,3870.28,859.408,1.05157,453.213,3878.31,856.89,1.74625,451.211
113562.354,54752.6096,168315,12.80151785,32.19204798,593.6414935,1.02E+01,0.00E+00,,0.226163,0.0658052,0.479609,47.823,4.11369,30212.1,18918.82933,669868.4387,882.274,15446.4,981.503,2.94809,948.73,1453.26,13018.2,40000,168300,0.0215626,0.0267399,75693.4,2325.72,98550.5,5.09E-06,225061,625061,2583.84,882.215,3.04094,496.28,2637.45,868.662,4.06422,481.131,225061,2633.7,864.953,1.33848,474.43,2632.21,862.502,2.41307,472.784
113562.354,20722.05038,134284.4,14.26616686,39.60867743,660.6532201,1.14E+01,0.00E+00,,0.541114,0.0821342,0.434918,42.7325,4.00978,31331.6,20499.45738,804894.0072,703.874,18701,1038.28,2.97755,326.67,1513.78,13541.9,40000,134269,0.0275834,0.0283667,88894.2,2521.83,104807,1.24E-05,191030,591030,3230.3,1129.25,2.65903,611.031,3293.71,1112.49,3.67029,592.495,191030,3287.48,1106.36,1.07695,583.681,3285.37,1103.34,2.28049,581.597
113562.354,92880.79273,206443.1,28.19078464,48.3505493,546.3394776,2.26E+01,0.00E+00,,0.655389,0.086789,2.78473,52.0069,5.78029,42962.1,35504.79331,806738.3174,1082.12,18546.1,1238.41,3.15385,1531.06,2003.08,17725.1,40000,206423,0.0185902,2.28141,71899.4,3732.63,136053,1.96E-05,263184,663184,3395.98,762.759,3.57137,425.471,3463.03,750.267,3.86848,411.69,263184,3467.51,745.083,2.09062,404.59,3471.56,743.61,2.30008,403.183
113562.354,34936.19097,148498.5,29.15179686,27.23643161,668.0910722,2.33E+01,0.00E+00,,0.169582,0.122345,0.742869,45.8205,3.76329,42829.2,41248.19606,819164.8825,778.354,18881.1,1208.16,2.95995,3555.26,2162.83,19071.4,40000,148477,0.0282131,0.287067,58379.1,4142.15,149713,5.21E-06,205238,605238,4789.77,1156.17,2.55953,636.625,4895.8,1136.55,3.73032,614.832,205238,4884.45,1132.29,0.799166,607.552,4893.8,1128.53,1.85419,604.427
94859.56633,0,94859.6,30.01092453,48.4768099,535.9218738,2.40E+01,0.00E+00,,1.72255,0.0800948,11.2618,29.1513,4.56203,24855,14622.36242,639983.7627,497.211,14957.9,737.109,2.92602,166.12,1275.08,11467.8,40000,94846.8,0.0179334,10.9775,92555.3,3651.45,139533,6.62E-05,151608,551608,3155.49,734.832,2.81053,377.268,3208.66,724.581,3.04288,366.103,151608,3204.86,718.607,1.44349,358.643,3203.79,717.338,1.66857,357.57
113562.354,57750.77537,171313.1,14.62724765,18.48754798,561.9373092,1.17E+01,0.00E+00,,0.226937,0.0676208,0.482364,47.2342,4.11328,30672.1,19992.20228,644965.6022,897.988,14867.5,949.684,2.93477,1613.12,1494.61,13376.2,40000,171298,0.0199351,0.0333,68905.9,2695.52,109537,5.58E-06,228059,628059,2653.09,815.869,3.09357,460.136,2709.24,803.137,4.04274,445.93,228059,2706.02,799.583,1.44857,439.502,2704.83,797.405,2.36247,437.991
113562.354,18356.40127,131918.8,29.9252663,27.35073977,634.6225864,2.39E+01,0.00E+00,,0.254308,0.12401,1.86223,40.2494,3.47564,39487,36924.07879,789741.1413,691.444,18214.5,1153.17,2.90687,3817.71,2043.64,18067.8,40000,131898,0.0274863,1.45938,56712.4,4294.27,155114,8.42E-06,188659,588659,4854.3,1126.85,2.44117,612.012,4956.61,1108.05,3.6022,591.304,188659,4945.53,1103.29,0.781213,583.674,4960.41,1099.45,1.75994,580.466
113562.354,79716.97766,193279.3,28.85378362,29.40797619,644.8791023,2.31E+01,0.00E+00,,0.0211234,0.105702,0.748946,52.8108,4.30426,46174.1,44704.78121,774975.2422,1013.1,17764.1,1241.45,3.02913,3276.63,2253.89,19834.5,40000,193257,0.024156,0.230647,57029.8,3940.65,142625,1.00E-06,250018,650018,4132.78,989.569,3.01696,563.568,4227.9,972.317,4.16456,544.328,250018,4221.11,969.286,1.13228,538.036,4228.08,966.241,2.07553,535.552
113562.354,48048.84318,161611.2,25.93302723,39.29304099,625.6415466,2.07E+01,0.00E+00,,0.411004,0.106632,0.578569,47.1174,4.2965,41521.7,36624.96643,820192.0365,847.1,18976.2,1138.25,3.02803,2555.66,2035.15,17996.2,40000,161591,0.0248027,0.115775,66647.1,3899.7,142502,1.23E-05,218352,618352,4176.44,1016.75,2.86311,560.585,4265.74,999.968,3.72107,542.066,218352,4263.42,994.768,1.20295,534.22,4265.28,992.107,2.00676,532.082
113562.354,83951.06486,197513.4,25.17755153,37.62814036,572.4823246,2.01E+01,0.00E+00,,0.245655,0.0911086,0.727814,51.4473,4.71356,42157.4,36296.10284,743473.5427,1035.31,17069.4,1163.6,3.06123,2556.61,2025.78,17917.1,40000,197493,0.0202256,0.227891,62161.3,3776.93,138330,7.30E-06,254254,654254,3562.84,829.116,3.25869,469.148,3639.5,815.121,4.03886,453.665,254254,3640.2,811.153,1.61949,447.053,3644.35,809.023,2.20844,445.262
113562.354,49657.41044,163219.8,17.3631845,17.74236192,695.1747409,1.39E+01,0.00E+00,,0.117743,0.0872258,0.520677,50.1553,4.04529,36336.5,27313.3489,779168.2649,855.548,17965.9,1142.48,2.98172,1544.43,1751.99,15589.9,40000,163202,0.027623,0.0381512,74855.6,2761.86,110517,2.65E-06,219963,619963,3419.23,1130.15,2.78294,630.705,3495.29,1112.13,3.99535,610.442,219963,3489.61,1108.34,0.90465,603.402,3489.03,1104.92,2.23036,600.892
113562.354,82472.48137,196034.8,19.51258699,15.5840187,599.6158191,1.56E+01,0.00E+00,,0.0525656,0.0796698,0.547639,52.2454,4.38123,37879,29317.70489,690252.3686,1027.57,15852.6,1075.2,3.01099,2206.46,1816.44,16140.2,40000,196017,0.0211556,0.0458063,63890.6,3142.02,120739,1.34E-06,252778,652778,3119.88,865.896,3.18736,494.645,3190.07,851.59,4.25949,478.683,252778,3187.13,848.631,1.39848,472.583,3186.79,846.224,2.36029,470.826
113562.354,23254.11998,136816.5,26.3935311,41.3649358,719.9271258,2.11E+01,0.00E+00,,0.445155,0.125489,0.516394,45.4684,4.07539,42899.7,39152.01253,931841.9209,717.116,21627.9,1224.66,3.02862,2327.1,2105.83,18592.2,40000,136795,0.0319852,0.0671011,72725.7,3833.52,140390,1.27E-05,193556,593556,4922.79,1310.74,2.49341,706.557,5026.98,1289.55,3.55683,683.208,193556,5019.23,1283.11,0.851123,674.102,5019.56,1279.41,2.00248,671.167
113562.354,35903.41995,149465.8,26.47177232,32.4411626,501.3861034,2.12E+01,0.00E+00,,0.46316,0.0839543,4.48275,39.7756,3.86777,31316.8,23530.74067,638510.4348,783.452,14755.6,903.277,2.86497,3230.47,1623.84,14490.8,40000,149450,0.0182858,4.09542,57486.4,3916.12,146019,1.55E-05,206211,606211,3284.18,749.538,2.95225,414.216,3350.75,737.569,3.68005,401.006,206211,3352.43,733.301,1.44335,394.301,3358.17,731.431,1.9243,392.75
113562.354,88268.128,201830.5,25.1021267,26.53081865,631.8032729,2.01E+01,0.00E+00,,0.0110878,0.0943004,0.6165,53.7104,4.42869,43780.4,39323.15917,742352.1956,1057.94,17030.1,1175.4,3.03563,2840.58,2110.54,18631.8,40000,201809,0.0228322,0.0944109,59573.2,3619.06,133509,1.00E-06,258570,658570,3688.67,934.875,3.14497,535.377,3773.94,918.831,4.28205,517.474,258570,3769.68,915.983,1.26963,511.353,3772.02,913.288,2.22263,509.251
113562.354,45496.62872,159059,16.04141549,22.54524225,591.0742565,1.28E+01,0.00E+00,,0.24493,0.0756068,0.472612,45.7221,3.92944,31516.4,21632.20397,680328.7726,833.746,15715.6,968.833,2.91909,1841.33,1555.77,13904.5,40000,159043,0.0221651,0.0353878,69431.3,2883.61,115207,6.11E-06,215804,615804,2965.67,907.234,2.90651,506.673,3029.31,893.018,3.92956,490.834,215804,3025.49,889.13,1.21211,483.995,3024.27,886.605,2.24745,482.227
113562.354,35461.56359,149023.9,24.36838308,25.70053606,495.3590826,1.95E+01,0.00E+00,,0.422998,0.0820139,3.24873,39.4376,3.77953,30554.3,22690.80648,619699.3269,781.138,14313.5,884.052,2.84231,3427.58,1594.06,14234.6,40000,149008,0.0178914,2.86523,54928,3876.58,145486,1.42E-05,205769,605769,3207.78,733.3,2.94726,406.436,3273.17,721.584,3.70507,393.502,205769,3274.77,717.521,1.43422,386.955,3280.55,715.656,1.92776,385.419
111476.8655,0,111476.9,30.68905972,23.524207,680.0933701,2.46E+01,0.00E+00,,0.266648,0.14041,1.55123,36.4508,3.22562,39361.1,37496.62314,828920.1949,584.282,19148.8,1179.7,2.88765,3926.8,2059.79,18204.1,40000,111456,0.0314464,1.18202,57682.4,4374.36,157624,9.10E-06,168217,568217,5503.15,1289.19,2.17607,685.207,5616.55,1267.93,3.47178,661.912,168217,5598.73,1262.5,0.600175,653.716,5616.4,1257.86,1.71864,649.784
113562.354,70222.9268,183785.3,33.05641185,36.87775767,729.8866731,2.64E+01,0.00E+00,,0.106801,0.125752,0.742335,54.0689,4.43616,52193,55730.6772,914839.8517,963.317,21029.6,1406,3.07941,3140.89,2524,22080.3,40000,183760,0.0292179,0.206792,61627.7,4070.49,146295,3.06E-06,240521,640521,4920.44,1197.43,2.86757,674.19,5033.21,1176.45,3.95979,650.724,240521,5022.34,1172.43,0.949503,643.577,5030.08,1168.72,2.01929,640.481
113562.354,3398.681705,116961,26.19659925,30.502534,490.5373725,2.10E+01,0.00E+00,,0.613125,0.0844769,6.91747,28.4948,3.21676,26246.2,18712.60916,610194.8293,613.064,14193,771.463,2.723,3600.68,1445.19,12948.2,40000,116947,0.0187365,6.63983,56531.8,3972.74,150336,2.19E-05,173708,573708,3309.35,767.984,2.69348,416.149,3374.48,756.163,3.46018,403.224,173708,3374.9,751.346,1.24245,396.07,3379.08,749.46,1.77244,394.595
113562.354,47957.60017,161520,28.03194646,29.13949846,525.0176558,2.24E+01,0.00E+00,,0.295812,0.0887582,3.97941,43.4734,3.90656,34415.9,27704.47679,655126.5976,846.636,15072.8,993.573,2.89457,3488.91,1764.74,15698.9,40000,161502,0.0192049,3.55467,54498.3,3982.93,146770,9.67E-06,218263,618263,3469.37,787.211,2.95478,439.41,3541.64,774.256,3.82043,425.104,218263,3541.78,770.426,1.35917,418.587,3550.33,768.194,1.94903,416.732
113002.3911,0,113002.4,28.13157505,29.20167874,571.7580339,2.25E+01,0.00E+00,,0.412826,0.110028,4.56078,31.0039,3.07855,31922.2,26289.01309,705647.6901,592.297,16359.8,945.556,2.80071,3814.27,1718.18,15300.5,40000,112985,0.0244073,4.25181,56979.6,4217.69,155216,1.45E-05,169746,569746,4309.14,1000.63,2.39779,536.374,4395.56,984.661,3.48119,518.997,169746,4389.99,979.441,0.857122,511.122,4401.14,976.292,1.70493,508.594
105920.6129,0,105920.6,36.38035106,48.73719269,725.1906336,2.91E+01,0.00E+00,,0.788795,0.149626,5.36364,38.6657,3.98611,42030.7,39305.56466,953385.65,555.152,22187.5,1193.4,3.01642,2564.26,2110.06,18627.7,40000,105900,0.0330265,4.97014,72707.5,4386.54,155754,2.77E-05,162661,562661,5874.72,1354.79,2.24101,703.154,5983.21,1333.37,3.27727,680.169,162661,5973.36,1324.93,0.815011,669.528,5985.03,1321.06,1.68825,666.308
110629.0038,0,110629,14.65732492,35.52066278,729.9249592,1.17E+01,0.00E+00,,0.359907,0.0926031,0.408337,39.6465,3.50795,30178,20173.8537,815574.1251,579.867,18932,1069.2,2.8946,810.35,1501.5,13435.8,40000,110614,0.0328321,0.0304134,86793.1,2515.21,105250,8.23E-06,167375,567375,3639.71,1343.62,2.25432,715.096,3713.85,1323.61,3.62047,693.019,167375,3705.97,1317.53,0.654911,684.079,3704.12,1313.29,2.22199,680.992
100165.6311,0,100165.6,15.86837677,25.45197153,536.2696038,1.27E+01,0.00E+00,,0.574177,0.0700261,0.384546,29.4137,3.145,21830.3,12916.53286,540962.0005,525.031,12610,656.592,2.67555,2626.22,1197.35,10787.6,40000,100154,0.0181464,0.103157,62986.2,3173.5,129522,1.94E-05,156915,556915,2752.19,743.349,2.5471,403.009,2805.26,732.298,3.4778,391.161,156915,2801.68,727.72,1.15098,384.178,2801.04,725.854,1.84408,382.9
109435.7534,0,109435.8,11.00288715,39.70720469,589.529953,8.80E+00,0.00E+00,,0.92287,0.0659025,0.351983,32.3559,3.7789,23530.9,12860.4558,704038.6181,573.627,16437.8,828.095,2.82067,0.28,1194.71,10764.5,40000,109424,0.023284,0.0480986,89790.2,2204.41,97615,2.27E-05,166185,566185,2599.88,953.154,2.65261,507.505,2644.22,940.003,3.46643,493.063,166185,2637.72,933.471,1.28779,484.288,2636.1,931.36,2.03846,482.81
113562.354,61148.37484,174710.7,13.38881452,29.02516393,735.3468992,1.07E+01,0.00E+00,,0.0455755,0.0776189,0.540536,53.5117,4.24872,35720.4,24802.5652,791621.7424,915.79,18213.1,1200.69,3.01884,503.26,1667.96,14870,40000,174694,0.028632,0.0304107,83323.6,2031.46,89148.4,1.00E-06,231455,631455,3044.55,1170.64,2.89679,658.764,3111.17,1152.29,4.20821,637.998,231455,3105.65,1148.86,0.913272,631.09,3104.76,1145.28,2.37928,628.523
113562.354,19580.57391,133142.9,25.12589292,39.10568123,596.6585399,2.01E+01,0.00E+00,,0.585755,0.110191,0.732192,39.0448,3.8747,37074.8,31108.91048,795778.0666,697.871,18480.4,1035.32,2.96362,2673.32,1872.26,16615.7,40000,133124,0.0250015,0.34561,67581.2,4042.19,148238,1.90E-05,189885,589885,4317.43,1025.06,2.63712,552.334,4404.66,1008.7,3.49732,534.453,189885,4402.89,1002.71,1.09886,526.012,4407.63,1000.06,1.81427,523.864
113562.354,1252.627244,114815,34.81857057,37.80801097,615.1938874,2.79E+01,0.00E+00,,0.558401,0.124571,8.49083,33.6682,3.44292,36493.9,32139.61753,814137.1697,601.789,18903.2,1062.76,2.90215,3197.6,1903.69,16882.8,40000,114796,0.0276033,8.15233,65043.3,4350,156537,1.93E-05,171557,571557,4884.16,1131.98,2.38462,600.368,4978.93,1113.93,3.40383,580.757,171557,4971.56,1107.5,0.873773,571.847,4982.84,1104.13,1.70841,569.079
84456.77932,0,84456.8,34.27436929,15.00178629,689.2685724,2.74E+01,0.00E+00,,0.287943,0.10859,7.41411,36.7622,3.16957,27154.2,19897.67755,586139.3234,442.666,13565.5,809.024,2.73328,3789.71,1491.01,13345.1,40000,84441.9,0.023333,7.04646,55332,4066.08,152222,1.15E-05,141203,541203,4257.88,956.734,2.08048,503.82,4339.48,941.397,3.43631,487.709,141203,4329.83,936.906,0.608801,480.523,4343.62,933.319,1.62213,477.737
113562.354,35397.72754,148960.1,22.92441184,31.34557709,680.2961606,1.83E+01,0.00E+00,,0.17117,0.105472,0.526216,46.6041,3.81644,38655.4,32857.55486,798856.6742,780.786,18455.3,1135.92,2.95188,2686.69,1925.3,17066.2,40000,148941,0.0283201,0.0702716,66123.5,3542.58,133015,4.57E-06,205702,605702,4132.53,1159.56,2.60205,639.169,4224.91,1140.59,3.78866,617.997,205702,4217.38,1136.34,0.815533,610.675,4218.9,1132.81,2.01173,607.909
85075.39737,0,85075.4,36.81209642,41.38531997,507.1849344,2.94E+01,0.00E+00,,1.33905,0.0613997,20.0572,27.806,4.00425,19098.3,9884.151754,479627.2885,445.932,11192.6,569.815,2.74186,399.07,1045.62,9452.91,40000,85064.9,0.0134599,19.7906,87091.2,3487.9,135878,5.83E-05,141826,541826,2419.63,551.435,2.82682,291.284,2459.92,543.787,3.13323,283.003,141826,2456.91,539.424,1.51453,277.068,2455.99,538.397,1.73927,276.246
113562.354,79268.68715,192831,25.01721494,26.96897753,535.4442798,2.00E+01,0.00E+00,,0.123431,0.0857786,1.24912,49.6253,4.3102,38575.2,32152.84456,657969.3961,1010.77,15046.7,1089.39,2.97908,3265.3,1904.09,16886.2,40000,192812,0.0185592,0.767139,53919,3827.62,140899,3.83E-06,249573,649573,3351.04,760.555,3.18869,433.148,3423.24,747.67,4.11504,418.882,249573,3423.21,744.557,1.55284,412.934,3431.14,742.368,2.15011,411.091
113562.354,70555.22289,184117.6,22.13596308,28.85163949,641.2175175,1.77E+01,0.00E+00,,0.0728554,0.0914088,0.559384,51.6213,4.22977,40148.9,33570.80746,744834.2465,965.089,17136.8,1129.57,3.00494,2495.43,1946.54,17246.4,40000,184098,0.0239681,0.0590143,63905.7,3382.23,127553,1.89E-06,240859,640859,3578.62,981.168,2.99997,555.57,3660.24,964.8,4.11604,537.254,240859,3655.8,961.561,1.13816,530.808,3656.35,958.723,2.20008,528.666
97952.67319,0,97952.7,35.63452938,42.30581189,503.80827,2.85E+01,0.00E+00,,1.39924,0.0740857,17.8385,27.6172,4.11733,23048.5,13602.01973,589264.4567,513.428,13760.4,690.765,2.82298,846.84,1229.15,11066.2,40000,97940.4,0.0165701,17.5711,85313.2,3745.29,141999,5.40E-05,154701,554701,2915.72,678.982,2.82564,355.149,2966.54,669.341,3.14051,344.617,154701,2964.01,664.027,1.47411,337.673,2963.43,662.804,1.72143,336.66
113562.354,58963.65225,172526,36.63920784,43.00177802,456.069247,2.93E+01,0.00E+00,,1.18037,0.0680029,12.7573,43.6746,5.71715,30766.6,20294.61032,672972.4499,904.346,15534.1,969.926,3.0133,1034.61,1506.06,13475.3,40000,172511,0.0149869,12.3381,77453.8,3645.68,134629,3.78E-05,229272,629272,2667.6,614.018,3.57289,334.848,2717.47,604.839,3.59431,324.428,229272,2719.4,600.383,2.08903,318.331,2720.12,599.477,2.15725,317.405
113562.354,55202.62411,168765,27.01856051,47.53214433,506.8421512,2.16E+01,0.00E+00,,1.27541,0.0813861,4.78994,44.4547,5.69719,35419.2,25587.67134,767840.62,884.62,17771.4,1059.18,3.08885,1025.87,1694.66,15099,40000,168748,0.0179113,4.35894,79278.4,3690.32,136771,4.00E-05,225509,625509,3191.97,734.319,3.42551,397.289,3252.22,723.079,3.50696,384.727,225509,3254.39,717.61,1.9093,377.568,3255.44,716.452,2.03749,376.445
113562.354,39345.19872,152907.6,15.25400627,31.48768454,635.0358461,1.22E+01,0.00E+00,,0.219614,0.0781541,0.471295,46.0729,3.86843,31804.7,21764.73524,717906.8279,801.498,16588.9,1017.1,2.92484,1476.25,1560.61,13946.3,40000,152892,0.0248315,0.0311843,74357.2,2672.99,108971,5.10E-06,209653,609653,3066.36,1016.1,2.78281,564.453,3132.19,1000.29,3.91609,546.801,209653,3127.57,996.236,1.02757,539.672,3126.16,993.261,2.26145,537.6
113562.354,20848.67693,134411,12.23809269,41.58670775,631.0648103,9.79E+00,0.00E+00,,0.756864,0.0731322,0.424014,41.4816,4.22274,28892.3,17525.13943,793054.0901,704.543,18455.6,993.317,2.95022,0.49,1397.84,12537.3,40000,134397,0.025587,0.0315618,90014.3,2248.08,97084.5,1.70E-05,191158,591158,2881.1,1047.51,2.79882,565.092,2933.62,1032.48,3.61587,548.413,191158,2927.19,1025.94,1.31174,539.446,2925.29,1023.48,2.25808,537.742
113562.354,37525.27803,151087.6,16.68181527,24.48943735,456.7361827,1.33E+01,0.00E+00,,0.55687,0.0661266,0.577278,38.755,4.01503,26641.8,17121.23813,567793.3094,791.967,13138.6,786.005,2.81991,2900.7,1381.38,12394.3,40000,151074,0.0153029,0.206938,56898.3,3413.48,133772,1.81E-05,207835,607835,2591.6,626.808,3.16266,348.75,2644,617.204,3.69841,337.998,207835,2644.49,613.375,1.76998,331.998,2645.06,612.117,2.10707,330.95
113562.354,87366.75123,200929.1,13.72772038,18.00135415,636.5292358,1.10E+01,0.00E+00,,0.00624134,0.0679025,0.542232,54.1831,4.49551,35242.9,23851.42012,692663.4688,1053.24,15885.8,1101.13,3.03791,867.06,1635.07,14587.4,40000,200913,0.0222749,0.0280455,74839.8,2227.61,94165.9,1.00E-06,257674,657674,2663.1,910.859,3.25813,522.581,2720.61,896.386,4.46132,506.356,257674,2717.25,893.615,1.37788,500.211,2716.1,890.996,2.54501,498.425
86612.51073,0,86612.5,24.77186702,47.65000445,497.4571227,1.98E+01,0.00E+00,,2.41331,0.0575157,10.0064,27.2059,5.24973,18978.3,9317.012154,532267.7271,453.992,12417.7,635.673,2.77163,0.11,1014.83,9180.86,40000,86602.4,0.0131088,9.74611,88707.1,3117.62,126571,0.00010264,143363,543363,2273.85,536.237,3.20561,274.45,2307.41,529.694,2.96465,266.872,143363,2302.16,525.2,1.57815,261.078,2300.63,524.35,1.65814,260.287
83405.98596,0,83406,21.76545029,20.62818873,466.3839499,1.74E+01,0.00E+00,,1.09528,0.0458373,7.71456,25.9734,3.63834,14913.6,7253.245051,369257.6156,437.188,8591.27,464.431,2.45317,2996.16,894.184,8111.58,40000,83397,0.00971812,7.47143,53523.1,3047.3,130633,5.32E-05,140158,540158,1805.3,398.042,3.01416,222.9,1836.1,392.514,3.26381,216.823,140158,1834.23,389.488,1.72062,212.22,1833.49,388.725,1.8923,211.607
113562.354,79105.98142,192668.3,28.2502096,34.28214737,654.3549729,2.26E+01,0.00E+00,,0.079459,0.10589,0.67889,53.05,4.41248,46491.4,44658.02939,801194.7849,1009.9,18397.1,1251.46,3.04831,3007.57,2252.68,19824.4,40000,192646,0.0246091,0.158818,60001.4,3881.8,140748,2.26E-06,249407,649407,4141.75,1008.24,3.03406,572.239,4236.52,990.767,4.09929,552.754,249407,4230.72,987.345,1.16441,546.19,4235.62,984.364,2.10342,543.774
113562.354,53933.08192,167495.4,27.54252909,30.01080565,656.4188789,2.20E+01,0.00E+00,,0.119954,0.110636,0.649695,49.1851,4.00538,43127.5,40452.43176,792544.5092,877.941,18245.8,1190.62,2.98665,3273.76,2141.36,18891,40000,167474,0.0261277,0.164977,59135.7,3943.44,143544,3.50E-06,224235,624235,4329.74,1070.37,2.77346,598.491,4427.87,1052.11,3.90165,578.128,224235,4419.9,1048.41,0.944407,571.306,4425.44,1045.11,1.96595,568.63
90217.81633,0,90217.8,22.72807409,18.04635046,615.452678,1.82E+01,0.00E+00,,0.382178,0.0919905,0.715809,33.1408,3.08031,24979.1,16795.38847,557999.1373,472.873,12966.1,718.312,2.71815,3436.74,1367.97,12277.6,40000,90204.1,0.0207432,0.3892,57228.5,3739.28,144993,1.46E-05,146965,546965,3608.52,850.259,2.2552,453.608,3678.8,836.939,3.46164,439.591,146965,3674.61,832.434,0.785716,432.45,3679.62,829.726,1.67477,430.472
113562.354,44555.12588,158117.5,36.40618745,23.75782978,484.5753666,2.91E+01,0.00E+00,,0.396516,0.0781481,11.7577,41.3504,3.93937,30177.7,22523.89745,608475.2944,828.809,14028,894.293,2.82318,3454.59,1588.08,14183.1,40000,158102,0.0169413,11.3567,54356.9,3980.03,146378,1.32E-05,214863,614863,3056.57,694.378,3.05926,387.268,3118.7,683.213,3.76973,374.908,214863,3120.31,679.38,1.56102,368.632,3125.92,677.652,1.99949,367.182
113562.354,28221.59355,141783.9,35.60334294,22.35532058,730.8159737,2.85E+01,0.00E+00,,0.125458,0.14757,0.997172,46.7828,3.75011,48932.7,52917.50647,908438.3867,743.139,20909.5,1369.11,3.00572,4019.73,2457.69,21531.4,40000,141759,0.0328632,0.525653,56931.1,4314.47,159965,4.01E-06,198520,598520,5779.71,1347.03,2.38129,736.585,5905.39,1323.79,3.66282,710.713,198520,5886.33,1319.28,0.632868,703.189,5902.81,1314.53,1.81801,699.103
77858.44609,0,77858.4,18.88186876,16.49611321,590.3834656,1.51E+01,0.00E+00,,0.736133,0.0252022,14.2891,32.0576,3.46256,11315.9,4401.371505,382400.9866,408.117,8899.54,478.49,2.21368,0.1,694.979,6333.1,40000,77851.5,0.0125676,13.9917,70060.3,871.256,51590.3,2.28E-05,134612,534612,995.136,514.412,2.7216,292.321,1012.79,507.607,3.33352,284.993,134612,1008.41,503.903,1.40223,279.31,1008.09,502.704,1.80616,278.479
113562.354,6892.974381,120455.3,26.40906378,19.87770479,524.6411024,2.11E+01,0.00E+00,,0.487092,0.0944826,4.95602,31.4969,3.22897,29348.1,22456.43405,651776.6239,631.374,15125.8,858.418,2.77723,3670.64,1585.66,14162.2,40000,120439,0.0209228,4.64614,56537.6,4069.73,151893,1.71E-05,177200,577200,3699.19,857.687,2.59775,464.569,3773.18,844.177,3.51199,449.83,177200,3772.11,839.298,1.08493,442.416,3779.3,836.914,1.75059,440.53
113562.354,1173.149426,114735.5,22.47271324,38.65826758,536.6522139,1.80E+01,0.00E+00,,0.855066,0.0980824,1.71544,29.7906,3.60305,30632.4,22607.79781,722719.8537,601.389,16853.7,870.335,2.88964,2344.54,1591.09,14209,40000,114720,0.0222252,1.42221,71430.3,3948.71,148064,2.95E-05,171481,571481,3846.88,911.144,2.63399,483.301,3920.77,897.302,3.33149,468.22,171481,3920.2,891.063,1.21882,459.847,3923.29,889.007,1.74292,458.2
108976.6592,0,108976.7,35.30365184,36.98017396,735.545669,2.82E+01,0.00E+00,,0.344544,0.156863,2.61452,39.2268,3.49649,43333.4,43625.60025,912109.8811,571.167,21079.4,1289.25,2.95194,3704.82,2225.83,19599.7,40000,108954,0.0345813,2.21406,61167.3,4464.97,160078,1.19E-05,165715,565715,6152.71,1418.13,2.11754,747.129,6275.48,1394.72,3.41077,721.561,165715,6253.88,1388.36,0.581677,712.581,6274.52,1383.25,1.71755,708.19
113562.354,38046.85243,151609.2,21.28451005,46.59981493,621.1752924,1.70E+01,0.00E+00,,0.841369,0.0969604,0.502448,45.0387,4.71912,38091.3,29496.37766,860970.335,794.678,20017.1,1097.4,3.07767,1123.39,1822.08,16188.3,40000,151591,0.0248555,0.0647106,81466.9,3469.73,130706,2.34E-05,208352,608352,3807.98,1018.84,2.94432,550.647,3884.28,1003.04,3.52061,533.229,208352,3879.63,996.368,1.44549,524.393,3878.42,994.219,2.08934,522.71
85455.02404,0,85455,18.52983126,15.48969892,560.9498517,1.48E+01,0.00E+00,,0.519263,0.0696701,0.593995,30.474,3.08373,20028.1,11432.53803,464251.9066,447.918,10816.7,568.648,2.62608,3086.88,1125.56,10157.2,40000,85443.8,0.0159493,0.299304,57219.4,3330.37,136292,2.10E-05,142205,542205,2736.91,653.724,2.42479,354.783,2787.92,643.805,3.43919,344.491,142205,2785.89,639.752,1.0589,338.044,2786.81,637.972,1.72202,336.86
113562.354,84765.28958,198327.6,34.44419034,29.6623422,606.7678101,2.76E+01,0.00E+00,,0.0275521,0.103589,3.34464,52.3559,4.34002,45807.2,44683.50687,743696.5889,1039.57,16964.8,1273.67,3.01912,3565.39,2253.34,19829.9,40000,198305,0.0221353,2.83053,53666.7,4114.55,148054,1.00E-06,255066,655066,4045.56,907.273,3.08963,518.47,4135.55,891.332,4.19475,500.773,255066,4129.95,888.39,1.27131,494.658,4143.55,885.411,2.0755,492.15
113562.354,37152.09192,150714.4,28.95831712,42.09169505,506.361155,2.32E+01,0.00E+00,,0.999941,0.0846135,6.56927,40.2973,4.74233,32974.3,24002.60312,723357.3498,789.997,16783.2,956.469,2.99057,1736.23,1640.34,14632.7,40000,150698,0.0186264,6.17713,73829.8,3847.03,142428,3.26E-05,207459,607459,3316.57,763.655,3.15055,412.941,3380.55,751.888,3.47066,399.868,207459,3382.61,746.45,1.69074,392.533,3384.54,745.058,1.93822,391.282
113562.354,17212.42467,130774.8,21.75413073,46.42146484,596.9118634,1.74E+01,0.00E+00,,1.0346,0.102066,0.502745,38.4589,4.42687,35710.1,27236.2738,844758.1019,685.463,19701.5,1015.41,3.03435,1301.34,1749.47,15568.3,40000,130757,0.0249448,0.125795,81645.9,3698.74,138337,3.14E-05,187518,587518,4009.56,1022.63,2.77947,542.41,4087.38,1007.05,3.3385,525.346,187518,4083.35,999.851,1.35032,516.147,4082.64,997.79,1.88654,514.485
113562.354,35830.57912,149392.9,33.02660727,14.9707893,618.3302207,2.64E+01,0.00E+00,,0.214426,0.116452,3.8744,44.0627,3.72275,40751.2,38421.08308,770548.1636,783.046,17720,1176.98,2.93237,3794.83,2085.62,18421.9,40000,149372,0.0253533,3.43597,55468.2,4276.73,154285,6.99E-06,206133,606133,4554.86,1039.45,2.63297,573.297,4651.93,1021.83,3.73019,553.827,206133,4643.18,1017.63,0.916517,546.683,4658.09,1014.13,1.81659,543.752
113562.354,93653.79393,207216.1,22.46175863,30.90805789,703.8346018,1.80E+01,0.00E+00,,5.08E-05,0.0923422,0.604402,56.4498,4.56537,44775.7,39295.89365,793326.5978,1086.17,18203.3,1252.3,3.06897,2102.05,2109.79,18625.5,40000,207195,0.0257484,0.0584449,67209.3,3147.92,119626,1.00E-06,263956,663956,3613.87,1053.45,3.16752,604.874,3698.09,1035.76,4.38432,584.91,263956,3692.68,1033.01,1.14362,578.67,3693.69,1029.94,2.31317,576.345
113562.354,58800.58509,172362.9,20.28558675,36.5638985,479.8664556,1.62E+01,0.00E+00,,0.587327,0.0738833,1.15324,44.4346,4.65202,32460.2,22773.3626,643261.073,903.486,14837.4,937.982,2.9817,2174.21,1597.01,14260,40000,172347,0.0162551,0.725611,64763.2,3579.76,135583,1.87E-05,229108,629108,2892.59,666.194,3.31681,370.031,2950.22,655.733,3.75951,358.347,229108,2952.88,651.514,1.89793,352.047,2955.33,650.204,2.16199,350.866
113562.354,66916.02196,180478.4,25.73305428,49.37668834,627.036009,2.06E+01,0.00E+00,,0.733783,0.1023,0.584986,50.6013,5.23172,44680.7,39054.83994,901558.6161,946.003,20875.6,1234.29,3.13808,1597.71,2103.16,18569.6,40000,180457,0.0237412,0.0912502,75103.8,3751.77,137067,2.11E-05,237218,637218,4009.94,973.846,3.20499,535.997,4092.73,957.955,3.68216,518.496,237218,4092.13,951.681,1.63074,510.062,4091.99,949.647,2.17183,508.375
113562.354,51536.88968,165099.2,18.03708889,25.98647712,551.4235053,1.44E+01,0.00E+00,,0.235845,0.0793948,0.483587,45.5326,3.96921,33374.5,24111.34862,670759.6447,865.406,15479.1,970.659,2.93931,2346.56,1644.12,14665.2,40000,165083,0.02112,0.0467143,64232.6,3169.56,123437,6.38E-06,221844,621844,3113.01,864.574,3.02361,474.899,3179.62,850.874,3.95615,459.6,221844,3176.49,847.124,1.343,452.986,3175.79,844.798,2.23935,451.284
77624.86135,0,77624.9,29.92074988,48.36622958,491.0916272,2.39E+01,0.00E+00,,2.93887,0.0408612,17.9686,26.9087,5.80089,14523,6300.975183,458182.9312,406.886,10672.9,563.612,2.55184,0.04,832.841,7565.64,40000,77616.5,0.00972785,17.7149,82851.4,2675.12,111770,0.00014117,134378,534378,1621.38,397.186,3.76028,201.98,1641.31,393.256,2.99833,196.71,134378,1635.85,389.741,1.6852,191.949,1634.45,389.114,1.67705,191.289
113562.354,118.8860177,113681.2,32.74064746,26.97686393,452.6903978,2.62E+01,0.00E+00,,0.834686,0.072064,15.8508,25.2497,3.33287,22381.4,14819.21194,564426.2913,595.879,13150.2,691.832,2.62068,3526.22,1283.76,11543.6,40000,113668,0.016116,15.6085,56765.6,3937.73,149079,3.05E-05,170429,570429,2826.8,660.425,2.86009,358.547,2881.1,650.576,3.38172,347.652,170429,2881.27,646.002,1.47142,341.042,2882.56,644.642,1.81784,339.949
113562.354,3822.541767,117384.9,15.17223568,22.12458776,702.9447417,1.21E+01,0.00E+00,,0.271224,0.0918731,0.413388,39.495,3.408,30482.1,21072.52726,791703.7027,615.281,18352,1063.8,2.86534,1391.76,1535.16,13726.6,40000,117370,0.0315556,0.0355638,80357.6,2659.65,109442,6.26E-06,174131,574131,3607.43,1291.25,2.31461,694.28,3683.71,1271.68,3.66938,672.547,174131,3676.03,1266.34,0.655922,664.233,3674.92,1262.22,2.15155,661.181
113562.354,52730.02289,166292.4,36.32855902,30.23390851,656.7509264,2.91E+01,0.00E+00,,0.114152,0.124184,3.01041,48.867,3.96583,46853,48258.71847,817311.1938,871.624,18734.1,1309.7,3.00217,3919.87,2344.09,20587.4,40000,166269,0.0266443,2.52361,54571.4,4280.03,156900,3.64E-06,223030,623030,4855.27,1092.34,2.71973,610.139,4961.22,1073.29,3.8646,588.953,223030,4950.39,1069.56,0.903889,582.109,4967.34,1065.77,1.87751,578.903
113562.354,59277.24117,172839.6,36.48733003,37.06396719,617.0838926,2.92E+01,0.00E+00,,0.283246,0.111114,5.24413,48.7371,4.29514,44193.7,42272.85719,807902.4796,905.954,18558.5,1254.56,3.01657,3211.04,2190.19,19301,40000,172818,0.0239439,4.76233,59905.2,4212.34,150664,8.92E-06,229579,629579,4344.45,981.993,2.91959,547.522,4436.2,965.25,3.82984,529.02,229579,4431.96,960.753,1.20485,521.74,4444.56,957.757,1.93973,519.187
113562.354,39716.28416,153278.6,37.63792958,23.95994941,645.5587768,3.01E+01,0.00E+00,,0.168589,0.124799,5.00399,45.9342,3.79018,44104.9,44160.81954,806719.5603,803.408,18527.1,1256.95,2.96572,3976.97,2239.79,19716.5,40000,153256,0.0268121,4.54523,54832.7,4330.12,158418,5.50E-06,210017,610017,4881.76,1099.32,2.61593,607.885,4985.96,1080.41,3.75524,586.925,210017,4974.81,1076.3,0.860319,579.804,4991.98,1072.48,1.82451,576.573
113562.354,66365.54474,179927.9,13.42594119,26.66765278,674.310759,1.07E+01,0.00E+00,,0.0749097,0.0724023,0.525328,52.3752,4.25685,34294,23168.79767,734990.8574,943.143,16907,1117.97,3.00606,736.55,1611.07,14381,40000,179912,0.0251662,0.0272785,79028.9,2172.39,93184.1,1.53E-06,236673,636673,2840.3,1029.16,3.019,582.202,2901.7,1013,4.23158,564.001,236673,2897.4,1009.71,1.10343,557.35,2896.09,1006.65,2.43271,555.238
102681.8732,0,102681.9,16.58603709,22.95265608,480.5523196,1.33E+01,0.00E+00,,0.768434,0.066907,0.78364,26.579,3.26894,21046.1,12460.49252,514472.5597,538.223,11991.5,625.463,2.64752,3104.23,1175.74,10598,40000,102670,0.0155007,0.529761,57920.9,3411.24,138172,2.87E-05,159431,559431,2627.33,635.105,2.74561,345.397,2677.06,625.738,3.38805,335.223,159431,2675.84,621.4,1.40416,328.807,2676.28,620.028,1.81207,327.776
100161.5173,0,100161.5,25.64332492,20.70322462,686.7425548,2.05E+01,0.00E+00,,0.284105,0.117896,0.559516,36.8154,3.2202,32271.1,25936.44544,715442.2292,524.983,16587.3,958.258,2.8246,3444.74,1706.39,15199.6,40000,100144,0.0281294,0.192664,60470.1,3947.66,147140,9.56E-06,156905,556905,4624.81,1152.61,2.1454,610.149,4720.11,1134.17,3.47399,590.196,156905,4709.28,1129.07,0.607903,582.353,4715.85,1125.17,1.74545,579.249
113562.354,6665.593999,120227.9,20.80466676,27.72384301,527.2214783,1.66E+01,0.00E+00,,0.491043,0.0916764,0.680812,31.5801,3.23576,28945.6,21485.16604,649357.6539,630.184,15089.5,835.395,2.78652,3460.86,1550.38,13858,40000,120212,0.0209988,0.371665,58043.4,3890.72,147501,1.67E-05,176973,576973,3591.54,860.58,2.60262,466.332,3664.44,847.128,3.51965,451.641,176973,3663.26,842.24,1.09271,444.213,3667.05,839.953,1.78509,442.442
113562.354,34470.9319,148033.3,22.96213144,20.76442243,530.1170595,1.84E+01,0.00E+00,,0.353459,0.090118,1.05432,40.4626,3.71139,32944.7,25805.23198,657934.9809,775.939,15193.7,941.546,2.87316,3432.46,1701.99,15161.8,40000,148016,0.0199936,0.658593,55924.9,3909.17,145943,1.16E-05,204777,604777,3525.2,819.435,2.83502,453.221,3598.56,806.16,3.71914,438.594,204777,3598.41,802.001,1.25222,431.773,3604.72,799.744,1.88808,429.942
113562.354,1078.535634,114640.9,29.99797571,30.44890058,463.6234488,2.40E+01,0.00E+00,,0.76075,0.0757636,12.4704,26.2096,3.28501,23552.4,15915.17759,577265.5938,600.907,13445.1,711.804,2.65658,3552.01,1331.09,11956.5,40000,114628,0.016878,12.2177,56637.6,3940.17,149478,2.77E-05,171389,571389,2970.55,691.711,2.80471,375.162,3028.04,681.292,3.40541,363.691,171389,3028.53,676.621,1.40297,356.893,3030.54,675.121,1.803,355.705
113562.354,91693.2587,205255.6,26.51658813,40.87372892,542.6972951,2.12E+01,0.00E+00,,0.341209,0.0864982,1.75667,51.7355,5.09548,41886.2,35075.253,740026.3178,1075.9,16958.6,1189.86,3.09319,2237,1990.65,17620,40000,205236,0.018502,1.25573,64330.5,3776.06,137956,1.04E-05,261997,661997,3380.99,758.839,3.42683,428.779,3450.49,746.15,4.01979,414.775,261997,3453.64,741.891,1.90983,408.2,3459.93,740.079,2.28659,406.571
113562.354,78942.01541,192504.4,32.15348308,45.08583769,688.3870009,2.57E+01,0.00E+00,,0.348671,0.118531,0.774328,54.0112,4.9354,52031.4,53594.41297,939471.1591,1009.03,21627.5,1412.16,3.12866,2582.11,2473.79,21664.9,40000,192480,0.0264848,0.241589,66019,4066.33,144875,1.02E-05,249241,649241,4637.64,1086.39,3.09728,609.211,4738.41,1067.63,3.88696,588.485,249241,4735.29,1062.34,1.32387,580.519,4741.25,1059.39,2.08597,578.013
113562.354,64467.45413,178029.8,13.16604878,47.02389787,451.1931436,1.05E+01,0.00E+00,,1.83489,0.0558116,0.614953,44.7216,7.07093,28616.5,16022.8581,695699.2614,933.207,16026.3,1035.08,3.06726,0.23,1335.65,11996.3,40000,178016,0.0142061,0.190907,81633.6,2676.88,108679,5.23E-05,234777,634777,2200.1,581.037,3.86109,314.547,2235.59,573.217,3.59633,305.398,234777,2233,568.983,2.23686,299.703,2232.46,568.246,2.25875,298.912
113562.354,78193.18945,191755.5,21.30636044,15.91207953,693.4410907,1.70E+01,0.00E+00,,0.0105462,0.0917988,0.579155,54.2987,4.3656,42031.7,35449.23605,783369.8507,1005.13,18002.4,1209.02,3.0385,2063.86,2001.47,17711.6,40000,191736,0.0260706,0.0538755,68373.7,3119.66,119456,1.00E-06,248497,648497,3593.91,1066.71,3.02678,606.854,3676.76,1049,4.24518,586.922,248497,3671.28,1045.97,1.05706,580.484,3671.95,1042.82,2.25229,578.112
113562.354,49350.11184,162912.5,38.7727562,46.52048667,571.228675,3.10E+01,0.00E+00,,0.864385,0.100237,9.8819,45.3706,4.92934,39782,33594.7359,834633.3566,853.926,19335.6,1133.01,3.05362,1964.09,1947.25,17252.4,40000,162893,0.0218667,9.43602,73008.2,4083.74,146570,2.72E-05,219654,619654,3926.36,897.067,3.10674,488.009,4002.97,882.676,3.53951,472.176,219654,4005.16,876.519,1.58698,463.98,4009.47,874.668,1.94142,462.34
113562.354,66774.8695,180337.2,21.60733577,28.30457971,726.3374562,1.73E+01,0.00E+00,,0.0213546,0.0973987,0.580553,53.7185,4.26411,42274,36138.0842,818999.3309,945.267,18839.5,1245.7,3.0312,2028.89,2021.27,17878.9,40000,180317,0.0284543,0.0592017,70436.7,3117.13,119574,1.00E-06,237078,637078,3813.77,1164.23,2.87872,656.841,3901.66,1145,4.13019,635.152,237078,3894.6,1141.69,0.904712,628.443,3895.95,1138.17,2.17521,625.726
113562.354,27727.29195,141289.6,11.69649322,18.21898804,692.3536722,9.36E+00,0.00E+00,,0.215385,0.0744776,0.457515,45.9058,3.78969,29897,18829.3379,758184.8017,740.6,17528.8,1064.98,2.91358,456.3,1449.76,12987.9,40000,141275,0.0284959,0.023504,85184.2,1987.97,89282.6,4.36E-06,198036,598036,2925.5,1165.56,2.62393,641.62,2986.66,1147.94,3.91998,621.891,198036,2981.03,1143.47,0.83974,614.23,2979.1,1139.84,2.37966,611.741
113562.354,30852.77093,144415.1,16.36755634,42.95762715,583.1016039,1.31E+01,0.00E+00,,0.84942,0.0802134,0.459279,41.9362,4.50202,32068.3,21306.73933,775906.7758,756.98,18041.9,986.495,3.02366,515.24,1543.81,13801.4,40000,144400,0.0227353,0.0568849,85798.5,2991.39,118322,2.23E-05,201161,601161,3154.38,931.352,2.96401,503.46,3215.08,917.487,3.54025,488.084,201161,3209.85,911.338,1.5096,479.768,3208.53,909.413,2.11614,478.296
113562.354,73477.49635,187039.9,37.96128641,27.26212291,749.587591,3.04E+01,0.00E+00,,0.000839547,0.135284,0.877566,55.0507,4.31038,56035.9,64395.24327,911715.1669,980.368,20904.5,1454.47,3.08851,3815.31,2718.9,23684.3,40000,187013,0.0303142,0.329642,56498.1,4141.74,155209,1.00E-06,243774,643774,5291.3,1242.05,2.81516,704.681,5413.58,1219.92,4.08034,679.803,243774,5399,1216.69,0.831732,673.183,5411.36,1212.57,1.99636,669.708
113562.354,3000.828712,116563.2,17.1297536,24.99454786,713.5609251,1.37E+01,0.00E+00,,0.25761,0.100028,0.427501,39.6298,3.40417,32201.5,23602.85726,812515.0901,610.968,18829.4,1096.78,2.87697,1771.99,1626.37,14512.6,40000,116547,0.0325402,0.0450816,77496,2923.78,116828,6.20E-06,173308,573308,3926.2,1331.71,2.27256,714.086,4010.04,1311.27,3.63073,691.396,173308,4001.26,1305.87,0.621105,683.054,4001.13,1301.61,2.07116,679.779
113562.354,24183.92694,137746.3,19.44636192,18.49883021,738.687499,1.56E+01,0.00E+00,,0.16072,0.103348,0.506633,46.5434,3.76356,36841,29285.10487,840808.9212,722.006,19428.4,1191.66,2.94922,1910.3,1815.41,16131.4,40000,137728,0.0322929,0.0544454,75111.8,3039.68,118922,3.80E-06,194489,594489,4052.2,1321.49,2.4452,721.129,4141.9,1300.53,3.75587,697.645,194489,4132.78,1295.9,0.667548,689.908,4133.91,1291.72,2.06175,686.622
113562.354,86834.13018,200396.5,29.7687245,39.31638147,586.2212611,2.38E+01,0.00E+00,,0.258239,0.0974191,1.93946,52.1567,4.81369,44892.4,41036.75874,779291.0015,1050.42,17849,1262.39,3.07775,2696.98,2157.15,19023.6,40000,200375,0.0209144,1.43018,61614.4,3958.34,142798,7.85E-06,257136,657136,3806.53,857.755,3.26008,485.398,3887.1,843.103,4.02753,469.215,257136,3887.56,838.938,1.60262,462.423,3896.77,836.578,2.16209,460.371
113562.354,24790.16094,138352.5,34.58597759,15.0975904,702.1936286,2.77E+01,0.00E+00,,0.162239,0.142724,1.34293,44.8046,3.65885,46478.1,48702.67532,876525.2548,725.155,20175.1,1320.87,2.98016,4029.81,2355.13,20679.4,40000,138329,0.0313856,0.891431,56337.9,4349.87,159939,5.30E-06,195090,595090,5588.54,1286.66,2.3862,701.641,5708.35,1264.61,3.63799,677.175,195090,5691.13,1260,0.665804,669.592,5708.94,1255.42,1.79133,665.674
113562.354,68370.40207,181932.8,35.78127618,23.19776628,464.4852715,2.86E+01,0.00E+00,,0.284564,0.071239,10.3318,45.8029,4.31656,31252.1,22844.15042,584701.7971,953.654,13407.3,931.97,2.87582,3272.84,1599.54,14281.7,40000,181917,0.0151996,9.89125,52948.1,3838.14,141233,9.26E-06,238678,638678,2784.53,622.904,3.30223,352.453,2841.42,612.79,3.96771,341.211,238678,2844.12,609.478,1.87787,335.534,2849.56,607.982,2.22097,334.217
113562.354,70185.94374,183748.3,27.76061578,28.277709,659.2292482,2.22E+01,0.00E+00,,0.0535592,0.10696,0.661555,51.917,4.20659,45023.6,42823.90914,788720.9193,963.14,18120.8,1221.85,3.01717,3164.29,2204.77,19423.3,40000,183726,0.0253271,0.15183,58982.4,3871.91,140903,1.52E-06,240487,640487,4184.31,1037.4,2.92289,587.021,4280.69,1019.51,4.06803,567.022,240487,4273.35,1016.25,1.03688,560.528,4278.41,1013.08,2.04972,557.98
113562.354,40888.37149,154450.7,19.2929326,23.91372508,608.9030107,1.54E+01,0.00E+00,,0.233448,0.0873228,0.484064,45.2439,3.84624,34086.7,25777.84467,713250.9946,809.581,16487.9,1003.92,2.92275,2420.38,1701.07,15153.9,40000,154434,0.0236832,0.0468759,65885.5,3297.53,126954,6.23E-06,211195,611195,3422.71,969.663,2.79072,538.578,3497.72,954.128,3.85209,521.301,211195,3493.55,950.088,1.07182,514.29,3492.91,947.328,2.12705,512.274
113562.354,41289.17002,154851.5,34.71184345,19.01182663,503.7044594,2.78E+01,0.00E+00,,0.370179,0.0839877,10.0095,41.2029,3.84557,31574.8,24428.76156,630886.7015,811.684,14546.7,925.212,2.83998,3523.76,1655.11,14759.6,40000,154835,0.0182009,9.6079,54581.4,4029.21,148002,1.23E-05,211596,611596,3284.78,746.054,2.9631,414.917,3351.9,733.971,3.75432,401.577,211596,3352.61,730.017,1.4214,395.07,3359.51,728.035,1.94083,393.428
113562.354,68156.68965,181719,13.75611007,34.42239647,472.2525823,1.10E+01,0.00E+00,,0.454322,0.0578241,0.494282,46.4333,4.74452,28754.2,17082.6139,594032.2209,952.545,13676.7,891.39,2.981,1243.25,1379.8,12380.5,40000,181705,0.0151605,0.056441,69266.2,2770.29,111986,1.24E-05,238466,638466,2270.95,620.684,3.46807,349.166,2315.78,611.281,3.9557,338.571,238466,2313.6,607.607,2.16018,332.817,2312.96,606.422,2.52626,331.855
101617.725,0,101617.7,19.23450072,42.45050092,501.3583272,1.54E+01,0.00E+00,,1.44767,0.075206,2.24069,27.511,4.19146,24409.9,14265.1243,615392.1713,532.64,14369.6,722.323,2.8919,694.07,1259.18,11328.9,40000,101605,0.0172526,1.97494,85807.5,3488.14,137211,5.35E-05,158366,558366,2959.59,706.831,2.85015,369.638,3011.46,696.872,3.14989,358.698,158366,3008.8,691.355,1.48979,351.545,3008.24,690.106,1.73241,350.495
82158.10601,0,82158.1,18.01445503,45.87618596,609.4828489,1.44E+01,0.00E+00,,1.06099,0.073006,0.630722,32.9014,3.8841,22256.7,11751.77379,556059.6145,430.634,12997.8,639.047,2.87785,8.47,1141.37,10296.2,40000,82146.7,0.01815,0.312205,90707.6,3057.38,125039,4.00E-05,138908,538908,2878.17,743.691,2.49523,387.607,2925.79,733.233,3.20853,376.608,138908,2920.96,727.598,1.24636,369.118,2920.24,726.001,1.72005,367.965
106188.0153,0,106188,22.77412884,27.16335352,646.4271837,1.82E+01,0.00E+00,,0.329069,0.108949,0.455851,34.8896,3.17349,31347.5,24426.73536,716100.5212,556.578,16629.4,932.302,2.81878,3211.77,1655.04,14759,40000,106171,0.0271585,0.11148,62578.3,3795.42,143101,1.05E-05,162932,562932,4274.29,1112.62,2.25197,592.98,4363.22,1095.04,3.50285,573.868,162932,4355.36,1089.85,0.694806,565.917,4357.96,1086.34,1.81103,563.208
