WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,79054.35726,192616.7,20.0808824,38.27822123,607.7127644,1.61E+01,0.00E+00,,0.262982,0.0830001,0.539871,52.1121,4.70769,39329.4,30550.48907,756722.9728,1009.65,17431.8,1126.13,3.07311,1597.01,1855.03,16469,40000,192598,0.0217472,0.0396474,71365.9,3184.95,121675,6.76E-06,249359,649359,3253.41,890.785,3.23591,502.481,3323.98,876.289,4.05332,486.346,249359,3321,872.151,1.56156,479.479,3320.01,869.887,2.42475,477.814
110032.9788,0,110033,20.13368056,33.11579851,483.3546823,1.61E+01,0.00E+00,,0.812241,0.0783802,2.46535,26.674,3.35696,24547.3,16057.35399,590728.8953,576.751,13770.3,716.779,2.74184,2898.74,1337.11,12009,40000,110020,0.0176475,2.20748,62962.1,3739.32,145235,2.95E-05,166781,566781,3074.5,723.243,2.73899,389.063,3133.43,712.44,3.36411,377.249,166781,3133.47,707.465,1.35587,370.18,3135.21,705.9,1.77728,368.953
113562.354,74623.14175,188185.5,28.17976757,43.37502513,590.6882872,2.25E+01,0.00E+00,,0.473185,0.0998702,1.37497,50.5192,4.92608,44194.2,39535.29789,821210.2197,986.405,18902.6,1236.82,3.09409,2319.82,2116.36,18680.8,40000,188164,0.0216794,0.880632,66629.5,3944.81,142676,1.44E-05,244925,644925,3905.62,889.32,3.216,496.216,3986.13,874.466,3.83553,479.844,244925,3988.13,869.349,1.61149,472.346,3994.81,867.177,2.0951,470.443
113562.354,60833.82328,174396.2,13.63315186,19.69185787,512.8083428,1.09E+01,0.00E+00,,0.28257,0.0607459,0.476018,46.272,4.22082,28645.3,17591.49712,598341.4152,914.156,13784.4,889.369,2.91792,1665.45,1400.53,12560.6,40000,174382,0.0172453,0.0383223,66118.3,2671.92,109323,7.28E-06,231143,631143,2384.34,705.848,3.24155,399.279,2433.51,694.978,4.0346,387.129,231143,2430.81,691.514,1.74852,381.076,2429.84,689.811,2.42838,379.857
113562.354,35003.01983,148565.4,38.54749553,27.49516551,522.1033129,3.08E+01,0.00E+00,,0.361954,0.0896319,12.5101,40.2735,3.72113,32124.4,25699.1327,653027.8843,778.728,15066.6,948.304,2.82941,3626.68,1698.42,15131.2,40000,148548,0.0195385,12.1156,55110.8,4141.83,150823,1.21E-05,205309,605309,3506.79,800.947,2.8538,443.147,3578.39,787.918,3.71132,428.796,205309,3577.27,783.787,1.27939,422.037,3585.28,781.539,1.87704,420.19
113562.354,25769.0807,139331.4,32.86801762,48.95118319,597.6554055,2.63E+01,0.00E+00,,1.0736,0.112213,6.18263,40.7724,4.69215,39585.6,33576.65941,886461.6138,730.309,20630.6,1109.05,3.05375,1838.6,1946.71,17247.9,40000,139312,0.0247972,5.77805,76742.4,4129.15,148848,3.49E-05,196073,596073,4400.26,1017.28,2.85363,541.49,4484.16,1001.29,3.33925,524.038,196073,4484.86,993.969,1.38334,514.777,4488.52,991.888,1.79725,512.982
113562.354,90904.74124,204467.1,38.09569718,24.45649511,502.4948627,3.05E+01,0.00E+00,,0.0819992,0.0786631,8.87812,50.52,4.49424,37010.9,30112.23006,621885.6683,1071.77,14168.8,1082.37,2.95686,3309.34,1841.4,16352.9,40000,204449,0.016597,8.39029,52388,3906.94,141666,2.57E-06,261210,661210,3072.15,680.231,3.33727,390.012,3137.07,668.683,4.2226,377.271,261210,3137.81,665.811,1.81534,371.701,3146.52,663.881,2.29096,370.024
113562.354,15216.21512,128778.6,16.53725238,34.83441438,638.1925414,1.32E+01,0.00E+00,,0.401488,0.0878681,0.420145,40.0257,3.63723,31065.5,21624.57753,756212.1278,675.008,17558.4,987.002,2.90446,1513.27,1555.49,13902.1,40000,128763,0.0268163,0.036112,77635.2,2972.52,118435,1.01E-05,185524,585524,3450.56,1097.9,2.5521,595.191,3522.08,1081.17,3.65943,576.707,185524,3516.35,1075.78,0.934825,568.511,3514.72,1072.65,2.13865,566.292
113562.354,86833.71901,200396.1,18.63593499,33.60690646,527.8639999,1.49E+01,0.00E+00,,0.162638,0.0720393,0.539513,50.9512,4.62637,35623.4,25843.37506,644664.5103,1050.44,14798.4,1011.4,3.02137,2115.5,1703.27,15172.8,40000,200379,0.0175975,0.0531109,62658.2,3215.47,123233,4.49E-06,257140,657140,2821.97,720.699,3.37342,411.005,2883,708.919,4.18247,397.923,257140,2881.91,705.655,1.84895,392.035,2881.57,703.901,2.48709,390.696
113562.354,37704.39741,151266.8,38.71231858,46.13776072,526.4127178,3.10E+01,0.00E+00,,1.19147,0.0893133,13.0319,41.144,5.0617,34525.6,26057.83182,780622.7541,792.889,18126.6,1017.45,3.01698,1459.57,1710.46,15234.4,40000,151250,0.0197746,12.6298,78186,3974.33,144251,3.82E-05,208011,608011,3503.14,810.896,3.16679,435.342,3569.59,798.392,3.40695,421.486,208011,3571.03,792.397,1.68198,413.694,3572.53,790.984,1.90636,412.406
113562.354,91838.12393,205400.5,29.34893521,37.29995374,637.6713222,2.35E+01,0.00E+00,,0.113735,0.103835,0.786715,54.2276,4.71419,48227.7,46869.11169,809610.5971,1076.64,18552.5,1302.45,3.08538,2860.34,2309.21,20296.6,40000,205377,0.023197,0.256094,60529.8,3926.11,141456,3.30E-06,262138,662138,4059.23,950.833,3.19644,542.127,4150.36,934.249,4.14937,523.718,262138,4146.92,930.617,1.3824,517.11,4153.4,927.881,2.17239,514.833
113562.354,48084.31129,161646.7,16.09022655,28.71551092,726.1622717,1.29E+01,0.00E+00,,0.0987798,0.086695,0.526592,50.9984,4.06768,36300,26786.25374,802391.9759,847.302,18495.1,1182.82,2.99148,1172.91,1734.67,15441.7,40000,161629,0.0293158,0.0369005,78930.5,2520.5,103572,2.10E-06,218390,618390,3399.15,1199.1,2.74161,667.988,3474.56,1180.15,4.01176,646.606,218390,3468.27,1176.31,0.834752,639.464,3467.8,1172.63,2.24788,636.737
111747.8465,0,111747.8,12.468762,24.6316462,631.4994073,9.98E+00,0.00E+00,,0.382345,0.075355,0.355866,34.6505,3.22887,25443.7,15465.50424,694714.637,585.742,16144.6,892.633,2.78412,1141.16,1311.87,11788.9,40000,111735,0.0264882,0.0293407,80120,2419.82,103792,9.12E-06,168496,568496,2962.56,1084.06,2.40806,585.038,3022.09,1068.1,3.6705,567.504,168496,3016.17,1062.82,0.824476,559.339,3014.2,1059.53,2.17553,557.115
113562.354,83604.61378,197167,37.42890402,24.14647727,614.1719954,2.99E+01,0.00E+00,,0.0288236,0.106179,4.54369,52.3968,4.32491,46468.8,46157.27879,754504.3365,1033.48,17212.1,1291.42,3.01964,3653.93,2291.15,20145.9,40000,197144,0.0225972,4.0283,53527,4159.24,150208,1.00E-06,253905,653905,4146.94,926.253,3.06621,528.885,4239.04,909.934,4.17969,510.757,253905,4232.81,906.966,1.23405,504.599,4247.17,903.889,2.05935,502.006
113562.354,86653.31295,200215.7,34.17930472,35.0816182,639.3628954,2.73E+01,0.00E+00,,0.075636,0.110268,2.17097,53.5266,4.52063,49157.7,50033.07406,806757.4822,1049.46,18428.9,1356.08,3.06202,3343.04,2387.94,20952.4,40000,200192,0.0237119,1.64403,56778.7,4133.4,148200,2.29E-06,256953,656953,4307.4,972.144,3.09804,554.111,4403.19,954.997,4.13413,535.059,256953,4397.21,951.602,1.25591,528.573,4410.71,948.475,2.0774,525.922
113562.354,31225.12161,144787.5,29.97521143,40.56069453,468.329636,2.40E+01,0.00E+00,,1.21134,0.0743548,9.54584,37.2818,4.85628,28975.5,19235.59094,667546.1084,758.936,15492.6,878.35,2.93939,1471.66,1465.58,13124.9,40000,144773,0.0165297,9.18583,75920,3743.69,140153,4.04E-05,201534,601534,2917.38,677.335,3.24814,364.828,2972.51,667.254,3.41602,353.486,201534,2973.56,662.294,1.78846,346.78,2974.19,661.187,1.9466,345.747
113562.354,39527.41419,153089.8,20.84563929,17.62442569,700.3538721,1.67E+01,0.00E+00,,0.143236,0.100023,0.524683,48.2947,3.90425,38190.6,31239.52025,805324.1967,802.437,18591.4,1158.43,2.96699,2225.94,1876.27,16649.8,40000,153071,0.0289454,0.0550643,70197.9,3236.11,124157,3.54E-06,209832,609832,3919.55,1184.74,2.63887,655.234,4007.41,1165.56,3.85402,633.737,209832,4000.2,1161.44,0.809705,626.468,4000.91,1157.82,2.08541,623.676
113562.354,40810.18224,154372.5,12.94889438,45.0698925,721.0885851,1.04E+01,0.00E+00,,0.63382,0.0799232,0.494003,49.9402,4.66708,34105.6,22685.99576,903622.7104,809.176,20969.6,1190.91,3.02727,0.29,1593.89,14233.1,40000,154357,0.0292156,0.0213422,89755.5,2055.36,90188.6,1.28E-05,211118,611118,3147.29,1196.04,2.88853,651.537,3206.12,1178.46,3.76515,631.907,211118,3199.32,1171.69,1.26752,622.509,3196.93,1168.63,2.54138,620.454
113562.354,93733.71944,207296.1,27.2766705,35.73672854,722.5030603,2.18E+01,0.00E+00,,0.00145902,0.105026,0.637021,56.8823,4.6861,49628,48303.82133,855236.3774,1086.58,19635.4,1338.48,3.09768,2437.01,2345.21,20596.8,40000,207273,0.0269408,0.0824643,65608.6,3555.33,130610,1.00E-06,264034,664034,4109.16,1103.04,3.13765,631.444,4205.45,1084.04,4.29337,610.114,264034,4198.69,1080.85,1.13098,603.551,4201.06,1077.63,2.24923,601.021
113562.354,29433.5172,142995.9,20.91187849,36.50559925,747.4710797,1.67E+01,0.00E+00,,0.246348,0.107769,0.51408,48.1408,3.99893,39395,32471.10918,886205.9466,749.52,20502.5,1230.88,3.0031,1732.18,1913.69,16967.8,40000,142977,0.0324812,0.0458309,77313.4,3166.77,121963,5.94E-06,199738,599738,4226.7,1329.68,2.51871,725.102,4319,1308.52,3.72713,701.461,199738,4310.9,1303.28,0.753007,693.234,4310.76,1299.25,2.13075,690.114
113562.354,20325.00019,133887.4,38.84468808,48.12844836,658.4111285,3.11E+01,0.00E+00,,0.823177,0.131931,8.12425,41.81,4.36421,43667.5,41366.268,952358.496,701.758,22131.9,1223.81,3.04521,2458.4,2166,19098,40000,133866,0.0290204,7.70435,72224.5,4351.22,154171,2.71E-05,190627,590627,5174.1,1190.7,2.61255,634.144,5272.96,1171.52,3.37749,613.307,190627,5268.85,1163.81,1.10638,603.404,5277.25,1160.82,1.76109,600.861
113562.354,53574.7616,167137.1,32.78840882,16.62465874,616.926628,2.62E+01,0.00E+00,,0.151916,0.111747,3.01549,47.682,3.9562,42821.2,40992.96679,765402.1997,876.062,17552.6,1218.18,2.96838,3698.29,2155.97,19013.7,40000,167116,0.0242138,2.54338,54905.6,4211.47,151772,4.82E-06,223877,623877,4368.01,992.649,2.8019,555.087,4463.02,975.576,3.87624,536.14,223877,4455.59,971.856,1.02933,529.393,4469.88,968.552,1.8963,526.619
113562.354,45433.58321,158995.9,25.4623419,31.52852012,736.4990619,2.04E+01,0.00E+00,,0.0833699,0.114408,0.592953,50.5714,4.00329,43498.6,40133.97659,859350.2942,833.385,19805.3,1269.47,3.00072,2698.85,2132.71,18818.3,40000,158975,0.0308644,0.0959029,66556.6,3591.71,133318,2.16E-06,215736,615736,4480.65,1263.58,2.6182,701.315,4583.08,1242.49,3.86859,677.63,215736,4572.25,1238.55,0.744714,670.482,4576.31,1234.57,2.00021,667.259
113562.354,42808.55628,156370.9,36.55072557,42.45159423,707.2307168,2.92E+01,0.00E+00,,0.391055,0.139104,2.1066,48.8373,4.33895,50617.8,53942.88906,962663.0646,819.606,22193,1415.42,3.07202,3209.75,2482.05,21733.2,40000,156346,0.0302211,1.61673,63425.6,4349.9,155738,1.25E-05,213107,613107,5445.4,1239.82,2.66535,679.251,5558.49,1218.66,3.63404,655.94,213107,5549.23,1212.71,0.960388,647.303,5564.15,1208.85,1.84779,643.969
113562.354,27378.32902,140940.7,23.99732428,29.21807567,490.5903561,1.92E+01,0.00E+00,,0.48069,0.0816184,3.52903,36.9982,3.6647,29238,21305.27738,613854.3762,738.766,14206.4,847.81,2.81374,3452.25,1543.76,13800.9,40000,140925,0.0178886,3.1693,55298.7,3878.43,146247,1.64E-05,197686,597686,3193.55,733.176,2.89692,404.212,3258.07,721.595,3.63752,391.444,197686,3259.61,717.363,1.40451,384.783,3264.74,715.544,1.8905,383.3
113562.354,68876.29183,182438.6,32.2105751,28.05556906,490.0183062,2.58E+01,0.00E+00,,0.237525,0.0775744,7.12062,46.5942,4.24632,33709.5,25982.22671,612456.5661,956.3,14033.8,986.13,2.90884,3332.59,1707.93,15212.7,40000,182422,0.0165292,6.67005,53112.7,3871.13,142487,7.68E-06,239183,639183,3031.07,677.458,3.2189,383.652,3093.95,666.277,3.98795,371.269,239183,3095.88,662.955,1.71276,365.401,3102.97,661.168,2.15283,363.864
76919.18218,0,76919.2,35.64418052,47.41902719,715.0760812,2.85E+01,0.00E+00,,0.70159,0.104589,9.10126,38.0463,3.71266,26912,17569.54096,612658.2862,403.156,14287.9,736.977,2.88762,1545.83,1399.64,12552.9,40000,76905.2,0.0225058,8.72196,78870.6,3871.68,145706,2.92E-05,133666,533666,4110.76,922.948,2.16346,474.589,4182.44,909.01,3.26745,460.217,133666,4178.11,902.894,0.81976,451.891,4183.58,900.23,1.61847,449.951
112021.5887,0,112021.6,25.30450983,48.10591795,534.6331709,2.02E+01,0.00E+00,,1.67215,0.0964252,5.2127,29.127,4.5869,30927.4,21584.11109,789254.232,587.164,18447.9,907.829,2.99238,880.35,1554.01,13889.3,40000,112006,0.0219512,4.92595,87378.9,3882.83,144881,5.74E-05,168767,568767,3791.58,899.842,2.83058,464.984,3859.77,886.771,3.09606,450.655,168767,3857.31,879.595,1.42941,441.896,3857.01,878.047,1.69289,440.554
83748.0042,0,83748,25.8689131,40.36160917,731.2527596,2.07E+01,0.00E+00,,0.469969,0.109076,0.582952,38.9784,3.51535,28605.1,19883.18354,649216.5273,438.95,15106,815.434,2.85882,2299.3,1490.46,13340.3,40000,83733.1,0.0254599,0.195672,70897.2,3732.69,142037,1.74E-05,140494,540494,4285.41,1043.53,2.0944,542.453,4366.78,1027.42,3.37666,525.531,140494,4359.38,1021.71,0.667455,517.314,4363.05,1018.39,1.70356,514.835
113562.354,60900.8085,174463.2,20.77526537,25.33074165,645.9594679,1.66E+01,0.00E+00,,0.112468,0.0901964,0.537037,50.2959,4.12214,38346.7,30920.3363,746566.8298,914.482,17200.6,1108.26,2.98697,2319.55,1866.46,16566.3,40000,174444,0.0246334,0.0502833,66240.8,3263.23,124593,2.86E-06,231205,631205,3532.74,1008.31,2.91712,567.102,3612.47,991.748,4.03364,548.565,231205,3607.85,988.26,1.07376,541.904,3607.86,985.335,2.18923,539.718
101888.2923,0,101888.3,31.29941775,16.09592912,544.8022347,2.50E+01,0.00E+00,,0.491823,0.090237,10.159,29.6268,3.05913,25516.1,18109.05284,585583.5838,534.05,13612.4,748.495,2.69813,3689.97,1421.31,12741.1,40000,101874,0.019775,9.86741,56109.3,4026.39,151619,1.86E-05,158635,558635,3536.7,810.679,2.44486,435.499,3604.95,798.048,3.44576,421.994,158635,3603.09,793.341,0.984848,414.786,3609.48,790.999,1.68914,413.022
113562.354,21806.22869,135368.6,23.26932068,48.80370618,489.502713,1.86E+01,0.00E+00,,2.0875,0.0798182,4.69422,35.1521,5.7639,30482,19858.29627,760185.8559,709.558,17682.1,960.754,3.04338,335.05,1489.51,13332.1,40000,135354,0.0181997,4.35278,89152.2,3617.95,136814,6.86E-05,192115,592115,3139.38,745.576,3.27962,390.327,3194.94,734.966,3.19241,378.382,192115,3193.3,729.083,1.69393,371.007,3192.73,727.99,1.7994,369.958
113562.354,58515.01553,172077.4,14.29821602,44.89308418,736.3194646,1.14E+01,0.00E+00,,0.475527,0.0819192,0.528081,53.5103,4.83483,37509.1,26388.70135,910297.7841,901.983,21059.5,1264.71,3.08896,0.91,1721.5,15328.9,40000,172060,0.0288687,0.0205144,89458.5,2167.22,92750,9.55E-06,228821,628821,3221.86,1181.83,3.02307,652.672,3285.19,1163.92,3.90907,632.611,228821,3279.09,1157.89,1.29217,623.814,3276.77,1154.75,2.62764,621.693
113562.354,22141.00403,135703.4,17.43637236,24.28098579,483.3050585,1.39E+01,0.00E+00,,0.56293,0.0733333,0.4995,35.2366,3.65513,26654,17744.80262,594286.0123,711.318,13796.9,777.414,2.78999,3017.08,1406.71,12614.4,40000,135689,0.0173261,0.160814,58553.9,3525.98,137429,1.83E-05,192450,592450,2875.04,709.8,2.93467,390.653,2933.56,698.902,3.60588,378.58,192450,2932.97,694.612,1.48751,371.968,2933.33,693.043,1.97196,370.747
79024.86221,0,79024.9,37.34332875,28.01486544,611.2219517,2.99E+01,0.00E+00,,0.402221,0.0802496,15.1884,32.854,3.05016,20710.7,12801.78139,464114.4498,414.206,10786.9,595.077,2.59942,3595.57,1191.95,10740.2,40000,79012.9,0.0169795,14.8654,54271.1,3799.91,146936,1.76E-05,135774,535774,3149.3,696.311,2.25671,374.003,3207.06,685.405,3.43881,362.849,135774,3204.26,681.447,0.840724,356.338,3209.98,679.181,1.62505,354.778
113562.354,84591.58613,198153.9,28.01394573,45.62471144,466.2696402,2.24E+01,0.00E+00,,0.926282,0.0690503,5.75187,48.692,6.19447,35003,23991.48453,700371.4052,1038.69,16098.8,1077.16,3.11821,904.55,1639.95,14629.4,40000,198138,0.0148888,5.28587,75895.1,3481.32,129651,2.87E-05,254899,654899,2706.73,610.233,3.73601,336.931,2757.32,600.855,3.78371,326.385,254899,2760.62,596.463,2.31264,320.385,2762.01,595.552,2.3592,319.423
113562.354,68236.33876,181798.7,30.07869446,40.72550565,538.5223481,2.41E+01,0.00E+00,,0.525205,0.0892763,4.36043,47.9343,4.81324,39014.8,31909.65859,744185.904,952.935,17139.6,1110.87,3.04441,2295.52,1896.72,16823.6,40000,181780,0.0191967,3.89383,66016.5,3895.88,142076,1.64E-05,238541,638541,3491.7,787.323,3.25395,437.922,3562.16,774.45,3.79669,423.691,238541,3565.27,769.662,1.73145,416.655,3571.05,767.867,2.1038,415.061
95998.55869,0,95998.6,29.33023931,14.87011561,600.5844316,2.35E+01,0.00E+00,,0.389984,0.0997939,5.86969,32.3713,3.07005,27045.4,19725.53561,598664.2001,503.171,13889.1,792.585,2.73427,3727.47,1484.44,13288.2,40000,95983.7,0.0217337,5.54834,55906.6,4031.88,151777,1.49E-05,152745,552745,3910.85,891.059,2.2836,474.868,3986.71,876.968,3.45359,459.898,152745,3982.06,872.264,0.797042,452.565,3991.76,869.348,1.65494,450.338
113562.354,88881.0467,202443.4,26.72176375,48.24634582,500.667744,2.14E+01,0.00E+00,,0.883262,0.0763838,3.83281,50.248,6.18227,38587.4,28561.39606,757219.6276,1061.17,17415.3,1154.81,3.15157,1015.41,1792.38,15934.9,40000,202425,0.0164436,3.3496,75727.4,3556.33,131523,2.68E-05,259186,659186,2992.62,674.307,3.69152,372.961,3049.47,663.686,3.79527,361.136,259186,3053.35,658.82,2.24569,354.595,3055.35,657.743,2.33135,353.497
113562.354,92684.30253,206246.7,36.94039902,31.02953105,747.9635548,2.96E+01,0.00E+00,,2.06E-06,0.126808,0.832554,57.2685,4.53807,57223.2,65590.59976,900215.4461,1081.05,20616.6,1460.35,3.10708,3595.59,2744.79,23896.4,40000,206219,0.0288286,0.266142,56909.7,4042.5,150130,1.00E-06,262980,662980,4957.58,1180.91,3.02412,678.74,5074.6,1159.76,4.25783,654.889,262980,5062.25,1156.93,0.965665,648.558,5072.33,1153.15,2.09917,645.414
92531.25845,0,92531.3,27.04269669,25.99427706,696.2781839,2.16E+01,0.00E+00,,0.277241,0.1161,0.763436,37.2027,3.21109,30401.1,23613.74033,662031.0377,484.987,15335.3,900.398,2.79567,3607.4,1626.75,14515.9,40000,92515,0.026403,0.39157,58050.9,3998.52,149440,1.01E-05,149276,549276,4553.31,1082.16,2.09449,570.487,4644.78,1064.81,3.45278,551.942,149276,4633.96,1059.97,0.590615,544.376,4644,1056.12,1.68322,541.324
113562.354,56214.7622,169777.1,31.73423148,30.35212695,521.5110694,2.54E+01,0.00E+00,,0.2591,0.0869595,6.1608,45.0964,4.0212,34991.3,28390.62458,650871.4725,889.921,14947.2,1014.82,2.90405,3478.71,1786.9,15888.2,40000,169759,0.0186889,5.721,54003.8,3997.19,146405,8.41E-06,226520,626520,3398.44,766.07,3.0313,430.131,3469.48,753.364,3.88983,416.086,226520,3469.65,749.733,1.43426,409.759,3478.38,747.554,2.00216,407.932
113562.354,65787.81004,179350.2,23.62879558,21.33231728,621.4255637,1.89E+01,0.00E+00,,0.111386,0.0946322,0.568185,50.1848,4.1529,40138.4,34340.43989,736860.8567,940.096,16961.4,1109.43,2.98928,2851.75,1969.22,17438.6,40000,179330,0.0233333,0.0796583,60802.5,3615.31,134472,3.08E-06,236091,636091,3703.97,955.539,2.96718,539.252,3787.99,939.471,4.03769,521.329,236091,3783.84,936.084,1.15128,514.83,3785.29,933.332,2.12486,512.706
113562.354,84187.88382,197750.2,38.57340063,35.28774263,741.7413796,3.09E+01,0.00E+00,,0.00692735,0.131333,0.926816,56.1301,4.52358,57240,65849.11912,918445.6963,1036.51,21040.7,1483.33,3.1141,3566.61,2750.36,23942,40000,197723,0.0291127,0.369683,57559.4,4107.95,155837,1.00E-06,254484,654484,5135.14,1193.1,2.95585,679.811,5253.41,1171.74,4.14041,655.875,254484,5241.26,1168.38,0.959957,649.174,5253.31,1164.51,2.04854,645.913
97457.59244,0,97457.6,27.10324323,40.19067096,485.3577358,2.17E+01,0.00E+00,,1.38602,0.0685288,10.4393,26.7283,4.06322,21897.2,12325.73126,551651.0076,510.836,12874,654.73,2.80462,935.13,1169.28,10541.3,40000,97445.9,0.0152408,10.1823,82737,3560.18,139106,5.48E-05,154207,554207,2696.91,624.38,2.88255,328.909,2744.05,615.603,3.15977,319.263,154207,2741.79,610.745,1.52697,312.784,2741.15,609.633,1.74704,311.856
87063.15227,0,87063.2,28.86440569,48.2281791,667.612742,2.31E+01,0.00E+00,,0.879827,0.106947,3.95752,35.7094,3.83938,29281.6,19978.80638,683048.2637,456.329,15950.6,800.526,2.94174,1407.12,1494.1,13371.8,40000,87048.2,0.0234913,3.60184,80994.5,3876.87,145571,3.42E-05,143809,543809,4202.91,963.26,2.30107,496.026,4277.22,948.849,3.22609,480.919,143809,4274.22,942.068,0.970468,472.088,4277.89,939.65,1.64341,470.271
113562.354,20702.50112,134264.9,17.54003856,46.60539362,483.4112896,1.40E+01,0.00E+00,,1.94071,0.0746407,1.1667,34.5955,5.54681,29005.9,17989.76004,729123.643,703.776,16957.5,923.582,3.02689,221.45,1416.55,12699.7,40000,134251,0.0177411,0.832762,89162.6,3391.71,131454,6.22E-05,191012,591012,2937.16,726.57,3.2687,382.26,2988.77,716.36,3.2297,370.716,191012,2986.27,710.721,1.72063,363.538,2985.63,709.645,1.83536,362.512
99130.03999,0,99130,37.36781079,14.75577103,450.2335284,2.99E+01,0.00E+00,,1.00668,0.0576308,22.1076,25.1071,3.51712,17676.3,10219.42366,463267.4861,519.609,10791.7,569.506,2.48875,3331.69,1063.42,9609.96,40000,99119.4,0.0126857,21.8699,55579.7,3697.02,142694,4.14E-05,155880,555880,2265.54,519.7,2.94552,284.43,2306.63,512.216,3.30961,276.167,155880,2305.45,508.416,1.6135,270.593,2305.23,507.428,1.84681,269.795
113562.354,82543.84317,196106.2,17.33366449,22.77973179,481.0827193,1.39E+01,0.00E+00,,0.167815,0.0656024,0.536743,48.9949,4.49913,32258.2,21983.35169,582985.769,1027.96,13370.4,926.786,2.96506,2507.39,1568.57,14014.9,40000,196091,0.0154654,0.0707042,56969,3216.31,124331,4.89E-06,252852,652852,2569.4,633.304,3.40345,361.671,2624.02,623.077,4.15863,350.299,252852,2624.03,620.071,2.00098,344.827,2624.09,618.614,2.49002,343.665
104681.9654,0,104682,20.83764347,19.04588643,672.2321917,1.67E+01,0.00E+00,,0.308437,0.103849,0.429199,36.2747,3.22505,30321.3,22512.66733,717950.6624,548.686,16668.6,938.475,2.81877,2764.7,1587.68,14179.6,40000,104666,0.0280983,0.0740587,66713.1,3498.01,134523,9.18E-06,161427,561427,4076.13,1150.73,2.22274,612.882,4160.99,1132.8,3.52837,593.361,161427,4152.92,1127.61,0.657484,585.366,4153.97,1123.93,1.87799,582.571
89493.63831,0,89493.6,29.73519266,34.79176141,692.557489,2.38E+01,0.00E+00,,0.349152,0.116046,2.57733,36.9607,3.27827,29984.1,22920.18625,650587.996,469.064,15072,883.068,2.80855,3426.87,1602.25,14305,40000,89477.6,0.0253585,2.20685,59948.8,4073.47,151638,1.33E-05,146239,546239,4549.9,1039.73,2.10774,545.486,4637.86,1023.15,3.41546,527.919,146239,4628.49,1018.05,0.633509,520.181,4641.85,1014.34,1.64421,517.252
85948.56077,0,85948.6,12.57829946,21.94544451,579.7106767,1.01E+01,0.00E+00,,0.523058,0.0540125,0.37002,31.6216,3.15291,17639.9,8679.954769,458167.6809,450.513,10674.5,561.638,2.58904,1621.64,979.123,8865.03,40000,85938.8,0.016289,0.0710591,68046.7,2394.21,107297,1.74E-05,142700,542700,2127.63,667.121,2.45197,365.887,2165.58,657.444,3.54811,355.831,142700,2161.55,653.37,1.10224,349.268,2160.5,651.558,1.87194,348.151
113562.354,29391.16129,142953.5,18.77238762,48.41170845,540.10022,1.50E+01,0.00E+00,,1.49799,0.0842631,0.601831,39.5755,5.29303,33129.5,22603.59824,801208.2411,749.315,18642,1006.89,3.07053,467.99,1590.94,14207.7,40000,142938,0.0207085,0.21801,87171,3416.33,130551,4.45E-05,199699,599699,3313.58,848.639,3.14908,450.524,3374.88,836.131,3.32106,436.602,199699,3371.24,829.713,1.68399,428.492,3370.52,828.34,1.9147,427.259
113562.354,83394.87108,196957.2,20.66014888,20.45964302,663.0384829,1.65E+01,0.00E+00,,0.00396067,0.0869769,0.571382,54.1301,4.41061,40987.8,33673.168,749642.5831,1032.4,17217.3,1166.99,3.03668,2069.73,1949.57,17272.1,40000,196938,0.0242475,0.0492948,67005.3,3100.89,118971,1.00E-06,253699,653699,3405.24,992.158,3.11265,566.579,3483.31,975.685,4.30448,548.098,253699,3478.9,972.777,1.1818,541.817,3479.07,969.899,2.30966,539.684
113562.354,3946.912806,117509.3,16.50986034,43.14372803,743.2674036,1.32E+01,0.00E+00,,0.601412,0.102161,0.427738,41.6705,3.94086,34363.7,24519.56576,924337.4581,615.926,21511.9,1156.62,3.00506,398.58,1658.24,14786.5,40000,117493,0.034439,0.0285756,92564.6,2723.85,110338,1.40E-05,174254,574254,4018.79,1410.04,2.357,746.024,4097.33,1389.19,3.53266,723.086,174254,4089.03,1381.55,0.818987,712.845,4086.44,1377.56,2.28185,709.977
113562.354,3017.646698,116580,27.41147933,37.43425481,598.6430152,2.19E+01,0.00E+00,,0.575775,0.117847,2.51983,33.5386,3.46111,35447,30014.74045,788341.2923,611.046,18314.6,1018.74,2.9063,3057.33,1838.35,16327,40000,116562,0.0263071,2.18456,65454.8,4207.72,153526,1.97E-05,173323,573323,4617.57,1078.71,2.43971,573.742,4708.53,1061.63,3.4176,555.175,173323,4704.48,1055.36,0.933162,546.445,4713.89,1052.28,1.71996,543.938
113562.354,39360.96485,152923.3,20.76423489,37.37952452,503.5018264,1.66E+01,0.00E+00,,0.693402,0.0816822,0.968246,40.7986,4.3304,32206.2,23168.79767,676651.2841,801.578,15675.7,918.546,2.95514,2226.92,1611.07,14381,40000,152907,0.018274,0.572648,67227.5,3703.72,139778,2.24E-05,209668,609668,3199.69,749.027,3.0877,410.383,3263.37,737.342,3.5993,397.418,209668,3265.03,732.496,1.6306,390.428,3267.29,730.958,1.98649,389.111
88523.14119,0,88523.1,21.19608944,16.59917006,703.2502047,1.70E+01,0.00E+00,,0.287538,0.0948867,0.459831,37.6984,3.23031,25940.7,17233.28958,607844.2002,463.988,14111.8,795.016,2.75326,2759.72,1385.97,12434.1,40000,88509.3,0.0248786,0.0905289,64372,3365.96,132417,9.47E-06,145270,545270,3726.93,1019.02,2.11235,539.815,3801.56,1003.24,3.5055,523.045,145270,3793.9,998.58,0.610113,515.612,3795.47,995.144,1.7904,513.083
113562.354,87261.92413,200824.3,17.85046714,39.94449198,699.3287668,1.43E+01,0.00E+00,,0.164516,0.0830179,0.562334,55.9846,4.86819,41533.4,32090.30422,831096.4239,1052.67,19120.3,1261.57,3.1225,750.4,1902.2,16870.1,40000,200805,0.0255571,0.027588,80253.6,2633.61,105264,3.58E-06,257566,657566,3256.02,1046.02,3.23437,592.935,3326.47,1029.19,4.20541,574.05,257566,3322.22,1025.17,1.36327,566.978,3320.72,1022.28,2.569,564.957
104027.3303,0,104027.3,21.13595912,31.62388625,541.3130763,1.69E+01,0.00E+00,,0.515756,0.0890095,1.02288,29.4909,3.08997,26043.2,18100.0611,596668.6915,545.263,13881.4,751.347,2.73728,3432.47,1420.95,12738,40000,104013,0.0200393,0.733859,58006.1,3830.5,147321,1.88E-05,160774,560774,3489.06,821.37,2.47373,441.525,3557.42,808.68,3.45058,427.896,160774,3555.94,803.837,1.01642,420.572,3560.38,801.572,1.7165,418.873
113562.354,80324.13005,193886.5,18.35249857,45.49538197,660.9494363,1.47E+01,0.00E+00,,0.446219,0.0831312,0.545353,54.0463,5.14357,40782.6,30859.00641,854628.8111,1016.3,19721.7,1237.28,3.14626,520.28,1864.57,16550.2,40000,193868,0.0240897,0.0292051,82912.4,2808.99,110372,1.03E-05,250629,650629,3264.14,986.877,3.30335,551.745,3331.45,971.284,3.97612,534.371,250629,3326.87,965.977,1.64578,526.536,3325.25,963.587,2.56755,524.82
113562.354,2822.180039,116384.5,16.32650915,46.48226716,714.7047876,1.31E+01,0.00E+00,,0.814851,0.0996928,0.41566,39.7823,4.08681,33691.6,23456.29733,927380.9981,610.032,21630.7,1112.46,3.02007,146.78,1621.22,14468.3,40000,116368,0.0327868,0.0340112,94846.2,2765.53,111630,1.95E-05,173129,573129,3925.35,1342.7,2.43555,706.553,3998.64,1323.2,3.44947,685.198,173129,3990.17,1314.87,0.980428,674.498,3987.71,1311.47,2.18234,672.054
113562.354,6547.854723,120110.2,17.97939623,44.68946327,512.0273661,1.44E+01,0.00E+00,,1.54482,0.0830944,0.763705,30.8162,4.61365,28996.9,18748.93357,739361.8278,629.572,17253,879.164,2.97955,642.78,1446.61,12960.6,40000,120096,0.0201615,0.464956,87284.4,3508.82,135395,4.97E-05,176857,576857,3268.69,826.078,2.95632,433.156,3327.98,814.223,3.19861,419.996,176857,3324.4,807.848,1.54178,411.951,3323.77,806.46,1.78562,410.736
113562.354,57317.70489,170880.1,31.87818092,29.09581177,606.7801695,2.55E+01,0.00E+00,,0.148804,0.108253,2.7897,48.0357,3.99335,42400.6,40015.27163,752240.0308,895.685,17244.4,1203.59,2.97012,3645.05,2129.48,18791.1,40000,170859,0.0234459,2.31523,54779.2,4171.89,150450,4.70E-06,227620,627620,4230.84,961.131,2.853,538.988,4322.95,944.614,3.91016,520.661,227620,4316.6,940.989,1.08642,514.016,4330.12,937.837,1.92132,511.373
113562.354,60924.90136,174487.3,14.02106854,18.8721472,453.5471187,1.12E+01,0.00E+00,,0.399288,0.0570174,0.48794,44.3828,4.40094,26956.7,16084.80096,552826.3018,914.636,12731.6,825.953,2.88903,2168.28,1338.27,12019.1,40000,174474,0.0143763,0.069062,59763.8,2929.48,117837,1.16E-05,231235,631235,2237.35,588.548,3.39954,332.363,2282.58,579.576,3.9426,322.25,231235,2281.16,576.226,2.0882,316.747,2280.7,575.054,2.4477,315.792
113562.354,21264.63896,134827,23.58813336,34.90437473,675.7446995,1.89E+01,0.00E+00,,0.302918,0.112197,0.4934,43.0849,3.72337,38098.7,32402.51083,825083.1489,706.697,19121.1,1113.3,2.94961,2639.02,1911.63,16950.2,40000,134808,0.0292724,0.0701374,68215.2,3693.73,137690,8.54E-06,191569,591569,4399.15,1199.04,2.48666,650.762,4494.35,1179.7,3.63331,629.36,191569,4486.94,1174.47,0.805869,621.268,4487.87,1170.9,1.9732,618.48
113562.354,52486.7013,166049.1,12.27393369,28.17734676,511.596645,9.82E+00,0.00E+00,,0.341713,0.0576858,0.456674,44.5819,4.13282,26856.7,15678.16982,592929.2638,870.402,13679.5,861.541,2.88944,1383.47,1320.99,11868.5,40000,166036,0.0173223,0.0363487,68780,2476.8,104076,8.58E-06,222797,622797,2265.99,708.914,3.19891,399.717,2311.58,698.217,3.98035,387.751,222797,2308.5,694.587,1.72035,381.563,2307.43,692.893,2.4047,380.371
113562.354,33652.35568,147214.7,15.16521463,42.06464716,720.978899,1.21E+01,0.00E+00,,0.47919,0.0878291,0.48513,48.3798,4.3348,35366,24719.39051,880674.2392,771.65,20422.7,1175.02,3.0445,205.6,1665.11,14845.5,40000,147198,0.0300935,0.0240482,90369.6,2449.44,101731,1.04E-05,203959,603959,3452.92,1231.97,2.72278,670.623,3522,1213.36,3.74887,649.916,203959,3515.49,1207.13,1.04906,640.911,3513.17,1203.74,2.4234,638.567
113562.354,37331.30863,150893.7,27.09153802,46.19504156,731.1060129,2.17E+01,0.00E+00,,0.545513,0.123451,0.535517,49.0597,4.51203,45835.5,42621.24053,980190.7398,790.908,22751.9,1286.37,3.09037,1950.36,2199.42,19378.4,40000,150872,0.031404,0.0527263,75774.5,3774.24,137919,1.51E-05,207633,607633,4843.13,1287.29,2.67719,698.689,4945.33,1266.39,3.58841,675.676,207633,4939.01,1259.54,1.02783,666.268,4938.05,1256.16,2.11093,663.631
113562.354,239.5913017,113801.9,14.57329463,22.00568896,509.0989979,1.17E+01,0.00E+00,,0.633191,0.0706873,0.348188,28.2889,3.21278,23491.2,14476.00735,603184.0854,596.512,14058.9,733.631,2.71345,2425.68,1268.59,11411.1,40000,113789,0.0193828,0.0797219,66105.2,3137.9,127284,1.92E-05,170550,570550,2777.57,793.81,2.6916,431.37,2832.48,782.113,3.5074,418.525,170550,2828.43,777.176,1.26885,411.205,2827.49,775.31,1.93552,409.876
113562.354,34207.58104,147769.9,29.36034072,33.21394386,550.1342957,2.35E+01,0.00E+00,,0.380457,0.0977832,4.49181,41.1194,3.79263,35114.7,29053.01304,700545.5198,774.553,16170.1,1010.13,2.9004,3368.45,1808.05,16068.7,40000,147752,0.021318,4.08718,58064.4,4089.33,149766,1.26E-05,204513,604513,3824.67,874.002,2.79571,481.215,3903.28,859.725,3.68175,465.51,204513,3902.18,855.218,1.20112,458.358,3911.33,852.722,1.85354,456.296
85177.58265,0,85177.6,20.22836912,36.16482611,499.2264236,1.62E+01,0.00E+00,,1.04074,0.058813,4.21279,27.4641,3.61489,18519.6,9440.339984,441580.8771,446.469,10297.3,532.062,2.69011,1512.71,1021.6,9240.74,40000,85167.4,0.0127776,3.95085,72987.3,3231.54,133899,4.61E-05,141928,541928,2314.85,523.556,2.76751,282.324,2354.74,516.113,3.23213,274.359,141928,2352.96,512.16,1.49931,268.673,2352.52,511.105,1.78024,267.877
113562.354,66948.92045,180511.3,25.31825708,36.14298422,501.1552641,2.03E+01,0.00E+00,,0.428397,0.0801563,2.86216,46.6088,4.57802,35351.5,26941.18921,665195.357,946.195,15299.7,1013.6,2.99193,2553.78,1739.78,15485.4,40000,180494,0.0172317,2.41127,61533.3,3763.76,139662,1.36E-05,237255,637255,3134.38,706.438,3.27304,395.375,3197.94,694.99,3.85919,382.674,237255,3201.08,690.887,1.79846,376.283,3206.25,689.269,2.15199,374.853
113562.354,75183.92273,188746.3,30.58040389,43.81513689,605.4906645,2.45E+01,0.00E+00,,0.454999,0.103986,2.04628,51.0191,4.92288,45716.9,42299.7063,842881.5785,989.341,19389.3,1281.59,3.09835,2429.18,2190.9,19307,40000,188724,0.0224433,1.54574,66045.9,4017.49,144399,1.39E-05,245485,645485,4065.89,920.771,3.19154,514.061,4149.87,905.268,3.83969,496.983,245485,4151.21,900.08,1.55899,489.367,4159.44,897.731,2.07494,487.307
108037.7049,0,108037.7,34.61421512,36.86225084,673.4020982,2.77E+01,0.00E+00,,0.426988,0.136584,5.70448,36.08,3.39689,38049.4,34795.23126,825868.0919,566.257,19128.4,1125.25,2.90481,3472.52,1982.51,17551.1,40000,108018,0.030105,5.33918,62404.4,4388.09,157480,1.50E-05,164779,564779,5355.87,1234.55,2.21828,651.297,5460.8,1214.57,3.41077,629.621,164779,5447.38,1208.36,0.695776,620.821,5463.35,1204.2,1.69416,617.356
113562.354,74958.24525,188520.6,25.11685022,32.70945362,560.477175,2.01E+01,0.00E+00,,0.159108,0.0906769,0.846772,49.6764,4.31477,39894.8,34088.21438,695762.8723,988.17,15953,1109.94,2.99602,3116.09,1961.81,17375.9,40000,188501,0.0200003,0.362876,56616,3842.19,141073,4.85E-06,245262,645262,3544.28,819.625,3.12764,464.67,3621.43,805.734,4.05252,449.276,245262,3620.69,802.327,1.44632,443.013,3627.07,800.011,2.11017,441.09
113562.354,86057.14825,199619.5,30.14754544,48.00386314,561.2389383,2.41E+01,0.00E+00,,0.662916,0.0914377,3.37052,51.4207,5.56696,43477.4,36970.44656,824257.0218,1046.35,18970.8,1243.34,3.1381,1720.05,2044.95,18078.9,40000,199599,0.0196207,2.87079,71231.2,3833.28,138899,2.00E-05,256360,656360,3577.39,805.088,3.4714,447.996,3648.56,791.845,3.82293,433.398,256360,3652.8,786.463,1.95333,426.011,3657.51,784.827,2.21761,424.486
113562.354,45236.5617,158798.9,37.37721035,44.31511412,555.4453309,2.99E+01,0.00E+00,,0.825633,0.0968443,9.80285,43.9539,4.75072,37820.4,30978.22156,797950.6257,832.366,18489.1,1079.9,3.02492,2043.47,1868.24,16581.5,40000,158780,0.0211614,9.37158,72014.9,4058.32,146446,2.63E-05,215541,615541,3793.3,868.014,3.07867,472.137,3867.45,854.154,3.53909,456.872,215541,3869.58,848.266,1.57148,448.914,3873.77,846.458,1.93233,447.325
87179.27999,0,87179.3,24.95268232,38.81867994,660.4888007,2.00E+01,0.00E+00,,0.526163,0.101802,0.914394,35.3759,3.38857,27402.2,18700.47071,616455.7793,456.94,14348.1,769.907,2.83393,2471.64,1444.71,12944.1,40000,87164.8,0.0227598,0.563372,68680.4,3802.78,145122,2.02E-05,143926,543926,3996.26,933.063,2.21196,488.81,4071.19,918.69,3.37166,473.729,143926,4066.67,913.209,0.793245,465.801,4072.07,910.393,1.66052,463.71
113562.354,19701.13714,133263.5,31.96149641,32.1096871,570.7507659,2.56E+01,0.00E+00,,0.358894,0.106438,6.40791,37.913,3.48401,34724.4,29556.17742,716374.4561,698.505,16554,1014.42,2.86012,3679.31,1823.96,16204.4,40000,133245,0.0233384,6.03195,56897,4219.96,153723,1.21E-05,190006,590006,4165.64,956.844,2.59375,521.288,4250.89,941.228,3.60176,504.164,190006,4246.29,936.491,0.991061,496.707,4257.51,933.534,1.77114,494.286
113562.354,1283.080723,114845.4,33.72438551,36.93327841,723.0309142,2.70E+01,0.00E+00,,0.351882,0.156925,1.49289,39.0663,3.51331,44891.6,46153.86191,940790.2711,601.929,21750.9,1321.11,2.96986,3679.04,2291.06,20145.2,40000,114823,0.0349653,1.09459,61644.2,4444.72,159789,1.19E-05,171584,571584,6154.02,1433.8,2.17219,759.091,6278.65,1410.06,3.42897,733.059,171584,6258.43,1403.62,0.610228,723.973,6277,1398.61,1.73953,719.658
80286.79855,0,80286.8,34.70324236,20.8313893,713.5663333,2.78E+01,0.00E+00,,0.26745,0.108459,7.31642,37.9651,3.20279,26524.5,19072.2668,568578.0893,420.807,13154,789.851,2.72503,3779.86,1459.24,13070,40000,80272.2,0.0231628,6.93663,55029.5,4030.84,151534,1.09E-05,137033,537033,4253.5,949.79,2.03269,498.853,4334.52,934.549,3.4324,482.934,137033,4324.13,930.178,0.574959,475.865,4338.37,926.512,1.6137,473.026
113562.354,43992.61135,157555,14.92415674,22.13322498,732.6300165,1.19E+01,0.00E+00,,0.110123,0.0846208,0.51799,50.5601,4.03169,35188.6,25154.19081,804768.8241,825.855,18556.3,1179.91,2.983,925.12,1679.97,14973,40000,157538,0.0298671,0.0338582,81467.7,2351.35,98863.3,2.27E-06,214299,614299,3318.94,1221.55,2.70424,678.696,3391.91,1202.42,3.99728,657.117,214299,3385.55,1198.46,0.808103,649.851,3384.83,1194.68,2.27202,647.072
105155.5146,0,105155.5,32.05735027,20.06182541,604.9487624,2.56E+01,0.00E+00,,0.368988,0.112036,7.26993,32.6251,3.0925,31046.8,25200.39921,681867.057,551.164,15797.3,924.858,2.78439,3850.15,1681.54,14986.5,40000,105139,0.0246127,6.94379,56506.2,4233.56,155500,1.34E-05,161900,561900,4389.91,1009.11,2.29402,537.893,4476.64,992.935,3.4654,520.443,161900,4468.93,987.877,0.765632,512.706,4481.45,984.508,1.67726,510.017
113562.354,52278.53722,165840.9,13.916994,40.1395927,624.1673738,1.11E+01,0.00E+00,,0.480091,0.0714952,0.486635,48.4747,4.54464,32571,20888.17693,766994.5126,869.3,17744.1,1065.73,3.03602,157.3,1528.31,13667.5,40000,165826,0.0232067,0.0271024,85692.4,2376.89,99300.1,1.07E-05,222587,622587,2810.94,950.237,3.10807,527.605,2866.43,935.817,3.89091,511.487,222587,2861.52,930.652,1.48225,503.697,2859.81,928.268,2.45612,502.055
113562.354,12487.64465,126050,28.99162904,23.51944685,503.4682933,2.32E+01,0.00E+00,,0.519076,0.0874544,7.88557,32.6416,3.36917,28304.3,21041.55497,627939.5157,660.706,14570,829.635,2.76428,3620.18,1534.01,13716.7,40000,126035,0.0192769,7.56632,56063.7,4036.4,150720,1.81E-05,182796,582796,3423.98,790.177,2.72012,430.59,3492.28,777.775,3.53591,417.011,182796,3492.48,773.129,1.22583,409.912,3498.18,771.078,1.79381,408.282
113562.354,44726.79167,158289.1,34.08188445,45.95782415,494.485507,2.73E+01,0.00E+00,,1.35432,0.0794803,10.5857,41.7176,5.4928,32856.2,23098.40451,742237.8997,829.707,17203.4,999.297,3.03357,1063.97,1608.58,14359.5,40000,158273,0.0176063,10.1812,80120.1,3780.63,139159,4.33E-05,215034,615034,3118.56,721.684,3.36096,388.241,3177.08,710.785,3.43837,376.027,215034,3178.51,705.384,1.84865,368.948,3179.21,704.254,1.97871,367.862
113562.354,32670.653,146233,22.74841656,18.18690476,465.5982122,1.82E+01,0.00E+00,,0.532406,0.0739003,3.55578,37.6137,3.84136,27839.2,19260.9191,585245.6709,766.514,13538.8,813.808,2.80687,3329.75,1466.56,13133.4,40000,146218,0.0161624,3.19276,54841.3,3755.77,143097,1.82E-05,202979,602979,2892.08,662.32,3.04549,366.836,2950.12,651.985,3.6566,355.359,202979,2952.44,647.977,1.60526,349.083,2956.01,646.498,1.97431,347.844
113562.354,55770.4692,169332.8,29.7160032,28.06844884,675.3266612,2.38E+01,0.00E+00,,0.0921577,0.117106,0.729076,50.1023,4.03805,45569,44863.9762,819314.5314,887.567,18839.4,1253.53,3.00205,3408.19,2258,19868.9,40000,169310,0.0271708,0.233417,58319.1,4049.2,146292,2.71E-06,226071,626071,4582.1,1113.23,2.75368,623.269,4686.39,1094.02,3.91251,601.82,226071,4676.2,1090.38,0.897913,595.02,4684.23,1086.83,1.94532,592.093
113562.354,12376.18038,125938.5,25.22799061,22.46583012,489.2385989,2.02E+01,0.00E+00,,0.568915,0.082943,5.41857,31.9884,3.40431,27271.2,19540.89298,610312.0202,660.124,14170.3,797.037,2.75736,3539.74,1477.36,13226.9,40000,125924,0.0183166,5.10718,56047.6,3932.11,148686,2.00E-05,182685,582685,3247.66,750.751,2.77818,409.585,3312.28,739.084,3.52291,396.78,182685,3313.26,734.502,1.3103,389.833,3317.72,732.664,1.81505,388.37
113562.354,18571.70071,132134.1,15.62400172,45.77408587,696.4739581,1.25E+01,0.00E+00,,0.757908,0.0908585,0.448755,43.6612,4.33082,33932.1,23253.2782,898160.7304,692.596,20910.1,1116.46,3.03628,68.36,1614.06,14406.7,40000,132118,0.0300552,0.0311942,93240.6,2625.04,107227,1.75E-05,188879,588879,3576.41,1230.8,2.64472,657.892,3644.04,1212.73,3.54826,637.965,188879,3636.59,1205.24,1.13242,628.045,3634.34,1202.21,2.25408,625.89
113562.354,58349.03911,171911.4,37.61496219,16.17197472,685.7595359,3.01E+01,0.00E+00,,0.0668841,0.130856,2.05468,50.7988,4.05725,50503.8,54756.45812,851456.0103,901.072,19502.5,1378.67,3.03725,4016.59,2501.22,21891.9,40000,171886,0.0279769,1.54772,54358.1,4275.38,159107,2.12E-06,228647,628647,5116.27,1146.9,2.72665,643.364,5229.21,1126.66,3.91782,620.787,228647,5216.63,1123.09,0.86192,614.016,5234.24,1119.08,1.89938,610.606
113562.354,47840.92632,161403.3,28.58307424,28.42521831,543.7727293,2.29E+01,0.00E+00,,0.266103,0.0937144,3.58335,44.0752,3.88603,35978.4,30018.02776,677324.2555,846.021,15575.2,1035.55,2.90927,3536.22,1838.45,16327.9,40000,161385,0.020293,3.15125,54652,4034.48,147908,8.65E-06,218146,618146,3663.06,831.846,2.90395,464.045,3739.98,818.033,3.82483,448.791,218146,3738.79,814.184,1.26889,442.172,3748.58,811.718,1.924,440.124
113562.354,8995.083202,122557.4,38.32219884,42.39205994,720.8379221,3.07E+01,0.00E+00,,0.505611,0.156302,4.56995,41.3798,3.86948,47135.1,49232.15724,985352.1987,642.353,22809.4,1355.45,3.02072,3355.18,2368.24,20788.5,40000,122534,0.0341331,4.14861,64917.3,4482.95,160509,1.71E-05,179295,579295,6130.48,1400.22,2.30167,743.187,6250.99,1377.08,3.41427,717.93,179295,6234.63,1369.85,0.746202,708.198,6252.08,1365.32,1.73893,704.296
113562.354,17940.08925,131502.4,27.34806686,24.93330746,533.1345568,2.19E+01,0.00E+00,,0.417106,0.0953609,4.58533,35.7789,3.43129,31431.5,24802.24971,663900.5477,689.282,15366.8,914.746,2.82055,3646.11,1667.95,14869.9,40000,131486,0.0209708,4.23327,55970.8,4076.52,151099,1.43E-05,188247,588247,3731.53,859.666,2.67193,469.372,3807.33,845.885,3.59247,454.276,188247,3806.13,841.289,1.1168,447.063,3814.44,838.833,1.78837,445.086
113562.354,75367.31573,188929.7,12.23177201,31.18576452,457.7118773,9.79E+00,0.00E+00,,0.279486,0.0519183,0.489504,47.4309,4.62438,27196.5,15372.08979,547693.4677,990.349,12570.1,861.575,2.94306,1485.68,1307.84,11753.8,40000,188917,0.0141242,0.0451623,63657.5,2533.49,104985,7.45E-06,245678,645678,2039.13,578.039,3.51946,329.491,2079.44,569.278,4.11931,319.633,245678,2077.41,566.162,2.27101,314.352,2076.73,564.968,2.67729,313.414
113562.354,38505.77929,152068.1,21.24114404,39.7069564,510.9755138,1.70E+01,0.00E+00,,0.808687,0.0838743,1.06923,40.8459,4.49805,33026.8,23923.71607,704707.9197,797.094,16339.9,942.409,2.98521,1945.63,1637.59,14609.1,40000,152052,0.0187774,0.672528,70682.2,3717.19,139784,2.59E-05,208813,608813,3286.76,769.735,3.10161,419.311,3351.45,757.789,3.54575,406.058,208813,3352.99,752.604,1.64581,398.821,3354.97,751.098,1.96894,397.512
113562.354,19216.01329,132778.4,36.55961381,39.19009705,603.0095754,2.92E+01,0.00E+00,,0.564651,0.11612,8.82717,39.1468,3.85353,38047.4,33593.63416,811573.5663,695.956,18813,1090.09,2.94612,2976.97,1947.22,17252.1,40000,132759,0.0255336,8.43694,65658.1,4291.06,154046,1.89E-05,189520,589520,4549.36,1047.22,2.6057,563.788,4639.07,1030.3,3.48974,545.318,189520,4635.14,1024.26,1.05607,536.814,4644.81,1021.35,1.76796,534.391
113562.354,58115.0338,171677.4,20.52965871,31.92583797,750.2864447,1.64E+01,0.00E+00,,0.0303516,0.0984172,0.574282,53.2516,4.1903,41391.5,34680.42485,839965.6681,899.873,19333.5,1265.88,3.02366,1804.74,1979.16,17522.8,40000,171658,0.0302292,0.057661,73617.5,2976.8,115795,1.00E-06,228419,628419,3854.75,1236.69,2.77462,693.348,3943.13,1216.5,4.06273,670.547,228419,3935.17,1212.96,0.812087,663.627,3936.69,1209.17,2.15152,660.668
113562.354,72175.71333,185738.1,14.47709299,45.97617034,574.4539386,1.16E+01,0.00E+00,,0.789964,0.0683117,0.51767,50.2342,5.48595,34283.8,22075.58966,781150.3989,973.604,18046.9,1110.09,3.11308,1.98,1571.91,14043.8,40000,185722,0.0199717,0.0412271,84923.3,2534.89,103282,1.87E-05,242483,642483,2688.07,818.081,3.4796,451.875,2738.18,805.858,3.82314,438.14,242483,2733.64,800.425,2.03591,430.706,2732.47,798.87,2.5077,429.475
113562.354,40457.46435,154019.8,24.87118674,37.06046933,615.6654796,1.99E+01,0.00E+00,,0.384234,0.104798,0.552456,45.1946,4.07843,39345.8,33764.87783,790229.2331,807.309,18293.1,1086.54,2.99075,2697.24,1952.28,17295.1,40000,154000,0.0246328,0.108731,65366.7,3874.47,142489,1.16E-05,210761,610761,4105.21,1009.59,2.78488,555.335,4193.11,993.034,3.70103,537.065,210761,4190.23,988.016,1.13126,529.347,4191.93,985.311,1.97761,527.205
113562.354,73413.59219,186975.9,29.7326946,32.96986762,589.7385222,2.38E+01,0.00E+00,,0.13591,0.100334,1.92696,50.2294,4.27487,42867.7,39515.87583,736339.7361,980.064,16852,1206.05,3.00449,3352.08,2115.83,18676.3,40000,186955,0.0216935,1.4342,55814.5,4042.1,146146,4.20E-06,243716,643716,3919.95,889.265,3.04771,503.371,4005.41,873.956,4.03356,486.392,243716,4002.02,870.503,1.29912,479.975,4013.36,867.739,2.03527,477.647
92639.60357,0,92639.6,27.58269924,18.03897273,679.9534626,2.21E+01,0.00E+00,,0.291879,0.114921,1.21263,36.3531,3.17842,30059.3,23296.34048,649833.1051,485.556,15045.1,891.455,2.78811,3703.96,1615.58,14419.8,40000,92623.4,0.0255246,0.848853,56942.8,4050.13,151229,1.08E-05,149384,549384,4505.07,1046.35,2.11764,552.174,4594.48,1029.55,3.44984,534.266,149384,4584.45,1024.75,0.616437,526.746,4596.84,1020.98,1.66025,523.759
97119.09344,0,97119.1,29.5437038,33.75923808,682.9943116,2.36E+01,0.00E+00,,0.326605,0.123542,2.00388,36.5178,3.25164,32796.9,26992.28171,707585.6226,509.032,16378.1,974.782,2.83264,3623.08,1741.46,15499.8,40000,97101.7,0.0272815,1.63668,58928.9,4181.35,153692,1.19E-05,153863,553863,4842.43,1118.49,2.13452,589.265,4938.15,1100.49,3.4328,569.939,153863,4926.89,1095.24,0.627887,562.018,4941.68,1091.26,1.66738,558.789
113562.354,73067.06674,186629.4,19.1652917,24.78040656,670.1104999,1.53E+01,0.00E+00,,0.0394024,0.0856477,0.553629,52.9825,4.29713,39106.4,30885.98742,754057.0209,978.261,17339.5,1153.05,3.01983,1848.86,1865.4,16557.3,40000,186611,0.0250378,0.0433477,69777.2,2953.57,115182,1.00E-06,243372,643372,3354.69,1024.42,3.02243,581.125,3430.76,1007.65,4.20442,562.289,243372,3426.12,1004.51,1.10073,555.815,3425.91,1001.51,2.28905,553.611
102628.7413,0,102628.7,26.4116123,40.21914085,573.6049131,2.11E+01,0.00E+00,,0.803589,0.099803,4.29318,31.0756,3.55513,29270.8,20914.41711,684787.6974,537.926,15972.2,821.584,2.87672,2230.25,1529.29,13675.9,40000,102613,0.0221563,3.98578,72547.7,3963.49,148531,2.94E-05,159374,559374,3916.24,908.41,2.48627,477.822,3989.41,894.623,3.30486,463.043,159374,3988.21,888.454,1.09622,454.717,3992.12,886.251,1.69264,453.011
113562.354,40542.19608,154104.6,28.93835891,15.43708272,509.3161005,2.32E+01,0.00E+00,,0.361954,0.0856521,5.60853,41.2172,3.82285,32230.2,25003.68636,637156.7038,807.767,14690.6,935.078,2.85939,3497.82,1674.84,14929,40000,154088,0.0185626,5.2065,54627.7,3974.11,147126,1.20E-05,210849,610849,3349.13,760.879,2.93966,422.886,3417.95,748.536,3.75375,409.267,210849,3418.8,744.557,1.38693,402.705,3426.09,742.503,1.92935,401.006
113562.354,87598.67591,201161,27.86185097,45.89104794,716.2052489,2.23E+01,0.00E+00,,0.307705,0.108557,0.595994,56.22,5.10837,50718.8,49068.29061,943874.9951,1054.41,21764,1383.66,3.15285,1906.62,2364.19,20754.8,40000,201137,0.026973,0.0487658,71931.2,3634.28,132609,8.06E-06,257898,657898,4252.05,1105.68,3.19744,623.067,4346.8,1086.91,3.99415,602.227,257898,4342.87,1081.79,1.38214,594.367,4342.29,1078.92,2.36751,592.142
113562.354,82244.61998,195807,35.19893573,33.31193659,686.0220472,2.82E+01,0.00E+00,,0.00679305,0.120925,1.14252,54.2723,4.39021,52359.3,56609.36979,844141.5649,1026.34,19310.4,1391.39,3.07128,3622.67,2544.39,22248.7,40000,195782,0.0264035,0.605504,55800.8,4149.99,151576,1.00E-06,252543,652543,4725.8,1082.1,2.97392,616.796,4833.74,1062.85,4.15431,595.291,252543,4823.86,1059.71,1.0385,588.833,4837,1056.14,2.03297,585.839
85518.47382,0,85518.5,16.72361656,37.01281747,531.5423727,1.34E+01,0.00E+00,,0.904978,0.0621499,0.811891,29.066,3.51751,19526.3,10051.08356,470223.3044,448.254,10971.5,560.291,2.73297,1222.84,1054.52,9531.43,40000,85507.9,0.0145713,0.533726,76142.4,3089.95,129006,3.67E-05,142269,542269,2446.68,597.059,2.63427,320.485,2489.12,588.496,3.28349,311.428,142269,2486.31,584.138,1.37294,305.165,2485.99,582.85,1.76823,304.242
113562.354,62456.26008,176018.6,37.07381156,44.81203832,550.4377809,2.97E+01,0.00E+00,,0.740015,0.0926823,8.65243,47.2589,5.04554,39432.1,32549.83567,793512.5376,922.634,18329.5,1130.66,3.05984,1969.28,1916.06,16987.9,40000,175999,0.0200655,8.19099,70947.3,3980.63,143632,2.31E-05,232760,632760,3628.04,823.132,3.25311,452.788,3699.7,809.818,3.66665,438.086,232760,3702.83,804.318,1.73533,430.522,3707.29,802.619,2.05005,428.99
113562.354,82998.2379,196560.6,15.14533668,42.41596436,572.2061105,1.21E+01,0.00E+00,,0.470057,0.0683419,0.525259,51.8996,5.21032,35437.2,23493.58539,742179.3043,1030.34,17097.7,1103.56,3.11817,299.54,1622.53,14479.6,40000,196544,0.0195339,0.0337682,81276.7,2606.78,105101,1.12E-05,253305,653305,2685.6,800.083,3.47769,448.691,2738.59,787.75,4.01546,434.899,253305,2734.87,783.09,2.00396,427.98,2733.68,781.357,2.63186,426.691
113562.354,80312.6881,193875,29.89185859,28.66491492,580.8347671,2.39E+01,0.00E+00,,0.0729122,0.0972158,2.12266,51.013,4.29065,42759.8,39281.27152,712665.0397,1016.23,16277.2,1200.25,3.00016,3448.46,2109.39,18622.1,40000,193854,0.0209271,1.62339,53960,4016.64,145343,2.25E-06,250615,650615,3797.06,857.71,3.10204,488.662,3880.55,842.854,4.13713,472.186,250615,3877.09,839.791,1.34488,466.076,3888.63,837.084,2.07966,463.802
