WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,43016.31962,156578.7,15.14824602,18.51545299,528.4665752,1.21E+01,0.00E+00,,0.355243,0.0680196,0.453006,42.9154,3.93385,28571.3,18407.63548,621882.0393,820.75,14379.8,871.281,2.87617,2041.64,1433.17,12844,40000,156564,0.0188311,0.0442671,65706.4,2946.72,118143,9.56E-06,213325,613325,2669.13,770.948,3.02603,430.827,2724.84,759.06,3.86333,417.596,213325,2721.79,755.157,1.48616,411.054,2720.79,753.244,2.23523,409.69
113562.354,28787.16219,142349.5,13.05863251,28.06310099,726.3238771,1.04E+01,0.00E+00,,0.173811,0.0815052,0.479368,47.4096,3.84038,32109.1,21478.44627,796539.7671,746.151,18401.6,1132.8,2.93914,634.39,1550.13,13855.9,40000,142334,0.0305423,0.0282086,84901.9,2141.6,93469.4,3.52E-06,199095,599095,3199.5,1249.2,2.57167,686.57,3268.05,1230.08,3.90215,665.088,199095,3261.6,1225.63,0.755554,657.415,3260.21,1221.69,2.31072,654.583
96979.75097,0,96979.8,23.72448991,29.55745504,482.0934203,1.90E+01,0.00E+00,,0.771755,0.0662389,6.89414,26.6123,3.2536,19979.5,11795.74066,482094.0483,508.332,11235.2,587.71,2.60053,3374.54,1143.53,10315.2,40000,96968.3,0.0144108,6.63902,55271.7,3587.22,143000,3.14E-05,153729,553729,2600.31,590.61,2.72634,321.397,2648.72,581.835,3.35801,311.957,153729,2648.66,577.73,1.39808,305.827,2649.56,576.431,1.78188,304.861
113562.354,57567.19272,171129.5,13.03479945,20.07801444,541.807169,1.04E+01,0.00E+00,,0.258062,0.0618458,0.472827,46.6025,4.1391,28865.1,17692.21564,621037.359,897.031,14314.1,916.266,2.92219,1361,1404.59,12596,40000,171115,0.0187857,0.0320064,69906.9,2501.19,104100,6.26E-06,227876,627876,2428.07,768.753,3.15694,434.291,2478.18,756.944,4.05276,421.105,227876,2475.02,753.412,1.57499,414.801,2473.83,751.427,2.41362,413.434
113562.354,46395.55973,159957.9,33.16721233,27.24668824,631.9671564,2.65E+01,0.00E+00,,0.161772,0.117488,2.83936,46.8179,3.87171,43280,42153.49829,785668.4085,838.425,18034.6,1233.19,2.96544,3773.63,2187.02,19274.4,40000,159936,0.0255182,2.37404,55198.5,4258.13,153651,5.17E-06,216697,616697,4593.79,1046.15,2.70745,581.654,4693.38,1028.18,3.81326,561.72,216697,4684.27,1024.27,0.939671,554.78,4699.53,1020.73,1.85788,551.8
113562.354,11138.19227,124700.5,11.28140158,47.88401461,738.6695381,9.03E+00,0.00E+00,,0.951968,0.0823015,0.43594,43.7511,4.47349,30355.9,19161.64727,954960.8369,653.635,22280.1,1139.43,2.9262,0.1,1462.71,13100.1,40000,124686,0.0326469,0.0236674,91527.7,1850.81,85099.1,1.91E-05,181447,581447,3248.71,1336.42,2.61011,707.402,3303.57,1317.79,3.54515,686.772,181447,3294.72,1309.09,1.1597,675.683,3292.06,1305.87,2.41384,673.507
113562.354,7748.417196,121310.8,19.026399,21.97910882,685.059752,1.52E+01,0.00E+00,,0.265545,0.102238,0.437142,39.7207,3.42503,33159.3,25319.90328,792580.3923,635.853,18372.2,1065.1,2.87947,2246.83,1685.6,15021.3,40000,121294,0.0304844,0.0514815,72282.9,3229.88,125550,6.85E-06,178055,578055,4011.29,1247.92,2.34556,672.426,4097.49,1228.46,3.62883,650.859,178055,4089.45,1223.28,0.68436,642.749,4089.52,1219.37,2.02014,639.758
113562.354,56621.38281,170183.7,19.87616961,39.76720014,681.711014,1.59E+01,0.00E+00,,0.329579,0.0924312,0.524291,50.9982,4.47443,39600.7,31198.29139,838929.1356,892.048,19391.3,1182.66,3.0641,1284.02,1875.01,16639,40000,170165,0.0266831,0.0330613,78105.4,3061.14,118409,7.95E-06,226926,626926,3625.77,1092.71,2.93547,606.556,3703.65,1075.29,3.88012,587.133,226926,3698.77,1070.29,1.18528,579.288,3697.25,1067.32,2.33636,577.142
113562.354,44676.41805,158238.8,19.02284345,24.0585498,515.5378179,1.52E+01,0.00E+00,,0.350535,0.077493,0.49983,42.6325,3.92139,31083.5,22275.64782,628099.3995,829.445,14519.2,884.356,2.88361,2896.29,1579.15,14106.1,40000,158223,0.0184538,0.0888739,58669.6,3515.69,134651,1.07E-05,214984,614984,3035.77,755.933,3.0084,421.859,3100.26,743.873,3.81591,408.494,214984,3099.48,740.001,1.46652,402.026,3099.72,738.152,2.10039,400.612
113562.354,70313.93734,183876.3,13.88815977,18.40007168,713.7599157,1.11E+01,0.00E+00,,0.019367,0.07606,0.546531,54.1221,4.33,36307.6,25469.92513,769150.3535,963.837,17679.6,1183.1,3.03074,653.97,1690.68,15064.9,40000,183859,0.0269774,0.0305546,80691.7,2130.4,91728,1.00E-06,240620,640620,2982.74,1103.01,3.0054,624.906,3048.21,1085.59,4.29867,605.223,240620,3043.31,1082.42,1.01467,598.557,3042.4,1079.1,2.40854,596.2
113562.354,46362.47449,159924.8,34.08287266,39.12265737,601.4236872,2.73E+01,0.00E+00,,0.441159,0.109521,5.11709,45.7693,4.25765,41507.2,37726.26046,807560.7746,838.258,18627.9,1176.78,3.00598,2932.18,2066.23,18258.5,40000,159904,0.0237649,4.66445,63381.6,4181.05,150175,1.41E-05,216665,616665,4284.71,974.732,2.86573,536.596,4372.52,958.538,3.68561,518.781,216665,4370.63,953.327,1.23663,510.999,4380.86,950.596,1.89007,508.679
81804.81778,0,81804.8,32.05901498,47.70898493,487.7648564,2.56E+01,0.00E+00,,2.75899,0.0466389,18.9156,26.7273,5.61026,15940.6,7295.119279,485517.7862,428.795,11314.7,592.174,2.62203,0.06,896.788,8134.72,40000,81795.9,0.0109177,18.6623,85652.8,2927.39,118843,0.000125355,138557,538557,1847.81,446.104,3.536,227.759,1872.53,441.245,2.97292,221.686,138557,1867.04,437.406,1.64313,216.59,1865.56,436.707,1.66493,215.89
84865.82006,0,84865.8,32.22162703,35.60494329,699.5957521,2.58E+01,0.00E+00,,0.364315,0.111998,5.06645,37.2893,3.29922,28397.6,20847.6906,617654.9275,444.808,14316.1,831.315,2.79136,3308.37,1526.8,13654.5,40000,84850.6,0.0241928,4.69314,60726.4,4042.17,151097,1.44E-05,141612,541612,4392.51,992.009,2.09137,519.268,4475.84,976.274,3.40284,502.732,141612,4467.15,971.257,0.637379,495.112,4479.94,967.714,1.62883,492.359
113562.354,89414.64793,202977,11.58957363,22.50187782,493.1331906,9.27E+00,0.00E+00,,0.112305,0.0524554,0.506,50.7533,4.64445,29137.7,16755.97396,565273.0919,1063.99,12935.1,927.699,2.99175,1108.86,1366.34,12263.4,40000,202963,0.0154025,0.0308606,66443.4,2260.78,95757.4,2.72E-06,259724,659724,2060.16,630.143,3.53702,362.383,2101.35,620.422,4.36391,351.537,259724,2099.11,617.611,2.17031,346.195,2098.22,616.101,2.79317,345.109
86069.33277,0,86069.3,22.23161882,31.52655655,730.6917076,1.78E+01,0.00E+00,,0.263083,0.0983578,0.486854,39.0465,3.27538,26305,17673.11113,611606.748,451.124,14188.7,810.389,2.75811,2806.41,1403.82,12589.3,40000,86055.3,0.0256218,0.103119,64109.7,3400.64,133174,8.75E-06,142816,542816,3863.19,1049.49,2.05891,553.744,3940.6,1033.17,3.49369,536.424,142816,3931.7,1028.52,0.565367,529.005,3934.31,1024.87,1.77237,526.27
113562.354,93661.48246,207223.8,37.63591316,28.38945776,613.8424428,3.01E+01,0.00E+00,,0.0018881,0.104334,4.33304,53.7182,4.45231,47650.9,47764.32319,750879.327,1086.2,17103.8,1310.82,3.03672,3613.21,2331.73,20484.5,40000,207201,0.02212,3.80592,53181.3,4127.49,149035,1.00E-06,263962,663962,4073.92,906.624,3.15887,520.962,4165,890.564,4.29401,503.128,263962,4159.23,887.793,1.31571,497.116,4173.35,884.8,2.12611,494.592
113562.354,38302.92388,151865.3,25.98096731,45.52934635,730.4252299,2.08E+01,0.00E+00,,0.522175,0.119659,0.530523,49.27,4.49789,44941.2,40861.73112,967737.2623,796.003,22456.4,1276.46,3.08737,1825.42,2152.43,18984,40000,151844,0.0311833,0.0472504,76765.3,3669.79,135106,1.41E-05,208605,608605,4694.57,1278.06,2.6913,694.816,4793.92,1257.4,3.61316,672.032,208605,4787.56,1250.71,1.02998,662.749,4786.34,1247.33,2.14749,660.142
113562.354,61824.21269,175386.6,20.01554898,33.25328789,734.1280446,1.60E+01,0.00E+00,,0.0518673,0.0950425,0.565805,53.3224,4.24672,40932.8,33688.71828,826968.2354,919.319,19037.3,1243.33,3.03045,1705.46,1950.03,17276,40000,175367,0.0290676,0.0497809,73891.8,2939.39,114724,1.17E-06,232128,632128,3723.03,1189.25,2.84224,668.068,3807.87,1169.86,4.07924,646.188,232128,3801.07,1166.29,0.884995,639.28,3801.7,1162.7,2.20268,636.536
113562.354,31618.39639,145180.8,33.39812008,39.90731023,581.5341501,2.67E+01,0.00E+00,,0.591663,0.107098,6.44357,41.6714,4.12557,38089.2,32697.11045,791463.1228,760.974,18330.1,1079.8,2.97463,2730.79,1920.49,17025.4,40000,145162,0.0234287,6.03129,66349.3,4168.09,150506,1.94E-05,201923,601923,4193.02,960.901,2.79157,522.132,4276.59,945.357,3.55079,505.101,201923,4276.05,939.628,1.2401,496.973,4283.93,937.148,1.83317,494.892
113562.354,91178.10645,204740.5,26.01791761,18.74752754,572.898909,2.08E+01,0.00E+00,,0.0221217,0.0905467,0.831868,52.3896,4.44025,42349.2,37544.90178,691741.9254,1073.19,15808.1,1156.23,3.01872,3191,2061.14,18215.6,40000,204720,0.0199912,0.322448,54838.8,3816.77,139522,1.00E-06,261481,661481,3538.02,819.031,3.21877,470.013,3617.16,804.869,4.27761,454.33,261481,3615.13,802.053,1.48017,448.44,3621.87,799.649,2.20118,446.457
113562.354,81532.17727,195094.5,15.31430388,21.77198344,459.3554953,1.23E+01,0.00E+00,,0.213098,0.0591683,0.519286,48.3667,4.58789,29965.2,18911.14618,557627.0947,1022.66,12786.4,888.888,2.95367,2258,1452.96,13015.6,40000,195080,0.0143091,0.0625153,57680.8,3006.32,118660,6.14E-06,251841,651841,2319.47,585.864,3.49984,334.296,2367.55,576.621,4.14722,323.954,251841,2367.01,573.621,2.20049,318.693,2366.73,572.366,2.60399,317.672
113562.354,32173.34048,145735.7,18.47357849,20.20275032,516.7447016,1.48E+01,0.00E+00,,0.415948,0.078384,0.468801,39.5563,3.7386,29596.6,20819.04357,628628.5937,763.903,14567,849.534,2.84873,2905.97,1525.73,13645.3,40000,145720,0.0189773,0.0873334,59725.4,3513.22,135428,1.28E-05,202481,602481,3072.28,777.378,2.90093,430.254,3136.81,765.157,3.71638,416.742,202481,3135.35,760.986,1.37641,410.01,3135.36,759.091,2.03345,408.585
82688.78862,0,82688.8,32.33639019,31.06508874,643.5405526,2.59E+01,0.00E+00,,0.344391,0.093952,8.13492,34.4657,3.08936,24004,16125.43966,525798.6551,433.405,12195.9,698.825,2.68096,3680.44,1339.99,12034,40000,82675.4,0.0200782,7.79315,54905.5,3906.41,149335,1.43E-05,139436,539436,3684.32,823.3,2.17279,437.284,3753.96,810.269,3.44364,423.754,139436,3748.64,806.012,0.717878,416.845,3758.08,803.13,1.61855,414.723
113562.354,35112.00474,148674.4,30.56749856,38.5626568,616.0923343,2.45E+01,0.00E+00,,0.443059,0.11544,2.58069,43.8368,4.05681,41242.3,37694.1313,820014.6598,779.28,18942.4,1167.7,2.99293,3027.77,2065.33,18250.9,40000,148654,0.0252826,2.14525,63380.9,4196.62,151182,1.43E-05,205415,605415,4517.59,1036.89,2.72098,566.419,4610.2,1019.76,3.61849,547.601,205415,4606.79,1014.31,1.09689,539.541,4617.6,1011.3,1.8321,537.015
113562.354,28054.34329,141616.7,37.11787436,21.01819754,717.8905647,2.97E+01,0.00E+00,,0.13489,0.148447,1.53859,46.202,3.72357,49020.2,53361.31294,898871.0529,742.261,20669.5,1374.48,3.00587,4175.65,2468.26,21619,40000,141592,0.0321899,1.07206,55615.7,4365.99,163165,4.43E-06,198353,598353,5812.59,1319.69,2.38854,721.58,5937.02,1296.86,3.65795,696.211,198353,5918.28,1292.36,0.648629,688.699,5937.86,1287.59,1.79999,684.595
113562.354,33331.60691,146894,35.98060519,21.99278891,458.5821518,2.88E+01,0.00E+00,,0.552568,0.071703,13.7784,37.546,3.88453,26682,18568.51243,578051.23,769.98,13371.7,804.471,2.75609,3411.7,1439.52,12899.1,40000,146880,0.0156791,13.4163,54760.2,3919.15,145626,1.89E-05,203641,603641,2806.93,642.54,3.08469,356.312,2862.88,632.516,3.65295,345.157,203641,2864.89,628.561,1.65436,338.986,2868.12,627.164,1.99116,337.805
113562.354,66991.41702,180553.8,25.61434292,16.85559726,527.1359663,2.05E+01,0.00E+00,,0.19633,0.0863334,1.94156,47.3214,4.15917,36777.8,30094.58397,653956.6043,946.412,14987,1050.68,2.94743,3355.77,1840.85,16348.2,40000,180535,0.0186043,1.48105,53931.2,3883.3,143168,6.23E-06,237296,637296,3372.98,762.504,3.10486,431.059,3444.54,749.737,3.99229,416.931,237296,3444.84,746.359,1.49065,410.793,3453.33,744.173,2.07023,408.953
113562.354,20625.68381,134188,33.24277074,45.42188933,643.5683896,2.66E+01,0.00E+00,,0.733422,0.127358,4.279,41.2707,4.21372,42381.3,39222.04118,910675.78,703.337,21146.8,1186.68,3.02985,2555.32,2107.76,18608.4,40000,134167,0.0280454,3.86566,70518.1,4281.26,152985,2.42E-05,190928,590928,4991.22,1150.53,2.61214,614.974,5088.42,1131.99,3.41712,594.787,190928,5085.42,1124.8,1.0902,585.316,5094.34,1121.82,1.76847,582.795
113562.354,75832.41204,189394.8,20.79513086,15.19040476,477.3492944,1.66E+01,0.00E+00,,0.214272,0.0723782,1.02999,47.5292,4.37596,33377.2,24406.16506,593700.2614,992.769,13599.3,960.649,2.94465,3061.43,1654.33,14752.9,40000,189378,0.0156658,0.573302,53496,3603.9,135810,6.78E-06,246139,646139,2829.23,641.875,3.31728,364.837,2888.1,631.375,4.05575,353.187,246139,2890.55,628.201,1.87163,347.543,2895.13,626.63,2.26871,346.181
113562.354,47630.5515,161192.9,35.69775473,44.24214507,525.4363033,2.86E+01,0.00E+00,,0.950791,0.0881571,9.86204,43.4601,4.97142,35617.6,27368.24371,762938.9058,844.922,17676.4,1033.97,3.02412,1732.08,1753.79,15605.2,40000,161175,0.0193022,9.43824,73998.3,3935.78,143289,3.03E-05,217936,617936,3454.26,791.583,3.20854,430.107,3521.19,779.157,3.52701,416.335,217936,3523.73,773.559,1.72487,408.819,3526.29,772.087,1.97863,407.484
113562.354,38115.03803,151677.4,16.03611166,16.68873963,547.2902261,1.28E+01,0.00E+00,,0.342657,0.0728124,0.449311,42.4087,3.83416,29336.8,19567.8222,642849.8852,795.054,14876.6,888.698,2.87415,2151.19,1478.39,13235.9,40000,151663,0.0201338,0.0439168,66090.5,3045.9,120932,9.24E-06,208424,608424,2856.64,824.328,2.92419,458.684,2916.87,811.537,3.82872,444.482,208424,2913.55,807.483,1.34144,437.701,2912.5,805.351,2.18149,436.188
113562.354,48304.4461,161866.8,23.86817498,46.74313344,635.1386587,1.91E+01,0.00E+00,,0.7237,0.10269,0.530302,47.6639,4.80185,41445,34613.25864,882790.9349,848.443,20491.3,1158.33,3.0951,1536.64,1977.2,17506.2,40000,161847,0.0251374,0.06538,77072.5,3652.96,135167,2.05E-05,218608,618608,4028.89,1030.66,2.98883,561.915,4111.9,1014.2,3.59819,543.788,218608,4108.53,1007.77,1.43469,535.09,4107.59,1005.5,2.12454,533.3
113562.354,53735.37334,167297.7,28.03379871,28.81394333,516.6342882,2.24E+01,0.00E+00,,0.281304,0.0857957,4.10642,44.439,3.99704,34375.9,27382.4391,644512.7411,876.925,14813.2,992.878,2.90205,3440.97,1754.25,15609.2,40000,167280,0.0184931,3.67341,54148,3943.27,145459,9.16E-06,224041,624041,3353.08,758.012,3.02735,424.851,3422.96,745.522,3.8667,411.043,224041,3423.69,741.833,1.44558,404.693,3431.83,739.722,1.99741,402.925
113562.354,19464.89701,133027.3,22.9232462,35.89942958,590.1609247,1.83E+01,0.00E+00,,0.481239,0.102649,0.49863,38.8397,3.70777,34796,27952.48593,752999.8556,697.27,17489.9,976.724,2.92178,2743.82,1772.78,15767.6,40000,133010,0.0243575,0.11715,66036.6,3865.55,143823,1.51E-05,189771,589771,4023.9,998.248,2.62775,540.92,4107.65,982.351,3.56224,523.487,189771,4104.72,976.93,1.06097,515.476,4105.97,974.3,1.89085,513.436
113562.354,78176.73239,191739.1,23.36683026,45.19379786,500.9437168,1.87E+01,0.00E+00,,0.819808,0.0773608,2.10119,48.5894,5.66947,37256.1,27360.99136,734716.0255,1005.05,16923.5,1094.73,3.1142,1281.14,1753.55,15603.2,40000,191722,0.016794,1.63318,73651.1,3570.14,132955,2.51E-05,248483,648483,3030.32,688.61,3.56102,380.599,3088.83,677.764,3.7595,368.503,248483,3092.29,672.931,2.11854,361.874,3094.43,671.761,2.25785,360.727
113562.354,30304.6139,143867,28.79374963,26.8819289,740.8651173,2.30E+01,0.00E+00,,0.123841,0.129967,0.638907,47.7259,3.81144,44671,43799.75636,888603.1829,754.07,20493.7,1298.47,2.98102,3222.89,2230.38,19637.8,40000,143845,0.0326987,0.164301,63142.3,3957.96,143863,3.51E-06,200606,600606,5091.97,1339.34,2.43347,733.698,5206.39,1316.81,3.71086,708.519,200606,5190.77,1312.36,0.650684,701.009,5198.68,1307.95,1.89025,697.309
113562.354,55721.03515,169283.4,20.22304786,48.73718288,745.0531537,1.62E+01,0.00E+00,,0.56896,0.0995997,0.539452,53.1264,4.93488,42967.9,34760.28833,973374.988,887.323,22551.9,1319.22,3.14219,549.55,1981.49,17542.5,40000,169264,0.0300619,0.028096,87249,2930.34,114066,1.30E-05,226025,626025,3912.25,1231.58,2.95267,675.652,3992.56,1212.3,3.75238,654.25,226025,3986.15,1205.61,1.26511,644.98,3983.99,1202.47,2.43928,642.72
113562.354,38240.39916,151802.8,22.60988079,48.94391586,537.6906138,1.81E+01,0.00E+00,,1.38919,0.0900037,1.47022,41.6915,5.37704,35879.6,26452.24267,812729.5732,795.698,18880.6,1050.84,3.08702,991.27,1723.61,15347,40000,151786,0.0203352,1.06328,81828,3711.78,138234,4.35E-05,208547,608547,3532.59,833.768,3.20807,445.22,3599.09,821.086,3.36752,431.152,208547,3599.48,814.779,1.70568,423.135,3600.15,813.406,1.90331,421.865
113562.354,4059.044052,117621.4,23.56778226,31.1757799,668.961853,1.89E+01,0.00E+00,,0.281165,0.117662,0.472559,37.5331,3.30925,35682.3,30214.56866,802208.075,616.504,18600.1,1073.31,2.87791,3127.81,1844.59,16380.1,40000,117603,0.03031,0.101468,64524.7,3821.06,142300,8.33E-06,174364,574364,4614.47,1241.52,2.28825,665.655,4713.37,1221.64,3.54642,643.736,174364,4703.29,1216.34,0.667105,635.593,4706.49,1212.4,1.86692,632.449
113562.354,58119.29531,171681.6,17.50562554,21.28294389,516.4851819,1.40E+01,0.00E+00,,0.281578,0.0715079,0.494036,45.6634,4.12772,31305.8,21655.83656,619419.4794,899.917,14284.8,905.889,2.91709,2499.05,1556.63,13912,40000,171666,0.0178747,0.0570524,60527.6,3247.76,126161,8.04E-06,228427,628427,2802.48,731.972,3.14251,412.286,2862.42,720.321,3.95052,399.323,228427,2860.8,716.774,1.60979,393.154,2860.32,714.987,2.26848,391.819
113562.354,321.7852416,113884.1,37.00986254,26.60753001,482.9594968,2.96E+01,0.00E+00,,0.663276,0.0817716,18.2412,26.7866,3.17495,24598.9,17490.55064,600342.9587,596.936,13976.7,746.155,2.65828,3661.24,1396.44,12525.1,40000,113870,0.0182734,17.9807,56935.9,4106.5,152515,2.39E-05,170631,570631,3206.54,749.015,2.70378,405.358,3268.24,737.563,3.42876,392.834,170631,3267.59,732.717,1.26937,385.717,3270.86,730.935,1.76845,384.328
113562.354,81345.05578,194907.4,33.24744338,41.38754536,644.1759821,2.66E+01,0.00E+00,,0.275413,0.112017,1.89318,52.9908,4.7871,49485.4,49622.81788,865570.3049,1021.63,19848.6,1378.71,3.09715,2848.4,2377.87,20868.6,40000,194884,0.0241711,1.37121,62323.3,4120.3,146862,8.34E-06,251645,651645,4378.23,991.524,3.13029,558.885,4472.07,974.351,3.95535,539.903,251645,4469.36,969.735,1.37895,532.555,4480.68,966.845,2.06876,530.056
113562.354,58862.78419,172425.1,12.20790942,16.95081481,590.5955601,9.77E+00,0.00E+00,,0.192801,0.0634316,0.484268,48.5018,4.14241,29960.9,18443.51942,658422.2164,903.821,15166.8,980.395,2.94944,877.63,1434.59,12856.3,40000,172411,0.0211374,0.0257408,75336.5,2212.52,95126.7,4.26E-06,229172,629172,2490.75,864.716,3.08752,488.366,2542.34,851.426,4.12824,473.499,229172,2538.74,847.917,1.37241,466.956,2537.26,845.496,2.44958,465.341
113562.354,21888.98038,135451.3,29.95813701,44.11934611,589.2405484,2.40E+01,0.00E+00,,0.834394,0.110951,4.27845,39.3564,4.25638,38052.9,32013.73795,834621.9393,709.971,19403.3,1065.03,3.00724,2252.73,1899.88,16850.4,40000,135432,0.024515,3.88801,72295.2,4126.92,149723,2.75E-05,192193,592193,4347.99,1005.52,2.75171,538.004,4432.36,989.63,3.40519,520.658,192193,4432.59,982.916,1.26645,511.787,4438.05,980.601,1.79046,509.841
81875.74438,0,81875.7,28.67597672,16.3497687,625.6535073,2.29E+01,0.00E+00,,0.372677,0.087852,5.67036,33.5753,3.06668,22801.3,14686.75118,501368.5785,429.146,11640.7,654.9,2.66366,3599.9,1277.92,11492.7,40000,81863,0.0187665,5.33887,54784.5,3794.53,147225,1.57E-05,138624,538624,3445.38,769.514,2.21525,410.742,3510.24,757.414,3.44474,398.242,138624,3506.47,753.253,0.774832,391.471,3514.08,750.659,1.62283,389.611
113562.354,8774.258521,122336.6,18.12962103,29.29417338,655.7741336,1.45E+01,0.00E+00,,0.296853,0.0958805,0.41961,38.7131,3.39991,31616.5,23276.70148,758901.6484,641.235,17604.2,1007.16,2.86204,2210.8,1614.89,14413.8,40000,122320,0.0284743,0.0453983,71739,3182.6,124625,7.74E-06,179081,579081,3762.43,1165.69,2.40679,630.044,3842.67,1147.63,3.64117,610.068,179081,3835.96,1142.54,0.757786,602.061,3835.22,1138.97,2.04522,599.419
113562.354,47122.49137,160684.8,38.35143279,19.03043148,520.0800152,3.07E+01,0.00E+00,,0.30758,0.0875566,11.2769,43.1193,3.89985,33458.5,27000.31761,650326.6609,842.259,14965.4,983.259,2.86268,3561.07,1741.72,15502.1,40000,160667,0.0189421,10.8556,54485.4,4093.49,148907,1.01E-05,217428,617428,3423.79,776.487,2.96211,433.244,3494.5,763.715,3.8103,419.142,217428,3493.95,759.872,1.37528,412.639,3502.27,757.686,1.94821,410.82
113562.354,5834.493274,119396.8,27.07213702,30.20951938,666.7658335,2.17E+01,0.00E+00,,0.267524,0.128342,0.617977,37.9112,3.32197,38354.3,35022.43584,817358.0865,625.804,18920,1124.95,2.89322,3592.64,1989.12,17607,40000,119377,0.0303408,0.238601,60172.6,4149.07,151115,8.53E-06,176138,576138,5030.84,1243.35,2.28395,666.811,5138.04,1222.98,3.52933,644.382,176138,5125.07,1217.74,0.662571,636.318,5133.67,1213.63,1.78513,632.928
113562.354,44615.5311,158177.9,38.83742149,29.52798597,600.3970539,3.11E+01,0.00E+00,,0.202244,0.110244,8.03162,45.336,3.83091,40309.5,37637.25188,748830.7277,829.1,17199.8,1164.58,2.93021,3800.44,2063.74,18237.4,40000,158157,0.0237878,7.5823,54821.6,4275.85,154433,6.56E-06,214918,614918,4311.38,975.277,2.74753,541.788,4402.84,958.691,3.79906,523.439,214918,4395.72,954.732,1.02372,516.537,4409.76,951.513,1.85845,513.842
113562.354,83753.40705,197315.8,12.75001605,16.10708454,521.9282564,1.02E+01,0.00E+00,,0.115713,0.0576961,0.507125,50.567,4.50046,30429.3,18518.24653,595426.3204,1034.3,13650,952.279,2.98728,1253.08,1437.54,12881.9,40000,197301,0.0169916,0.0308356,67466.3,2401.66,99973,2.78E-06,254062,654062,2264.65,695.189,3.40067,398.609,2311.28,684.345,4.30735,386.524,254062,2308.84,681.424,1.89584,380.864,2307.85,679.663,2.64313,379.631
108101.5766,0,108101.6,33.21079204,33.69157613,600.0168683,2.66E+01,0.00E+00,,0.441935,0.113932,8.24641,32.3942,3.18703,32207.1,26509.2016,716098.8901,566.605,16610,951.662,2.81872,3575.01,1725.5,15363.2,40000,108084,0.0251412,7.92239,59907.5,4259.2,155574,1.58E-05,164845,564845,4465.15,1030.83,2.33709,548.62,4552.67,1014.4,3.44352,530.853,164845,4545.86,1008.91,0.819482,522.764,4557.28,1005.65,1.6879,520.145
113562.354,12740.16752,126302.5,18.92387356,33.7425129,676.2855642,1.51E+01,0.00E+00,,0.309969,0.100003,0.44112,40.8993,3.56173,33624.2,25520.39501,795159.4907,662.021,18441.8,1058.75,2.90677,2043.92,1692.39,15079.5,40000,126286,0.029536,0.0447839,73862.6,3217.61,125001,8.00E-06,183047,583047,3924.14,1209.23,2.42724,653.457,4007.82,1190.4,3.64226,632.603,183047,4000.85,1185.1,0.766237,624.403,4000.1,1181.44,2.06821,621.667
113562.354,12814.7878,126377.1,16.0394952,16.43319443,721.1473641,1.28E+01,0.00E+00,,0.22185,0.0940258,0.452198,43.0448,3.58571,32572.2,23367.1787,810870.9913,662.416,18768.8,1117.06,2.90341,1419.36,1618.08,14441.3,40000,126361,0.0319306,0.0385652,79812.5,2691.94,109783,5.03E-06,183122,583122,3690.08,1306.51,2.37859,707.324,3769.53,1286.41,3.72028,684.891,183122,3761.62,1281.38,0.662735,676.818,3761.03,1277.23,2.14296,673.683
113562.354,44589.01039,158151.4,21.40908773,48.27860558,617.4247324,1.71E+01,0.00E+00,,0.908327,0.0953071,0.517915,46.302,4.9661,38850.3,30104.97067,871880.0233,828.973,20258,1124.05,3.10234,974.36,1841.17,16351,40000,158133,0.0242472,0.0683487,82360.6,3446.68,129732,2.50E-05,214894,614894,3743.24,994.002,3.04803,538.123,3817.89,978.568,3.53027,521.086,214894,3813.45,971.883,1.5519,512.323,3812.29,969.889,2.11614,510.728
112702.9013,0,112702.9,18.18083059,15.8610992,690.1536215,1.45E+01,0.00E+00,,0.288303,0.101903,0.41223,37.3674,3.29371,31652.1,23472.79794,788889.733,590.732,18300.6,1046.19,2.85435,2139.54,1621.8,14473.3,40000,112687,0.0312111,0.0502537,73883.3,3151.13,123702,7.44E-06,169448,569448,3999.81,1277.61,2.25816,683.218,4084.62,1257.95,3.58748,661.503,169448,4076.14,1252.51,0.639901,653.174,4076.12,1248.45,2.01547,650.069
113562.354,12661.82025,126224.2,36.27470493,45.90996117,453.4206372,2.90E+01,0.00E+00,,2.30451,0.0697848,18.3992,30.4232,5.69587,25725.9,15567.17048,693272.7885,661.63,16128.2,873.673,2.92904,140.81,1316.24,11827,40000,126211,0.0162045,18.106,92210.7,3704.63,138029,7.85E-05,182972,582972,2747.89,663.367,3.34444,345.811,2795.1,654.348,3.14601,335.472,182972,2792.33,649.127,1.70119,328.806,2791.39,648.18,1.77648,327.881
113562.354,51731.4896,165293.8,38.63316047,42.92351222,531.3673427,3.09E+01,0.00E+00,,1.4068,0.0943311,10.3946,44.6512,4.70634,38385.5,31133.17222,807501.2412,866.414,18768.5,1034.72,3.05986,2030.51,1873.01,16622,40000,165275,0.0205139,9.95932,69437.7,3858.61,148375,4.78E-05,222036,622036,3698.89,841.065,3.30166,466.599,3767.74,828.148,3.59898,452.174,222036,3770.12,822.163,1.82321,444.249,3773.24,820.555,2.07462,442.762
113562.354,83077.42227,196639.8,23.70981,16.15041302,451.7516335,1.90E+01,0.00E+00,,0.19429,0.0675161,3.13988,48.0873,4.54159,32388.4,22953.72463,567016.9294,1030.75,12954.2,951.365,2.94158,3061.73,1603.44,14315.3,40000,196624,0.0142477,2.68018,52031.2,3593.67,135087,6.26E-06,253385,653385,2638.36,583.8,3.43515,333.014,2692.16,574.294,4.10532,322.455,253385,2695.44,571.283,2.09844,317.146,2700.64,569.91,2.39049,315.897
113562.354,23927.58392,137489.9,19.35515518,22.3875507,507.274161,1.55E+01,0.00E+00,,0.469665,0.0813687,0.536532,36.7137,3.59909,29032.9,20703.33122,624291.1415,720.677,14480.2,829.962,2.82127,3191.46,1521.42,13607.9,40000,137475,0.0188616,0.180703,57925.3,3689.04,141226,1.53E-05,194236,594236,3187.75,772.838,2.83716,425.238,3253.55,760.706,3.63625,411.876,194236,3253.33,756.344,1.33113,405.018,3254.75,754.464,1.92321,403.561
113562.354,44354.32234,157916.7,34.95614603,28.12412293,655.2498845,2.80E+01,0.00E+00,,0.144285,0.125239,2.75951,47.2397,3.86074,45396.5,45993.88459,816261.6128,827.719,18735.3,1282.76,2.98323,3902.55,2286.99,20111.1,40000,157894,0.0270682,2.28815,55062.6,4296.73,156632,4.64E-06,214655,614655,4897.87,1109.73,2.64507,615.687,5004,1090.55,3.79289,594.385,214655,4992.73,1086.58,0.862721,587.354,5009.58,1082.73,1.84392,584.098
113562.354,2003.531733,115565.9,23.01921333,32.27040988,703.2636715,1.84E+01,0.00E+00,,0.25594,0.120014,0.472389,38.5434,3.34127,36164.2,30579.25147,833392.5351,605.728,19311.7,1126.48,2.88854,2890.15,1855.92,16476.6,40000,115547,0.0326103,0.0919046,67560,3683.21,138019,7.22E-06,172308,572308,4707.68,1335.42,2.22663,713.364,4808.86,1314.18,3.54496,689.873,172308,4797.1,1308.74,0.603633,681.579,4800.54,1304.41,1.89194,678.078
113562.354,52118.27459,165680.6,21.68413714,28.16924145,499.0182849,1.73E+01,0.00E+00,,0.325379,0.0798478,1.10696,43.5666,4.01577,32534.9,24400.08953,621345.5052,868.453,14306,931.923,2.89694,3259.68,1654.12,14751.1,40000,165664,0.0175172,0.684734,54791.2,3758.74,141303,1.05E-05,222425,622425,3122.24,717.839,3.0751,402.145,3187.11,706.21,3.84823,389.268,222425,3188.78,702.515,1.54573,383.021,3193.91,700.686,2.03943,381.498
92996.79513,0,92996.8,16.1446892,45.26505263,626.4864599,1.29E+01,0.00E+00,,1.00061,0.077685,0.435541,33.8866,3.90146,24624.8,13860.08366,655670.7567,487.448,15325.8,753.918,2.90502,3.87,1240.92,11169.2,40000,92984.4,0.0220198,0.108996,91872.6,2879.21,117900,3.13E-05,149745,549745,3062.72,901.975,2.48463,471.055,3114.82,889.285,3.29013,457.498,149745,3108.63,882.765,1.19004,448.958,3107.4,880.791,1.81252,447.534
113562.354,21423.81797,134986.2,18.48738632,21.29217887,605.9099849,1.48E+01,0.00E+00,,0.31291,0.0890932,0.437041,40.2906,3.555,31537.5,23095.98621,711090.4645,707.547,16486.8,952.035,2.86973,2453.2,1608.49,14358.8,40000,134970,0.0246124,0.0477057,67189.4,3307.35,128341,8.55E-06,191731,591731,3494.51,1007.8,2.61271,551.796,3569.39,991.993,3.70568,534.319,191731,3564.57,987.39,0.962944,526.839,3563.73,984.497,2.05179,524.738
113562.354,71711.1533,185273.5,36.53185215,20.99125907,707.7506945,2.92E+01,0.00E+00,,0.00371359,0.128986,1.06341,53.5182,4.23789,53045.5,58727.79016,865729.74,971.115,19828.2,1403.02,3.06519,3840.12,2592.93,22649.2,40000,185248,0.0282426,0.531338,55311.5,4187.92,155306,1.00E-06,242009,642009,5042.96,1157.41,2.83393,655.792,5157.98,1136.83,4.07151,632.769,242009,5145.48,1133.6,0.896139,626.197,5159.43,1129.7,1.97492,622.912
113562.354,93526.71384,207089.1,22.86672685,23.33752613,530.0135495,1.83E+01,0.00E+00,,0.0409657,0.0802369,0.718095,51.66,4.50775,38838.2,31525.09574,641137.3638,1085.51,14651.2,1072.1,3.00703,3006.63,1885.01,16724.1,40000,207070,0.017759,0.219734,54585.1,3637.82,134978,1.22E-06,263831,663831,3136.17,727.484,3.32039,418.047,3205.03,715.115,4.29011,404.385,263831,3205.25,712.33,1.71817,398.733,3209.48,710.359,2.31455,397.102
113562.354,70442.59204,184004.9,12.89037718,19.47173702,512.8421339,1.03E+01,0.00E+00,,0.218493,0.0581813,0.487534,48.1025,4.34841,28994.9,17462.19388,593325.7314,964.527,13639.3,911.464,2.94622,1415.32,1395.29,12515.1,40000,183991,0.0169428,0.0339273,67066.2,2505.66,103818,5.42E-06,240752,640752,2284.09,693.317,3.32373,394.474,2330.86,682.638,4.14774,382.539,240752,2328.25,679.408,1.83867,376.682,2327.25,677.713,2.53699,375.484
113562.354,19202.67247,132765,36.06060363,25.96653671,572.2757108,2.88E+01,0.00E+00,,0.33658,0.106932,9.65098,37.8229,3.44322,34490.8,29645.71655,713829.202,695.892,16488.1,1017.9,2.84228,3805.58,1826.78,16228.4,40000,132747,0.0234488,9.27557,55997.7,4278.22,155063,1.14E-05,189508,589508,4186.07,961.369,2.57773,523.92,4271.58,945.626,3.60859,506.654,189508,4265.64,940.982,0.965924,499.257,4277.3,937.951,1.76623,496.775
76226.71871,0,76226.7,33.01061763,41.61565937,751.1711825,2.64E+01,0.00E+00,,0.46299,0.111307,4.8261,39.8493,3.53448,27542.1,18969.2141,604814.9319,399.523,14048.2,784.326,2.83671,2503.54,1455.23,13035.2,40000,76212.2,0.0239246,4.42732,68711.5,3926.7,147807,1.91E-05,132973,532973,4369.82,981.114,2.04197,506.809,4449.49,965.841,3.34478,490.994,132973,4441.57,960.372,0.641663,483.063,4452.29,956.984,1.61563,480.495
105961.457,0,105961.5,27.72948338,27.91384936,604.783371,2.22E+01,0.00E+00,,0.369543,0.112223,3.14858,32.625,3.09482,31429.2,25443.50599,687215.7606,555.388,15922.8,930.53,2.79886,3795.59,1689.79,15057.2,40000,105945,0.02481,2.8227,56803.5,4172.16,154214,1.33E-05,162706,562706,4395.99,1017.14,2.29858,542.413,4483.69,1000.86,3.47022,524.824,162706,4476.71,995.771,0.767345,517.053,4488.92,992.398,1.68287,514.358
108620.3668,0,108620.4,13.94514312,43.99458951,584.8766511,1.12E+01,0.00E+00,,1.17298,0.0761274,0.392162,31.9178,4.08026,26116.8,15299.18635,741624.0947,569.347,17330.7,856.944,2.91488,0.8,1304.69,11726.3,40000,108607,0.0233729,0.0875435,92483.1,2737.39,113012,3.19E-05,165368,565368,3001.55,957.157,2.68435,502.798,3053.2,943.844,3.30596,488.196,165368,3046.49,936.815,1.35165,479.209,3045.1,934.914,1.89109,477.754
113562.354,67771.57562,181333.9,14.66646427,46.08189941,612.0148512,1.17E+01,0.00E+00,,0.714839,0.0722189,0.515218,50.7219,5.25079,35170.5,23279.59635,814882.152,950.514,18845.7,1138.53,3.1081,2.26,1614.99,14414.7,40000,181318,0.0220507,0.0335978,86344.9,2487.22,101863,1.63E-05,238079,638079,2841.47,903.224,3.35274,498.843,2895.24,889.643,3.82739,483.637,238079,2890.19,883.911,1.84578,475.713,2888.76,882.029,2.50449,474.315
113562.354,58451.7787,172014.1,30.30460742,46.86916045,652.3273677,2.42E+01,0.00E+00,,0.582645,0.117063,0.950019,49.8014,4.83022,47460.6,45693.1271,923618.5726,901.622,21343,1307.89,3.10631,2372.06,2279.3,20047,40000,171991,0.0258545,0.457466,69060,4094.88,146539,1.78E-05,228752,628752,4582.16,1060.76,2.9905,584.038,4676.56,1043.04,3.67006,564.58,228752,4676.2,1036.83,1.35084,555.98,4682.51,1034.18,1.96629,553.697
84443.9623,0,84444,34.55267808,15.91912115,566.0772364,2.76E+01,0.00E+00,,0.488168,0.075828,14.1031,30.6479,3.05199,20437.4,12529.43391,468680.3715,442.615,10907.2,586.752,2.59291,3553.74,1179.03,10626.9,40000,84432.2,0.016155,13.8036,54532.9,3773.89,146450,2.09E-05,141193,541193,2975.65,662.421,2.38473,357.766,3030.48,652.173,3.42368,347.173,141193,3029.25,648.13,0.993129,340.705,3033.12,646.2,1.66267,339.38
113562.354,58719.22314,172281.6,16.02235408,43.32733239,491.2438247,1.28E+01,0.00E+00,,1.06212,0.0670057,0.5515,44.9218,5.53411,31578.9,19856.75162,697863.4614,903.066,16131.4,983.055,3.07576,460.8,1489.45,13331.6,40000,172267,0.016606,0.122874,81300.1,3059.95,119979,3.04E-05,229028,629028,2633.73,680.184,3.4926,372.127,2683.14,670.101,3.63969,360.728,229028,2680.78,665.307,2.07437,354.193,2680.23,664.242,2.25341,353.201
113562.354,15396.26197,128958.6,18.65606143,30.91156421,618.9506703,1.49E+01,0.00E+00,,0.31724,0.0922917,0.426706,39.0786,3.46526,31467.4,23210.25574,724972.6198,675.949,16818.2,961.082,2.86046,2461.71,1612.54,14393.6,40000,128942,0.0257925,0.0485882,68047.2,3323.93,128875,8.67E-06,185703,585703,3620.52,1056.11,2.52931,574.891,3697.86,1039.61,3.66644,556.661,185703,3692.45,1034.79,0.885472,548.968,3691.67,1031.7,2.03016,546.707
113562.354,81784.34223,195346.7,12.17634468,36.92153388,496.1364332,9.74E+00,0.00E+00,,0.396076,0.05519,0.503378,49.6541,5.06347,29981.7,17261.33555,623304.4375,1023.98,14321.7,964.264,3.05608,359.35,1387.11,12444.1,40000,195333,0.0158276,0.0377501,76333.5,2363.32,98789.5,9.77E-06,252094,652094,2170.12,647.92,3.58123,365.972,2211.38,638.183,4.09235,355.011,252094,2208.48,634.412,2.2848,349.145,2207.6,633.105,2.73076,348.131
107414.5354,0,107414.5,34.39339654,27.39652222,463.3440854,2.75E+01,0.00E+00,,0.811235,0.0700515,17.4986,25.7042,3.29857,21258.7,13651.28812,534925.85,563.03,12465.1,653.461,2.59341,3509.24,1231.41,11085.9,40000,107402,0.015543,17.2519,56326.2,3895.44,148091,3.08E-05,164163,564163,2749.02,636.971,2.80798,345.894,2801,627.48,3.37182,335.496,164163,2800.9,623.063,1.43949,329.046,2802.06,621.721,1.80167,327.998
113562.354,86307.15228,199869.5,36.91758859,27.86071972,450.3550904,2.95E+01,0.00E+00,,0.179836,0.0668584,10.3807,48.5751,4.58791,31962.5,23040.24512,566091.4307,1047.68,12920.7,962.168,2.9102,3146.74,1606.51,14341.8,40000,199853,0.014092,9.91633,51917.7,3749.59,137601,5.78E-06,256614,656614,2612.52,577.466,3.46159,329.945,2665.81,568.011,4.13336,319.45,256614,2668.84,565.052,2.13405,314.199,2674.34,563.681,2.41816,312.944
113562.354,29960.02441,143522.4,15.09658056,44.40593271,738.7192882,1.21E+01,0.00E+00,,0.566606,0.0901403,0.483868,48.3397,4.41904,35711.7,24999.26991,918937.458,752.293,21334,1202.09,3.05488,43.43,1674.69,14927.7,40000,143506,0.0314295,0.023416,92702.1,2398.54,100288,1.21E-05,200267,600267,3545.93,1286.75,2.68639,696.14,3615.24,1267.53,3.69712,674.803,200267,3608.13,1260.67,1.05242,665.246,3605.61,1257.18,2.44418,662.835
113562.354,5904.081101,119466.4,28.41187561,43.21267039,529.5585133,2.27E+01,0.00E+00,,1.18578,0.0961614,7.24375,31.3472,4.15637,31288.1,22843.84765,756475.624,626.189,17652.9,898.964,2.94214,1695.85,1599.53,14281.6,40000,119450,0.0215869,6.9354,78390.5,3991.53,147733,4.06E-05,176211,576211,3774.67,885.057,2.79471,466.121,3845.38,871.775,3.24176,451.569,176211,3845.07,865.178,1.39316,443.124,3846.46,863.478,1.74775,441.694
96075.0525,0,96075.1,22.76242048,41.84580161,548.5536982,1.82E+01,0.00E+00,,1.03251,0.0846913,3.12508,29.8316,3.75193,25508.4,15862.85408,612838.6804,503.58,14313.9,715.401,2.87226,1367.88,1328.87,11937.1,40000,96061.8,0.0188926,2.8335,79616.4,3675.41,142092,3.94E-05,152823,552823,3328.66,774.418,2.60102,405.799,3388.38,763.072,3.22014,393.647,152823,3386.83,757.329,1.27897,386.019,3387.65,755.704,1.7025,384.765
113562.354,8080.694754,121643,33.12053168,18.33425937,642.1915815,2.65E+01,0.00E+00,,0.277454,0.131005,4.3619,37.4112,3.31113,39000.9,36869.14178,802794.4376,637.577,18530.3,1157.49,2.88696,3965.03,2042.08,18054.7,40000,121623,0.0288226,3.985,56599.9,4391.6,158504,9.44E-06,178384,578384,5131.19,1181.76,2.32448,635.201,5236.82,1162.17,3.52917,613.688,178384,5222.92,1157.05,0.707943,605.758,5240.21,1152.9,1.72613,602.272
105529.1794,0,105529.2,28.1247905,48.86427859,483.9615311,2.25E+01,0.00E+00,,2.55718,0.0733749,11.8254,26.5343,5.50879,24522,14258.21339,686462.5007,553.145,16020.1,814.757,2.91623,0.55,1258.87,11326.2,40000,105517,0.0169916,11.5687,93829.4,3563.78,136470,9.26E-05,162278,562278,2894.04,695.605,3.16119,354.9,2941.25,686.434,2.98808,344.506,162278,2936.47,680.71,1.55337,337.436,2935,679.664,1.65601,336.457
113562.354,46797.13034,160359.5,21.6661098,36.30196304,586.5645947,1.73E+01,0.00E+00,,0.39153,0.0915221,0.507363,45.6378,4.16829,36494.6,28768.02887,742010.0828,840.551,17173.9,1023.21,2.98428,2324.93,1798.98,15991.3,40000,160341,0.022443,0.0643393,67181,3592.93,134908,1.13E-05,217102,617102,3586.92,919.56,2.92327,508.77,3663.73,904.739,3.76946,492.368,217102,3661.21,900.051,1.30382,485.028,3660.89,897.719,2.11257,483.258
108431.7884,0,108431.8,27.4168101,37.93956037,677.2618942,2.19E+01,0.00E+00,,0.468359,0.130651,0.630953,36.3525,3.45975,37290.7,32625.76212,830314.743,568.326,19288.2,1074.5,2.9231,3047.32,1918.35,17007.2,40000,108413,0.0302877,0.265942,66302.3,4154.8,151339,1.57E-05,165174,565174,5125.03,1241.59,2.23979,654.703,5228.21,1221.77,3.41164,633.189,165174,5218.9,1215.33,0.721787,624.192,5226.05,1211.51,1.75097,621.087
113562.354,47609.75626,161172.1,37.82547631,29.9270332,541.6020553,3.03E+01,0.00E+00,,0.269499,0.0932998,9.90773,43.9466,3.88389,35404.8,29771.67695,675866.912,844.809,15540.5,1034.51,2.88562,3611.03,1830.74,16262.1,40000,161154,0.0201769,9.47668,54595.6,4138.52,150033,8.79E-06,217915,617915,3648.06,827.135,2.90646,461.294,3724.16,813.385,3.81994,446.114,217915,3722.13,809.534,1.27399,439.502,3731.99,807.077,1.92135,437.459
113562.354,27112.32793,140674.7,18.40734299,42.68119998,576.9784683,1.47E+01,0.00E+00,,0.854149,0.0864865,0.465296,40.6202,4.39808,32982.4,23077.64909,777360.4902,737.368,18088.9,975.146,3.01229,1009.46,1607.84,14353.2,40000,140659,0.0227994,0.0728658,81963.8,3307.42,127543,2.40E-05,197420,597420,3398.51,934.225,2.90822,503.313,3465.24,920.11,3.49063,487.719,197420,3460.59,913.91,1.45603,479.37,3459.46,911.978,2.03701,477.867
113562.354,77806.05187,191368.4,12.38769204,48.57877512,531.5900044,9.91E+00,0.00E+00,,1.25089,0.0594236,0.527346,49.8003,6.54679,31576,18776.7987,772330.494,1003.13,17808.5,1132.19,3.07978,0.16,1447.71,12970,40000,191354,0.0174645,0.0570242,80801.2,2282.5,95758.9,2.97E-05,248115,648115,2343.28,714.985,3.75564,392.369,2382.17,704.846,3.77339,380.789,248115,2377.81,699.655,2.3226,373.972,2376.94,698.579,2.51445,372.983
113562.354,45480.15236,159042.5,13.79000207,42.44943917,492.9445159,1.10E+01,0.00E+00,,1.18964,0.0625304,0.504087,42.1311,5.33925,28644.5,16709.00214,686313.178,833.67,15894.3,936.895,3.03085,70.95,1364.39,12246.5,40000,159029,0.016938,0.103761,85283.8,2779.59,112621,3.26E-05,215790,615790,2461.43,693.482,3.41412,377.116,2505.68,683.552,3.57112,365.834,215790,2501.97,678.61,1.99477,359.143,2501.21,677.521,2.19289,358.151
113562.354,16739.32382,130301.7,11.99935037,47.90567709,618.6382463,9.60E+00,0.00E+00,,1.38622,0.0725661,0.431239,39.5062,4.90064,28171.1,16856.34176,852490.5041,683.003,19887.4,1019.14,2.93125,0.13,1370.49,12299.5,40000,130288,0.0250709,0.0557899,89316.2,2242.12,96754.6,3.16E-05,187049,587049,2864.87,1026.47,2.94719,543.334,2911.61,1012.35,3.39115,527.559,187049,2904.2,1004.71,1.5525,518.007,2902.64,1002.84,2.06058,516.525
113562.354,52061.06769,165623.4,37.68141536,31.58995002,538.5880684,3.01E+01,0.00E+00,,0.264124,0.0918268,9.6577,44.7936,3.96552,35704.6,29962.59703,674283.162,868.144,15494.1,1042.07,2.89686,3541.02,1836.72,16313.1,40000,165605,0.0198166,9.21902,54838.8,4116.81,149171,8.56E-06,222366,622366,3589.96,812.372,2.95788,454.273,3664.96,798.841,3.85079,439.326,222366,3663.44,795.048,1.32928,432.788,3673.07,792.663,1.95243,430.795
113562.354,47011.96479,160574.3,29.44296199,30.84005672,475.2018277,2.36E+01,0.00E+00,,0.405984,0.075756,7.11108,41.6297,4.00365,30108.4,21904.45614,597759.1302,841.689,13777.3,882.189,2.84353,3368.27,1565.7,13990.2,40000,160559,0.0163441,6.70853,54005.9,3855.51,143827,1.36E-05,217320,617320,2962.51,669.841,3.11085,374.234,3022.72,659.128,3.78381,362.35,217320,3025.15,655.37,1.63958,356.206,3030.24,653.763,2.03804,354.844
113562.354,53142.68342,166705,11.66113813,33.50185061,717.4718758,9.33E+00,0.00E+00,,0.13343,0.0728707,0.514123,51.8461,4.1974,33196.1,21568.28815,781998.5451,873.829,18022,1155.79,2.9978,161.77,1553.43,13884.3,40000,166689,0.0280581,0.0230926,86136.9,1819.02,83323.1,2.55E-06,223450,623450,2861.35,1147.36,2.87288,641.723,2921.67,1129.72,4.12246,621.805,223450,2916.57,1125.83,0.960219,614.576,2914.83,1122.32,2.4779,612.175
113562.354,71762.20904,185324.6,26.23207212,23.18246554,715.7649311,2.10E+01,0.00E+00,,0.0108533,0.107119,0.623266,53.9499,4.2856,45971.5,43374.549,830234.4138,971.402,19084,1276.73,3.03862,2702,2219.26,19544.6,40000,185302,0.027936,0.0953151,64139.1,3584.53,132360,1.00E-06,242063,642063,4192.03,1143.6,2.89824,647.538,4289.86,1124.13,4.12877,625.649,242063,4281.31,1120.92,0.929832,619.06,4284.78,1117.44,2.10392,616.288
113562.354,93617.35164,207179.7,35.90243425,24.28916382,520.4516294,2.87E+01,0.00E+00,,0.0504631,0.082563,6.93031,51.3467,4.50095,39014,32948.14849,640945.7154,1085.99,14593.4,1125.2,2.97877,3335.59,1928.01,17089.2,40000,207160,0.0174162,6.43325,52465.5,3926.06,142193,1.57E-06,263921,663921,3223.92,713.804,3.31545,409.997,3292.91,701.562,4.26537,396.497,263921,3292.8,698.756,1.73511,390.87,3302.52,696.65,2.26988,389.057
113562.354,52345.35363,165907.7,32.17913299,34.69015184,559.3104138,2.57E+01,0.00E+00,,0.328085,0.0964107,5.00176,45.5617,4.13191,37797.4,32315.3611,718429.9873,869.63,16529.1,1089.73,2.9497,3166.02,1909,16927.9,40000,165889,0.0207334,4.55472,58419.6,4081.56,147479,1.05E-05,222650,622650,3768.45,850.267,2.9828,476.134,3847.23,836.035,3.81034,460.402,222650,3846.82,831.773,1.34079,453.473,3856.43,829.336,1.95316,451.416
108092.2935,0,108092.3,28.80923087,27.42994456,655.0912778,2.30E+01,0.00E+00,,0.299993,0.128536,1.55082,35.1717,3.17273,35763.4,31727.38127,765599.149,566.548,17706.9,1068.71,2.85095,3849.6,1891.18,16776.5,40000,108073,0.0287459,1.19657,57509.8,4280.5,155703,1.04E-05,164834,564834,5036.57,1178.45,2.20546,626.353,5139.28,1159.26,3.47035,605.454,164834,5126.23,1153.98,0.648387,597.429,5141.44,1149.84,1.70088,594.002
113562.354,83535.84779,197098.2,13.9107513,32.25084056,724.10733,1.11E+01,0.00E+00,,0.000495241,0.0751401,0.566032,56.1279,4.50573,37912.2,27046.03913,774653.1097,1033.15,17780.3,1217.35,3.06041,567.39,1743.23,15514.9,40000,197081,0.0267014,0.0312262,80599.6,2061.89,89308.6,1.00E-06,253842,653842,2946.17,1091.51,3.13346,623.434,3011.05,1074.19,4.43868,603.81,253842,3006.38,1071.3,1.08795,597.331,3005.61,1068.06,2.46555,595.032
113562.354,36318.21316,149880.6,33.351557,43.63848989,563.369965,2.67E+01,0.00E+00,,0.816082,0.100821,7.1238,42.1657,4.52989,37559.3,30890.35754,801500.1991,785.614,18593.6,1062.45,3.01236,2149.62,1865.54,16558.4,40000,149862,0.0220894,6.70869,71607.5,4066.68,147420,2.64E-05,206623,606623,3949.27,906.011,2.95841,490.295,4026.46,891.607,3.49189,474.474,206623,4028.17,885.541,1.45646,466.29,4032.82,883.575,1.8748,464.596
113562.354,15210.39663,128772.8,35.28908327,29.97093989,748.8262522,2.82E+01,0.00E+00,,0.149032,0.155907,0.925317,44.4372,3.607,48065.5,51827.51563,931615.6127,674.932,21471.3,1375.71,2.98954,4039.02,2431.55,21314.6,40000,128748,0.0352171,0.475095,57905.2,4338.34,160643,4.82E-06,185509,585509,6110.88,1443.45,2.22987,779.269,6241.75,1418.85,3.5697,751.945,185509,6218.94,1413.87,0.554828,744.047,6236.27,1408.68,1.79578,739.552
113562.354,3949.889951,117512.2,11.68588351,24.99663222,750.4197725,9.35E+00,0.00E+00,,0.240669,0.0842977,0.424788,42.0602,3.5262,29383.9,18742.64101,822016.3664,615.953,19032.5,1126.69,2.87796,366.41,1446.37,12958.4,40000,117498,0.034162,0.0273786,89984.1,1947.66,88742.7,4.82E-06,174259,574259,3312.35,1397.28,2.28873,750.944,3381.53,1376.49,3.75404,727.738,174259,3373.47,1371.06,0.602595,719.239,3371.91,1366.48,2.31315,715.871
113562.354,13998.90332,127561.3,23.7376772,20.35041763,546.1919724,1.90E+01,0.00E+00,,0.407655,0.0985708,1.41412,35.0501,3.35478,31827.9,25238.24293,677253.3048,668.62,15687.5,921.51,2.82872,3605.29,1682.83,14997.5,40000,127544,0.0219864,1.06862,56762.7,4035.29,150319,1.38E-05,184305,584305,3858.05,901.232,2.60121,490.3,3936.95,886.807,3.57258,474.516,184305,3934.97,882.07,1.04024,467.128,3942.83,879.455,1.77279,465.035
113562.354,16570.24214,130132.6,21.65913896,35.3656548,660.6996468,1.73E+01,0.00E+00,,0.362483,0.106334,0.458493,41.228,3.66748,35778,28794.24029,806534.0283,682.094,18717.4,1062.1,2.93411,2366.53,1799.82,15998.4,40000,130115,0.0285883,0.05572,70852.8,3554.8,134272,1.01E-05,186876,586876,4171.31,1170.94,2.48255,633.045,4260.17,1152.41,3.60775,612.597,186876,4253.71,1146.93,0.842585,604.322,4253.37,1143.53,2.01108,601.741
113562.354,14614.05875,128176.4,13.59530379,24.91750139,716.8692087,1.09E+01,0.00E+00,,0.227031,0.0853122,0.443926,43.4984,3.61837,30857.8,20659.87328,794625.3217,671.854,18391.5,1095.95,2.89941,885.3,1519.79,13593.9,40000,128161,0.031259,0.0298006,83894.5,2316.67,99130.8,4.84E-06,184922,584922,3349.83,1278.77,2.42691,694.573,3420.93,1259.37,3.78018,672.903,184922,3413.92,1254.42,0.696024,664.857,3412.49,1250.36,2.25262,661.903
113562.354,51691.13884,165253.5,38.27596391,37.95127548,586.6019287,3.06E+01,0.00E+00,,0.399767,0.10452,8.183,46.3354,4.27814,40561.1,36424.95103,780350.7765,866.194,17976.8,1160.58,2.98926,2997.72,2029.46,17948.1,40000,165233,0.022616,7.72613,62165.7,4184.79,149995,1.27E-05,221994,621994,4088.49,927.561,2.93169,513.4,4172.5,912.097,3.74237,496.364,221994,4170.79,907.243,1.29792,488.913,4180.78,904.64,1.92485,486.7
113562.354,2639.478553,116201.8,23.65153783,34.944919,671.4945115,1.89E+01,0.00E+00,,0.375409,0.119329,0.454978,37.199,3.40774,36161.5,30485.0001,827568.4619,609.062,19220.9,1074.45,2.90661,2819.72,1853,16451.7,40000,116183,0.0306644,0.0872286,68140.6,3826.54,142215,1.12E-05,172944,572944,4681.77,1256.23,2.29945,669.723,4780.25,1236.31,3.50312,647.85,172944,4771.42,1230.39,0.713432,639.198,4773.17,1226.58,1.88964,636.189
113562.354,4511.488886,118073.8,18.41859031,30.82708635,533.4424147,1.47E+01,0.00E+00,,0.508006,0.0856395,0.399533,31.1726,3.22032,27414,19229.08599,644431.8002,618.896,15001.8,802.293,2.77233,3053,1465.33,13122.7,40000,118059,0.0212187,0.0977582,61685.2,3612.17,139718,1.62E-05,174820,574820,3359.81,869.291,2.59822,471.019,3428.7,855.935,3.52659,456.412,174820,3425.69,850.976,1.10247,448.908,3425.58,848.746,1.87917,447.278
103726.7525,0,103726.8,15.86079743,23.2469931,716.5476852,1.27E+01,0.00E+00,,0.279906,0.0904558,0.413159,38.7347,3.33429,27986.9,18453.14021,727079.1213,543.687,16863.8,967.142,2.8192,1572.51,1434.97,12859.6,40000,103712,0.0299698,0.0411071,77583.1,2718.11,111872,7.01E-06,160473,560473,3553.53,1226.58,2.19839,653.914,3626.78,1208.07,3.61186,633.65,160473,3618.97,1202.82,0.609676,625.499,3618.23,1198.79,2.05099,622.525
113562.354,1702.684217,115265,19.27405846,17.223967,522.1341807,1.54E+01,0.00E+00,,0.537282,0.0879204,0.469312,29.3868,3.1495,27345.8,19497.55413,638102.6315,604.171,14856.3,792.576,2.76027,3311.7,1475.69,13212.5,40000,115250,0.0207708,0.183386,59527.2,3768.31,144688,1.81E-05,172011,572011,3447.45,851.122,2.58694,460.132,3517.31,838.006,3.49019,445.824,172011,3515.5,833.005,1.1057,438.331,3516.81,830.832,1.81072,436.702
79097.69173,0,79097.7,35.7,42.4,447.9,28.6,0.00E+00,1,2.75109,0.0307435,25.7904,25.007,5.5771,12144.1,5020.405117,396787.9927,414.611,9217.62,513.238,2.38827,0.04,742.647,6760.15,40000,79090.3,0.00750376,25.5601,79996.3,2569.59,105167,0.000141911,135851,535851,1220.52,305.998,4.18047,160.974,1235.1,303.322,3.22189,156.816,135851,1230.81,300.628,1.91707,152.829,1229.74,300.15,1.86451,152.266
113562.354,29086.88536,142649.2,24.2863823,18.6693535,471.150965,1.94E+01,0.00E+00,,0.534938,0.0759365,4.58147,36.7756,3.76001,27838.6,19511.06757,591626.7478,747.726,13695.2,813.898,2.79603,3390.27,1476.21,13217,40000,142634,0.0166141,4.22577,55014.7,3816.16,144692,1.83E-05,199395,599395,2971.85,680.873,2.99096,376.152,3031.48,670.233,3.63277,364.369,199395,3033.6,666.121,1.53949,357.956,3037.46,664.563,1.93788,356.667
113562.354,18434.46881,131996.8,27.62330792,15.38491201,608.9644173,2.21E+01,0.00E+00,,0.2872,0.115837,1.40224,39.1746,3.45337,37299.2,33257.39603,755999.1942,691.859,17456.7,1083.48,2.88949,3730.37,1937.23,17167.5,40000,131977,0.0258073,1.012,56866.1,4206.27,153183,9.50E-06,188738,588738,4533.84,1057.93,2.49394,575.333,4629.04,1040.47,3.60777,556.133,188738,4621.24,1035.74,0.851356,548.577,4633.49,1032.29,1.76678,545.73
