WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
88368.32771,0,88368.3,19.49309104,17.31391129,664.8856768,1.56E+01,0.00E+00,,0.334498,0.0856463,0.427352,35.7928,3.16539,23993.2,15065.59761,569086.977,463.181,13229.6,726.731,2.72017,2659.54,1294.54,11637.8,40000,88355.4,0.0225324,0.0789693,64162.4,3251.02,130042,1.12E-05,145116,545116,3365.04,922.985,2.18658,491.938,3431.4,908.832,3.51331,476.993,145116,3425.62,904.276,0.699031,469.695,3425.85,901.297,1.8021,467.605
113562.354,74036.16573,187598.5,28.22457916,19.88947995,570.8402947,2.26E+01,0.00E+00,,0.113197,0.095621,1.74579,49.7733,4.21587,41160,36793.01708,702757.6319,983.332,16074.9,1159.58,2.98526,3430.16,2039.92,18036.5,40000,187578,0.0206664,1.25881,54200.7,3988.31,145019,3.51E-06,244339,644339,3735.43,847.019,3.06848,480.655,3816.87,832.489,4.06875,464.544,244339,3814.22,829.273,1.34075,458.35,3824.84,826.654,2.05376,456.156
113562.354,31917.76727,145480.1,26.9500032,20.46679272,655.1803778,2.16E+01,0.00E+00,,0.196306,0.116175,0.61802,44.6861,3.7153,40504.2,37151.95978,797072.305,762.536,18403.2,1144.26,2.94334,3392.05,2050.08,18122.2,40000,145460,0.0275187,0.175419,59694.2,4015.13,146491,5.93E-06,202221,602221,4549.58,1127.51,2.56327,619.554,4650.11,1108.63,3.71781,598.611,202221,4640.97,1104.29,0.822876,591.276,4646.98,1100.75,1.87615,588.396
84106.64041,0,84106.6,32.37108884,36.76431509,497.8972572,2.59E+01,0.00E+00,,1.09271,0.0575775,15.9665,27.3967,3.67598,17821.4,9155.469955,435913.1809,440.856,10164.9,525.467,2.6473,1375.13,1005.89,9101.86,40000,84096.6,0.0124097,15.7052,75197.5,3404.12,135872,4.93E-05,140858,540858,2266.9,508.502,2.80086,274.058,2305.72,501.29,3.21248,266.321,140858,2303.71,497.398,1.52273,260.748,2303.1,496.389,1.77995,259.976
92100.95444,0,92101,21.56810687,42.9376609,736.9386891,1.73E+01,0.00E+00,,0.573324,0.104411,0.45062,39.525,3.69441,29832,20263.49434,733929.6961,482.738,17103.6,895.346,2.922,1291.26,1504.89,13465.1,40000,92085.9,0.0283451,0.0635013,81809.4,3321.44,129047,1.78E-05,148847,548847,4106.88,1161.22,2.16872,604.623,4184.74,1143.82,3.40214,586.085,148847,4177.39,1137.19,0.735103,576.991,4176.44,1133.8,1.88844,574.523
97902.27371,0,97902.3,22.56919629,35.10770111,581.5902762,1.81E+01,0.00E+00,,0.556142,0.0942453,1.03634,31.471,3.2386,26904.8,18557.36832,613080.5244,513.153,14272.7,762.532,2.79436,2874.73,1439.08,12895.3,40000,97887.9,0.0211458,0.726199,64274.7,3823.95,146390,2.07E-05,154649,554649,3696.71,866.821,2.38536,460.588,3767.54,853.481,3.40361,446.392,154649,3765.25,848.249,0.950706,438.729,3769.81,845.833,1.69106,436.925
78570.54913,0,78570.5,19.9032542,23.9843718,726.0217319,1.59E+01,0.00E+00,,0.277566,0.0833028,0.460918,38.8113,3.24322,22455.1,13344.06682,530913.3029,411.823,12327.6,692.557,2.69421,2482.84,1217.28,10962.2,40000,78558.4,0.0223526,0.0826722,64685.9,3079.89,125418,9.55E-06,135319,535319,3274.5,915.617,2.06641,485.964,3338,901.574,3.51666,471.34,135319,3331.29,897.3,0.598849,464.285,3332.11,894.104,1.77483,462.043
113562.354,28645.20391,142207.6,17.10251647,32.12637839,664.758514,1.37E+01,0.00E+00,,0.222932,0.0886503,0.467626,44.7046,3.73374,33191,24173.3348,757977.6583,745.402,17534.9,1053.8,2.91799,1806.78,1646.27,14683.7,40000,142191,0.0273934,0.0374719,73593.6,2922.32,116247,5.38E-06,198952,598952,3477.26,1121.13,2.6106,616.284,3552.77,1103.56,3.8066,596.693,198952,3547.02,1099.12,0.859179,589.195,3546.01,1095.74,2.15942,586.731
113562.354,67047.06722,180609.4,13.59224198,17.02038445,593.3048329,1.09E+01,0.00E+00,,0.144973,0.0664343,0.501832,49.9463,4.23467,31833.2,20609.15148,664301.5414,946.721,15283.4,1007.98,2.97356,1149.31,1517.89,13577.5,40000,180594,0.0210442,0.0280773,72771.8,2402.41,100295,3.28E-06,237355,637355,2606.84,860.934,3.1367,488.318,2662.07,847.473,4.1834,473.255,237355,2658.69,844.173,1.39629,466.885,2657.37,841.766,2.45128,465.25
113562.354,12559.69625,126122.1,38.78264864,36.6591861,731.4794727,3.10E+01,0.00E+00,,0.286959,0.160128,2.87682,42.9051,3.68887,48655.4,52889.10586,955380.4246,661.035,22032.6,1397.22,3.00978,3979.2,2457.01,21525.8,40000,126097,0.0345436,2.43971,59096.2,4462.67,165011,9.75E-06,182858,582858,6276.92,1416.71,2.25776,759.417,6404.73,1392.73,3.49634,732.986,182858,6383.58,1386.8,0.632828,724.321,6405.13,1381.75,1.75707,719.925
113562.354,72614.05753,186176.4,26.14393364,39.82439351,451.3210809,2.09E+01,0.00E+00,,0.753591,0.0669955,5.36471,46.2692,5.42321,32131.8,21467.47985,640215.0048,975.903,14730,970.68,3.03254,1518.23,1549.73,13852.4,40000,186161,0.0144394,4.92235,69748.5,3517.74,132118,2.40E-05,242922,642922,2624.55,591.699,3.59311,328.09,2674.82,582.596,3.78159,317.817,242922,2678.1,578.533,2.22156,312.003,2679.82,577.576,2.31583,311.033
113562.354,58068.99392,171631.3,22.97789106,24.74073602,560.8941619,1.84E+01,0.00E+00,,0.205792,0.0894857,0.598558,46.8296,4.03847,36779.2,29993.4898,682922.8359,899.639,15727.5,1020.55,2.94671,3139.08,1837.69,16321.3,40000,171613,0.0205931,0.142638,57259.7,3752.8,139604,6.21E-06,228374,628374,3501.3,843.695,2.98448,474.082,3578.01,829.653,3.93457,458.514,228374,3576.6,826.048,1.30416,452.043,3579.43,823.725,2.05505,450.2
113562.354,45025.69885,158588.1,28.33334835,49.22212255,746.707535,2.27E+01,0.00E+00,,0.596328,0.125704,0.553682,51.081,4.76362,48443.4,46505.54,1023016.007,831.238,23740.5,1348.02,3.12364,1859.14,2300,20219.8,40000,158565,0.0316669,0.0509573,76519.7,3797.22,137995,1.64E-05,215326,615326,4931.38,1298.37,2.76561,707.068,5035.43,1277.13,3.60034,683.698,215326,5029.32,1269.98,1.107,674.059,5028.16,1266.68,2.15291,671.468
113562.354,1331.594827,114893.9,27.08017343,32.55720276,490.7677597,2.17E+01,0.00E+00,,0.706775,0.0849487,7.9846,27.6166,3.28625,26271.5,18553.01776,622829.1087,602.228,14504.1,770.207,2.74218,3264.95,1438.91,12893.8,40000,114880,0.0189065,7.71554,60551.2,3976.19,150116,2.53E-05,171641,571641,3329.43,774.977,2.70136,417.631,3394.22,763.158,3.40909,404.705,171641,3394.6,758.068,1.27358,397.381,3397.95,756.259,1.76658,395.958
102664.792,0,102664.8,22.47107015,20.33793645,495.1920661,1.80E+01,0.00E+00,,0.663326,0.0757229,4.40738,27.2275,3.15682,22672,14506.2834,535973.0251,538.128,12485.1,659.142,2.66391,3469.12,1269.93,11422.9,40000,102652,0.0166704,4.14386,56030.2,3734.95,146093,2.55E-05,159413,559413,2969.57,683.281,2.64277,369.864,3026.29,672.945,3.40413,358.733,159413,3026.48,668.451,1.25825,352.018,3028.92,666.817,1.75084,350.799
107404.6568,0,107404.7,30.61788687,16.57153818,698.9532129,2.45E+01,0.00E+00,,0.253226,0.139965,1.26822,37.3869,3.25313,38456.9,35921.46709,812499.5951,562.937,18770.8,1155,2.8798,3881.91,2015.06,17826.5,40000,107385,0.0314753,0.889774,57859.1,4334.78,156432,8.70E-06,164146,564146,5486.94,1290.3,2.13054,683.716,5599.8,1269.06,3.46309,660.514,164146,5581.5,1263.71,0.570755,652.407,5598.61,1259.01,1.71366,648.44
80138.5608,0,80138.6,32.58943035,25.80099074,579.0684049,2.61E+01,0.00E+00,,0.469164,0.0736747,12.0442,31.2838,3.04808,19694.6,11676.27078,445098.645,420.047,10357.8,557.832,2.58296,3512.73,1137.65,10263.5,40000,80127.2,0.0155452,11.7387,54056.3,3676.36,144744,2.08E-05,136888,536888,2891.62,637.468,2.35317,345.044,2944.5,627.586,3.42615,334.938,136888,2943.28,623.713,0.970365,328.626,2946.99,621.809,1.65357,327.35
113562.354,82512.63062,196075,24.87491175,20.26460796,560.8396922,1.99E+01,0.00E+00,,0.0803463,0.0887746,0.780412,50.8495,4.33986,40307.2,34562.8279,681187.3983,1027.77,15594,1111.49,2.99759,3181.55,1975.73,17493.7,40000,196055,0.019695,0.286088,55132.8,3793.99,139475,2.41E-06,252816,652816,3469.63,806.919,3.17282,460.549,3546.41,793.129,4.16767,445.265,252816,3545.12,790.115,1.4672,439.278,3550.98,787.801,2.16236,437.376
113562.354,11642.88358,125205.2,31.53726241,39.06528304,494.3294024,2.52E+01,0.00E+00,,1.05374,0.0845532,11.1932,31.946,4.07854,28570.3,19954.14229,682452.7672,656.279,15897.3,839.222,2.8723,2023.38,1493.16,13363.7,40000,125190,0.0188992,10.8819,73432.2,3950.85,146839,3.62E-05,181951,581951,3317.34,774.697,2.91481,413.516,3380.34,763.055,3.32976,400.65,181951,3380.77,757.444,1.49918,393.133,3382.13,755.968,1.80984,391.88
113562.354,50394.38233,163956.7,19.49628001,49.26227921,608.6228919,1.56E+01,0.00E+00,,0.988571,0.0882117,0.520048,47.1994,5.21879,37843.2,27907.9931,864434.686,859.41,20068.2,1131.26,3.12046,541.11,1771.34,15755.3,40000,163939,0.0232681,0.0642752,85414.3,3220.3,123212,2.61E-05,220700,620700,3466.9,953.739,3.17258,517.125,3534.57,939.128,3.55581,500.925,220700,3529.67,932.536,1.68578,492.344,3528.47,930.724,2.17473,490.871
82033.09177,0,82033.1,33.61238004,33.43027573,594.6749416,2.69E+01,0.00E+00,,0.481575,0.0806739,12.0245,32.051,3.11738,21473.8,13229.04023,484665.9294,429.975,11278.1,607.883,2.65122,3175.61,1211.95,10915.5,40000,82021,0.0171771,11.7098,58985.4,3772.81,146206,2.06E-05,138782,538782,3166.14,704.363,2.31426,377.125,3224.19,693.463,3.4094,365.894,138782,3222.27,689.21,0.917654,359.191,3226.96,687.085,1.64225,357.72
113562.354,24219.45088,137781.8,11.20961229,28.69559062,523.9616606,8.97E+00,0.00E+00,,0.486646,0.0580823,0.3942,37.8975,3.70265,23858.5,13341.76552,601357.3497,722.223,13947.9,799.832,2.7947,1198.32,1217.17,10961.3,40000,137770,0.0188797,0.0380333,73389.7,2364.91,102284,1.22E-05,194531,594531,2284.11,772.686,2.93267,428.732,2328.62,761.381,3.77718,416.17,194531,2324.58,757.065,1.4522,409.289,2323.29,755.188,2.21664,408.012
110270.8764,0,110270.9,37.44769429,41.98881567,678.1642379,3.00E+01,0.00E+00,,0.605537,0.141127,8.08504,36.3261,3.64597,40116.6,37375.14166,892973.9902,577.96,20736.1,1163.26,2.95787,3034.06,2056.37,18175.3,40000,110250,0.0311683,7.71648,67686.7,4423.06,157450,2.11E-05,167011,567011,5538.15,1278.39,2.27279,670.788,5643.55,1257.93,3.35355,648.655,167011,5631.74,1250.64,0.787414,638.965,5645.06,1246.73,1.6987,635.705
113562.354,28855.05123,142417.4,12.00083759,28.09186436,595.290029,9.60E+00,0.00E+00,,0.324496,0.0665678,0.425314,42.1596,3.72264,27144.4,16336.70412,667990.6512,746.517,15465.8,916.052,2.86265,975.32,1348.87,12111.4,40000,142404,0.0228341,0.0270896,77622.8,2292.99,98885.2,7.42E-06,199165,599165,2615.72,934.381,2.795,517.306,2668.91,920.345,3.87266,501.709,199165,2664.42,916.01,1.14376,494.439,2662.71,913.366,2.29038,492.683
96181.26091,0,96181.3,38.62625101,37.25638349,467.6154537,3.09E+01,0.00E+00,,1.32357,0.0609654,22.8579,25.8911,3.95125,19301.4,10656.45837,502671.5839,504.15,11721,606.555,2.67219,1330.52,1086.2,9810.77,40000,96170.4,0.0135963,22.611,78085.7,3648.08,139641,5.39E-05,152931,552931,2400.04,556.922,2.94948,297.211,2441.7,549.132,3.19272,288.595,152931,2439.33,544.842,1.58964,282.686,2438.62,543.851,1.78474,281.855
113562.354,87808.08122,201370.4,12.37368099,21.66308537,527.608185,9.90E+00,0.00E+00,,0.0758395,0.0568678,0.512319,51.3565,4.54785,30678.6,18543.77263,595983.1202,1055.56,13650.1,965.834,3.00018,1101.15,1438.55,12890.6,40000,201356,0.0170983,0.0291625,68417.5,2300.26,96735.4,1.77E-06,258117,658117,2232.35,699.467,3.43263,402.072,2278.19,688.543,4.38146,389.911,258117,2275.74,685.734,1.90961,384.3,2274.71,683.931,2.68788,383.049
113562.354,41281.68341,154844,21.98033131,40.44039547,507.2835385,1.76E+01,0.00E+00,,0.848532,0.0832263,1.61132,41.3876,4.62751,33300.5,24109.95774,707806.5484,811.645,16404.1,954.2,2.99796,1865.4,1644.07,14664.8,40000,154828,0.0184712,1.20948,71301.9,3725.9,139824,2.73E-05,211589,611589,3261.09,757.229,3.15099,412.451,3324.88,745.48,3.54575,399.399,211589,3326.86,740.296,1.69546,392.217,3329.05,738.848,1.98009,390.933
102885.6005,0,102885.6,20.40182597,44.81660037,554.6467467,1.63E+01,0.00E+00,,1.2316,0.0898913,1.02313,30.16,4.04781,28044.2,18168.57706,696449.5446,539.278,16276.8,802.98,2.94274,962.35,1423.68,12761.7,40000,102871,0.0209706,0.728034,84809.6,3641.29,139831,4.33E-05,159632,559632,3535.09,859.503,2.66179,447.533,3598.66,847.02,3.18123,434.019,159632,3595.61,840.493,1.33008,425.705,3595.65,838.826,1.71717,424.364
96609.30407,0,96609.3,30.01702997,46.14112922,645.2205013,2.40E+01,0.00E+00,,0.860408,0.113704,4.81454,34.6188,3.79813,31969.6,23816.77722,745887.6196,506.365,17405.5,886.703,2.94548,1883.37,1633.86,14577,40000,96593,0.0251019,4.46856,77172.7,4039.35,149181,3.19E-05,153354,553354,4464.66,1029.37,2.35223,533.678,4545.91,1013.73,3.25293,517.072,153354,4543.18,1006.66,0.982929,507.909,4548.14,1004.08,1.6624,505.895
113562.354,40056.38981,153618.7,20.76837214,28.43453142,478.3709377,1.66E+01,0.00E+00,,0.443797,0.0761682,1.45049,40.0551,3.8997,29660.1,21091.79554,599308.7912,805.228,13840.7,856.793,2.84835,3276.52,1535.87,13732.8,40000,153603,0.0167255,1.06327,54931.1,3729.48,141813,1.48E-05,210364,610364,2979.94,685.399,3.04936,381.439,3040.58,674.545,3.73346,369.409,210364,3042.66,670.636,1.57982,363.115,3046.73,669.021,2.00106,361.769
110449.8796,0,110449.9,24.74736186,27.93733525,486.0603338,1.98E+01,0.00E+00,,0.665139,0.0805007,6.33886,26.7898,3.16343,24472.4,16680.76889,581678.3598,578.935,13545.2,719.923,2.68929,3557.64,1363.22,12236.3,40000,110436,0.0178492,6.07888,56522.5,3890.68,149057,2.44E-05,167197,567197,3155.16,731.591,2.68215,395.78,3216.5,720.46,3.42028,383.657,167197,3216.91,715.707,1.26469,376.647,3220.03,713.967,1.76307,375.308
113562.354,88874.55084,202436.9,35.23754944,38.31881248,518.8799759,2.82E+01,0.00E+00,,0.310531,0.082305,7.10943,50.7006,4.9454,39182.9,31955.44109,697694.036,1061.13,15974.9,1135.4,3.04115,2468.82,1898.11,16835.4,40000,202418,0.0174578,6.61929,62009.6,3858.57,139980,9.61E-06,259179,659179,3216.59,715.921,3.41485,404.907,3282.37,703.995,4.02699,391.728,259179,3285.43,700.044,1.93264,385.455,3292.2,698.312,2.28913,383.894
113562.354,71779.32002,185341.7,14.82889946,47.84201015,691.8005552,1.19E+01,0.00E+00,,0.597339,0.0781907,0.535509,53.9651,5.23221,38107.4,26755.57478,898383.7766,971.517,20771.1,1260.93,3.12046,0.7,1733.66,15433,40000,185324,0.0257808,0.0235686,87461.7,2290.36,95839.5,1.25E-05,242085,642085,3076.22,1055.87,3.26889,585.423,3135.34,1039.86,3.90917,567.502,242085,3129.57,1033.74,1.63345,558.917,3127.63,1031.23,2.64205,557.181
113562.354,536.4632413,114098.8,23.13673643,44.45406331,537.0168575,1.85E+01,0.00E+00,,1.28469,0.0982248,2.69162,29.5158,4.13644,31321.9,22536.31626,772792.489,598.052,18053.6,898.42,2.9618,1445.24,1588.53,14186.9,40000,114083,0.0223891,2.40104,81299.6,3904.75,146004,4.38E-05,170844,570844,3857.92,917.876,2.74673,479.632,3929.44,904.277,3.19024,464.76,170844,3928.11,897.303,1.36383,455.996,3928.99,895.563,1.7234,454.538
110659.4249,0,110659.4,29.29453994,38.26404218,686.3947161,2.34E+01,0.00E+00,,0.45969,0.139131,0.876719,36.7864,3.48849,39705.6,36687.55362,870596.7944,579.998,20196.7,1153.88,2.94075,3215.38,2036.93,18011.2,40000,110639,0.0316434,0.505072,65158.6,4285.09,154351,1.55E-05,167400,567400,5456.34,1297.4,2.22911,684.392,5565.78,1276.48,3.40724,661.627,167400,5553.96,1269.87,0.702747,652.459,5565.24,1265.73,1.73319,649.018
113562.354,79322.2199,192884.6,35.9308471,19.53896061,511.1835255,2.87E+01,0.00E+00,,0.147338,0.0816829,7.91923,48.9589,4.33442,36541.3,29859.99381,634850.4801,1011.05,14504.1,1065.02,2.94044,3371.16,1833.51,16285.7,40000,192866,0.0173583,7.4447,52985.7,3943.25,143405,4.67E-06,249627,649627,3190.58,711.443,3.23746,405.05,3257.93,699.456,4.09999,391.789,249627,3258.49,696.349,1.66968,385.967,3267.32,694.333,2.18008,384.233
113562.354,93639.02653,207201.4,35.02298776,37.08563022,705.3338956,2.80E+01,0.00E+00,,0.0295289,0.120112,0.932033,56.2166,4.69924,54890.8,60234.61662,886950.9289,1086.06,20302,1449.65,3.10984,3248.36,2626.96,22929.4,40000,207175,0.0266232,0.377368,58918.3,4096.42,147778,1.00E-06,263936,663936,4694.67,1091.3,3.10709,624.512,4802.63,1071.79,4.19822,602.756,263936,4794.06,1068.35,1.15295,596.091,4804.5,1064.93,2.11664,593.225
113562.354,45002.46658,158564.8,27.56335051,25.03309713,530.7034738,2.21E+01,0.00E+00,,0.299916,0.0906338,3.5345,43.0054,3.85846,34564.3,28006.69718,661910.0138,831.144,15236.2,996.53,2.89349,3508.85,1774.53,15782.6,40000,158547,0.0196487,3.1137,54682.4,3995.8,147284,9.82E-06,215308,615308,3542.96,805.419,2.91496,448.636,3616.8,792.164,3.79859,434.006,215308,3616.55,788.258,1.31049,427.396,3625.35,785.947,1.92495,425.481
113562.354,87025.41001,200587.8,26.00163643,38.22638398,605.1139662,2.08E+01,0.00E+00,,0.205592,0.0953242,0.643015,52.8181,4.74808,44394.3,39696.94722,778181.0717,1051.42,17878.7,1205.47,3.07866,2514.25,2120.79,18718,40000,200567,0.0216847,0.129242,63171.8,3761.41,137385,5.92E-06,257328,657328,3728.95,888.824,3.23693,504.115,3811.13,873.67,4.07697,487.329,257328,3810.31,869.717,1.52445,480.609,3812.97,867.387,2.23435,478.707
84911.93555,0,84911.9,36.60685485,16.6311848,614.9503868,2.93E+01,0.00E+00,,0.384275,0.0894611,13.4947,33.0484,3.06216,23197.1,15447.39349,518542.6012,445.061,12039.7,677.077,2.65345,3682.97,1311.09,11782.1,40000,84898.8,0.0191585,13.168,54953.2,3940.35,149803,1.59E-05,141660,541660,3509.12,785.588,2.24044,419.281,3574.75,773.219,3.4428,406.424,141660,3570.62,768.951,0.791782,399.554,3578.44,766.339,1.62832,397.661
113562.354,74251.77007,187814.1,28.96383138,41.70241859,566.5985617,2.32E+01,0.00E+00,,0.458468,0.0949238,2.51841,49.7548,4.86598,42134.7,36426.86319,781581.404,984.463,17977.4,1190.16,3.07334,2366.78,2029.51,17948.6,40000,187794,0.0204362,2.03276,65532.1,3925.88,142451,1.41E-05,244555,644555,3711.52,838.262,3.24251,468.177,3787.49,824.333,3.85035,452.808,244555,3789.96,819.489,1.66838,445.606,3796.95,817.448,2.10949,443.807
113562.354,22668.4234,136230.8,20.06090364,46.42068452,646.6863489,1.60E+01,0.00E+00,,0.850897,0.0995819,0.466419,42.3443,4.42979,36434.3,27395.64337,878322.2646,714.064,20458.8,1081.24,3.05379,887.43,1754.68,15612.9,40000,136213,0.0272621,0.055143,85505.2,3335.16,127340,2.30E-05,192974,592974,3914.22,1117.18,2.74323,597.252,3991.09,1100.22,3.45663,578.632,192974,3984.86,1092.98,1.26476,569.156,3983.27,1090.48,2.05633,567.262
112123.2399,0,112123.2,23.87108903,41.83859859,489.0074772,1.91E+01,0.00E+00,,1.45894,0.0827898,5.95324,26.9083,4.22515,27015.3,17539.40317,684771.183,587.705,15988.6,804.779,2.89918,1227.79,1398.42,12542.3,40000,112109,0.0187931,5.69186,82202.2,3775.19,143612,5.15E-05,168870,568870,3253.94,770.137,2.90042,403.575,3313.35,759.034,3.17068,391.285,168870,3311.76,753.063,1.49806,383.639,3311.59,751.724,1.74127,382.484
113562.354,76168.57471,189730.9,24.90711538,21.75464815,623.3069542,1.99E+01,0.00E+00,,0.0601619,0.0956772,0.604515,51.7928,4.27423,42155.3,37327.56492,739655.6616,994.51,16993.5,1145.87,3.01067,2940.79,2055.03,18164,40000,189710,0.0230013,0.0999287,59397.4,3682.75,135861,1.68E-06,246471,646471,3743.21,941.977,3.04445,535.267,3828.88,925.912,4.13853,517.349,246471,3824.62,922.782,1.20336,511.045,3827.09,920.053,2.14669,508.907
113562.354,50397.85965,163960.2,28.38942149,30.08072033,599.309209,2.27E+01,0.00E+00,,0.185391,0.106151,1.39251,46.4958,3.91384,40555.3,36976.58765,741042.8699,859.414,17023.6,1149.79,2.9539,3571.6,2045.12,18080.4,40000,163940,0.0233239,0.933646,55534.7,4105.84,148986,5.86E-06,220701,620701,4150.02,956.038,2.8117,533.546,4240.05,939.802,3.85352,515.555,220701,4234.73,935.997,1.07371,508.782,4246.05,932.954,1.90099,506.252
94661.66973,0,94661.7,15.2652232,42.51484619,751.4503818,1.22E+01,0.00E+00,,0.575604,0.0871782,0.422058,40.5606,3.75056,27163.1,16275.93174,742746.6244,496.17,17301.5,913.673,2.91071,107.09,1346.32,12089.2,40000,94648.2,0.0293645,0.0336781,92040.9,2489.87,104988,1.48E-05,151409,551409,3433.99,1202.23,2.20679,629.588,3496.77,1184.88,3.50665,610.959,151409,3489.33,1178.12,0.755839,601.619,3487.13,1174.58,2.10959,599.182
113562.354,19740.06456,133302.4,17.87967859,45.05691197,569.3837089,1.43E+01,0.00E+00,,1.10744,0.0862454,0.469973,38.1177,4.54227,32066.8,21787.10122,791590.9156,698.723,18448.3,964.734,3.02143,635.48,1561.43,13953.3,40000,133287,0.0227948,0.101325,86492.1,3290.24,127369,3.15E-05,190048,590048,3391.95,934.03,2.91007,497.376,3456.08,920.226,3.3737,482.124,190048,3450.91,913.557,1.49704,473.508,3449.82,911.792,1.95198,472.079
113562.354,93711.19093,207273.5,26.71632397,25.70565388,580.071512,2.14E+01,0.00E+00,,0.00889703,0.09214,0.876137,52.9049,4.46951,43364,39171.92758,700103.9129,1086.47,15989.9,1179.5,3.02673,3217.71,2106.38,18596.8,40000,207252,0.0202751,0.361299,54683.1,3843.47,140071,1.00E-06,264013,664013,3599.92,830.654,3.22514,477.417,3680.72,816.23,4.30822,461.442,264013,3678.22,813.471,1.46738,455.564,3685.6,811.002,2.20414,453.524
113562.354,480.6228307,114043,16.26327563,46.38777091,666.9686489,1.30E+01,0.00E+00,,0.944638,0.0954532,0.396819,36.4212,4.05386,32007.2,21638.21934,883263.5317,597.761,20627.9,1033.32,3.00294,155.99,1555.99,13906.4,40000,114027,0.030003,0.0466576,94348.5,2892.42,115708,2.39E-05,170788,570788,3759.36,1228.86,2.50321,644.855,3828.26,1211.18,3.38049,625.525,170788,3820.19,1202.96,1.10152,615.098,3818.13,1200.12,2.0437,613.014
113562.354,67182.04629,180744.4,21.50419625,38.8142155,607.6477012,1.72E+01,0.00E+00,,0.345957,0.0887867,0.532131,50.2062,4.57763,39369.8,31434.51613,773083.6315,947.409,17848.6,1110.56,3.05489,1851.32,1882.25,16700.5,40000,180726,0.0224365,0.0474513,70488.6,3405.11,128296,9.33E-06,237487,637487,3479.94,919.274,3.12051,514.015,3555.15,904.317,3.9144,497.404,237487,3552.3,899.763,1.46539,490.191,3551.47,897.46,2.29775,488.462
113562.354,82105.71813,195668.1,24.48580936,16.08380444,544.4725751,1.96E+01,0.00E+00,,0.0985804,0.0862298,0.884426,50.3306,4.34186,39267.5,32972.04702,665023.689,1025.64,15214.8,1094.29,2.98994,3199.18,1928.72,17095.3,40000,195649,0.0188985,0.395814,54489.8,3788.54,139581,3.00E-06,252410,652410,3369.5,774.35,3.19763,441.864,3443.11,761.179,4.15483,427.278,252410,3442.68,758.142,1.53668,421.347,3449.19,755.939,2.17229,419.515
113562.354,85337.09753,198899.5,36.7473455,24.95405751,523.2853059,2.94E+01,0.00E+00,,0.100494,0.0839681,7.66429,50.2115,4.39203,38278.5,32260.8963,647177.9589,1042.58,14763.3,1108.14,2.96124,3382.72,1907.36,16913.9,40000,198880,0.0177961,7.17713,52848.4,3963.99,143584,3.15E-06,255641,655641,3279.39,729.411,3.25202,416.931,3349.33,716.973,4.17001,403.185,255641,3349.07,713.989,1.65061,397.4,3358.73,711.844,2.1988,395.563
113562.354,4630.658131,118193,23.32034859,25.01635809,709.1185672,1.87E+01,0.00E+00,,0.241261,0.120455,0.484628,39.7024,3.39802,36848.6,31457.33711,839765.8645,619.499,19451.1,1143.38,2.8993,2875.61,1882.94,16706.5,40000,118174,0.0327458,0.0926588,67567.2,3678.22,137680,6.75E-06,174935,574935,4724.51,1340.95,2.24495,718.083,4826.55,1319.53,3.56135,694.36,174935,4814.59,1314.18,0.605652,686.13,4818.19,1309.83,1.89724,682.603
106186.9553,0,106187,11.78537724,23.36449448,467.9472303,9.43E+00,0.00E+00,,0.91115,0.0525844,0.395444,26.1293,3.47492,18620.6,9697.263883,506393.5186,556.605,11797.3,621.532,2.60746,2025,1035.57,9364.18,40000,106177,0.0147973,0.15204,65624.6,2701.92,116865,2.95E-05,162938,562938,2070.32,605.801,2.90899,332.553,2107.76,597.323,3.43127,323.159,162938,2104.12,593.081,1.60079,316.954,2103.38,591.893,1.94233,316.04
113562.354,56848.96236,170411.3,23.02832553,21.7095072,495.6006463,1.84E+01,0.00E+00,,0.303447,0.0792932,1.80487,44.4444,4.08268,32947.5,24896.25508,618351.019,893.252,14215.2,949.286,2.90297,3280.26,1671.17,14897.5,40000,170395,0.0171791,1.37435,54122.6,3778.24,141445,9.84E-06,227156,627156,3099.42,704.045,3.12302,395.581,3163.69,692.577,3.88756,382.873,227156,3165.62,688.984,1.59701,376.734,3171.73,687.163,2.06805,375.197
94697.60842,0,94697.6,28.40495195,42.63828515,726.8690013,2.27E+01,0.00E+00,,0.55389,0.127807,0.691597,38.7728,3.65374,34504.4,27723.56651,779130.4246,496.336,18125.6,981.852,2.93214,2521.15,1765.36,15704.2,40000,94680,0.0292317,0.302427,70914.8,4037.47,148548,1.97E-05,151441,551441,5017.69,1198.41,2.14628,622.482,5114.08,1179.65,3.34735,602.479,151441,5105.84,1172.93,0.702367,593.34,5112.27,1169.27,1.7091,590.439
113562.354,19563.44585,133125.8,11.69314594,26.08443634,583.0668277,9.35E+00,0.00E+00,,0.383713,0.0657096,0.396701,39.047,3.57082,25659.3,15108.85451,656919.2035,697.811,15236.2,874.135,2.8219,1019.4,1296.43,11654.2,40000,133113,0.0226113,0.0287445,77707.9,2312.48,100071,8.99E-06,189874,589874,2583.07,925.322,2.72835,509.741,2634.8,911.626,3.80007,494.577,189874,2630.11,907.039,1.12975,487.133,2628.38,904.451,2.23783,485.419
113562.354,24270.56483,137832.9,26.78085864,45.24015574,453.6993484,2.14E+01,0.00E+00,,2.01852,0.0697661,8.80509,34.5207,5.74491,27566.5,16852.71539,689516.8872,722.483,16009.9,899.863,2.98846,332.5,1370.34,12298.2,40000,137819,0.0158798,8.47264,87888.5,3562.3,135230,6.77E-05,194580,594580,2744.12,650.177,3.40697,343.094,2792.49,641.123,3.25553,332.73,194580,2791.18,636.114,1.79297,326.22,2790.64,635.192,1.86342,325.307
107133.7541,0,107133.8,14.79282239,22.14915378,689.1804611,1.18E+01,0.00E+00,,0.306655,0.0863385,0.392849,37.4426,3.2944,27491.3,17827.55873,724859.5064,561.548,16822.5,954.008,2.81333,1443.22,1410.04,12643.3,40000,107120,0.0291748,0.0353579,78603.7,2638.91,109649,7.51E-06,163881,563881,3392.2,1194,2.26311,639.116,3461.93,1176.1,3.63243,619.479,163881,3454.92,1170.82,0.665321,611.287,3453.54,1166.99,2.10659,608.534
79830.82161,0,79830.8,19.80369318,20.34016129,454.4045421,1.58E+01,0.00E+00,,1.2774,0.0382866,7.26627,25.4521,3.86116,13251.4,5939.24947,335130.9852,418.451,7784.31,434.467,2.39486,2768.86,808.357,7347.31,40000,79822.7,0.00811673,7.03072,53170,2788.85,123891,6.66E-05,136584,536584,1510.47,332.19,3.24646,188.8,1534.81,327.862,3.24951,183.822,136584,1532.36,325.273,1.85572,179.811,1531.46,324.669,1.94979,179.281
113562.354,9329.752009,122892.1,29.58894248,24.78314414,491.529974,2.37E+01,0.00E+00,,0.572789,0.0841803,9.34029,30.9352,3.33053,26925,19489.47472,613466.0639,644.154,14250.3,794.387,2.73582,3605.3,1475.38,13209.8,40000,122877,0.0186031,9.03866,56196.4,4014.59,150499,2.02E-05,179638,579638,3296.75,762.527,2.73568,415.083,3362.09,750.676,3.49868,402.1,179638,3362.58,746.016,1.26875,395.07,3367.21,744.123,1.79371,393.573
113562.354,62963.26023,176525.6,25.04777819,33.47494833,729.5858146,2.00E+01,0.00E+00,,0.0511776,0.10765,0.599884,53.1884,4.24133,44811.1,41225.94207,849475.0996,925.279,19553.1,1279.49,3.03529,2469.48,2162.23,19066.4,40000,176504,0.0291535,0.0797323,67309.4,3482.17,129692,1.29E-06,233265,633265,4214.51,1193.41,2.81426,670.609,4311.84,1173.36,4.02424,648.057,233265,4303.33,1169.77,0.873856,641.171,4306,1166.14,2.09655,638.29
100977.7338,0,100977.7,16.26238467,27.62327877,550.5365321,1.30E+01,0.00E+00,,0.527944,0.0733428,0.375397,30.1423,3.12571,22682,13756.77978,560375.7,529.286,13059.1,683.595,2.69339,2610.64,1236.22,11128.1,40000,100965,0.019256,0.0863721,63792.8,3200.23,129647,1.74E-05,157726,557726,2882.06,788.765,2.49756,426.81,2938.31,776.973,3.49808,414.166,157726,2934.44,772.303,1.07243,406.999,2933.71,770.24,1.85379,405.59
113562.354,83209.38277,196771.7,35.84961238,31.20664249,517.5742351,2.87E+01,0.00E+00,,0.119091,0.0828987,7.4925,49.741,4.3759,37598,31241.97804,641737.9981,1031.43,14647.6,1090.43,2.95553,3364.76,1876.35,16650.4,40000,196753,0.0175695,7.01021,52927.2,3946.8,143309,3.75E-06,253514,653514,3237.79,720.128,3.25031,411.08,3306.5,707.907,4.14315,397.571,253514,3306.68,704.866,1.66673,391.774,3315.95,702.782,2.19607,389.987
110423.5542,0,110423.6,15.85432746,42.46558455,638.0537542,1.27E+01,0.00E+00,,0.807766,0.0888638,0.382283,34.7497,3.77938,29418.3,19034.26387,792733.0994,578.792,18503.4,937.645,2.94794,410.8,1457.76,13057.2,40000,110409,0.0273256,0.0489516,90577.8,2910.11,117097,2.13E-05,167170,567170,3498.33,1119.13,2.48482,590.471,3563.46,1102.94,3.41994,572.831,167170,3556.39,1095.73,1.06913,563.292,3554.55,1093.02,2.0107,561.355
80427.73902,0,80427.7,27.3222293,19.41443068,711.4306902,2.19E+01,0.00E+00,,0.271824,0.104592,1.15032,37.8822,3.20059,26104.4,18185.11852,563466.6628,421.548,13049.9,768.598,2.73342,3589.78,1424.34,12767.4,40000,80413.5,0.0230049,0.772917,56241.3,3854.83,147437,1.08E-05,137174,537174,4102.55,943.103,2.04345,496.298,4182.08,928.079,3.44272,480.605,137174,4172.89,923.72,0.583518,473.538,4183.69,920.195,1.63098,470.844
97374.25105,0,97374.3,12.24462493,40.08485409,730.7508892,9.80E+00,0.00E+00,,0.5614,0.0763936,0.401861,39.6785,3.67625,24973.3,14067.13782,725472.3328,510.395,16897.4,894.137,2.8434,0.42,1250.29,11251.1,40000,97361.7,0.0285633,0.0267698,90871.2,2051.83,92456.1,1.33E-05,154123,554123,3011.24,1169.14,2.26795,617.181,3065.28,1152.52,3.58484,599.246,154123,3058.17,1146,0.799469,590.043,3055.74,1142.53,2.2201,587.76
101762.4117,0,101762.4,27.77987339,23.69860823,653.4291434,2.22E+01,0.00E+00,,0.31044,0.120111,1.45376,35.0581,3.15474,32677.9,27049.97376,705600.4304,533.373,16332.2,971.997,2.81799,3781.28,1743.36,15516,40000,101745,0.0267508,1.1021,57194.5,4171.39,153675,1.11E-05,158506,558506,4706.64,1096.64,2.19054,581.52,4801.3,1078.95,3.46207,562.42,158506,4790.92,1073.87,0.657673,554.625,4804.42,1070.03,1.68128,551.516
113562.354,37828.05613,151390.4,30.59707482,43.62659049,727.057114,2.45E+01,0.00E+00,,0.440628,0.132664,0.601056,48.7835,4.36357,48081,48032.25913,973149.0875,793.504,22542.9,1322.68,3.07219,2617.67,2338.44,20540.3,40000,151367,0.0314183,0.115788,69208,4080.1,146293,1.30E-05,208128,608128,5200.41,1288.17,2.63117,701.703,5311.44,1266.68,3.60481,678.019,208128,5303.67,1260.33,0.941281,669.022,5306.57,1256.73,1.95371,666.055
113562.354,88328.41262,201890.8,17.1845688,46.77318207,606.4238851,1.37E+01,0.00E+00,,0.54411,0.0754903,0.543812,53.5717,5.49997,39084.7,27991.00015,814429.9433,1058.27,18774.2,1198.94,3.16126,304.98,1774.03,15778.2,40000,201873,0.0210404,0.0343415,82766,2771.65,109204,1.30E-05,258634,658634,2965.83,862.141,3.50187,482.171,3024.96,848.671,3.97475,467.161,258634,3020.9,843.451,1.99355,459.748,3019.61,841.616,2.63176,458.364
113562.354,15948.86651,129511.2,27.09892306,43.90444675,749.4731885,2.17E+01,0.00E+00,,0.521705,0.133978,0.510793,44.938,4.1107,44004.9,40861.1362,986446.6335,678.818,22922.3,1269.39,3.0444,2193.96,2152.41,18983.9,40000,129490,0.0345335,0.065229,75291.2,3855.38,140754,1.49E-05,186251,586251,5258.8,1415.26,2.39859,755.559,5368.01,1392.59,3.48448,730.656,186251,5359.05,1385.32,0.802423,720.832,5359.14,1381.34,1.99984,717.648
113562.354,81439.67719,195002,18.35201058,24.16169544,738.0836095,1.47E+01,0.00E+00,,0.000172213,0.0872184,0.584514,56.0967,4.46896,41589.6,33421.21048,808496.182,1022.15,18567.8,1259.82,3.06132,1349.74,1942.1,17208.8,40000,194983,0.0278369,0.0447049,75187.5,2643.34,105759,1.00E-06,251744,651744,3416.09,1138.35,3.05156,648.631,3494.21,1119.83,4.33125,627.644,251744,3488.41,1116.86,1.00331,621.131,3488.73,1113.48,2.32234,618.605
78971.40026,0,78971.4,11.10636734,30.39596479,496.7570352,8.89E+00,0.00E+00,,1.01805,0.0356491,0.617036,27.5929,3.61562,13377.4,5671.940068,346138.6181,413.947,8047.3,441.429,2.42573,1794.81,789.79,7181.58,40000,78963.5,0.00954455,0.361886,60342.6,2159.97,104626,4.45E-05,135725,535725,1407.88,390.789,2.9505,223.343,1429.6,385.522,3.35005,217.677,135725,1426.68,382.574,1.75231,213.09,1425.96,381.782,1.96482,212.491
113562.354,74064.00487,187626.4,17.43838314,18.32544269,736.7724099,1.40E+01,0.00E+00,,0.00238833,0.0862319,0.572538,55.1642,4.37834,40174.1,31399.00591,805367.0118,983.486,18507.7,1243.18,3.04849,1232.44,1881.16,16691.3,40000,187608,0.0281966,0.0421927,76662,2560.74,103739,1.00E-06,244369,644369,3378.35,1153.05,2.98192,654.029,3455.02,1134.43,4.27701,632.961,244369,3449.13,1131.32,0.958483,626.332,3449.28,1127.86,2.30712,623.757
113562.354,17147.56806,130709.9,18.97609666,22.50463241,462.0271684,1.52E+01,0.00E+00,,0.662831,0.0728084,1.62123,32.5888,3.62147,25606.9,16976.24478,576990.1909,685.142,13396.6,753.55,2.75697,3285.6,1375.43,12342.5,40000,130696,0.0163111,1.30752,56258.7,3671.62,142584,2.30E-05,187457,587457,2852.41,668.34,2.95021,366.665,2908.88,658.165,3.5307,355.381,187457,2910.16,653.869,1.53545,348.907,2912.34,652.445,1.90258,347.743
113562.354,38927.62149,152490,13.4018034,26.38922909,737.4667519,1.07E+01,0.00E+00,,0.128482,0.0815819,0.505563,49.882,3.98321,33702.2,23063.2567,804635.4857,799.307,18562.5,1170.44,2.97049,610.41,1607.33,14348.8,40000,152474,0.0303861,0.0299199,84516.9,2124.72,92573.9,2.56E-06,209235,609235,3201.32,1242.66,2.6627,688.027,3270.71,1223.45,3.98394,666.357,209235,3264.36,1219.32,0.784077,658.931,3263.28,1215.44,2.31473,656.113
113562.354,19571.3779,133133.7,29.73133268,29.12067056,529.4531939,2.38E+01,0.00E+00,,0.416955,0.0942819,6.58722,36.1449,3.46183,31294.3,24702.45747,660453.2819,697.833,15283.6,913.405,2.81572,3659.03,1664.53,14840.5,40000,133117,0.0206771,6.23178,55791.6,4100.6,151451,1.43E-05,189878,589878,3689.43,847.637,2.69543,463.526,3764.26,834.035,3.60201,448.618,189878,3763.1,829.49,1.14138,441.465,3771.28,827.085,1.79694,439.525
113562.354,32188.99912,145751.4,29.58920829,24.66354596,678.2824334,2.37E+01,0.00E+00,,0.16799,0.125554,0.745432,45.6055,3.73598,43238.5,42071.71601,831776.1641,763.951,19175.3,1223.24,2.96084,3576.39,2184.84,19256.2,40000,145730,0.0290353,0.290972,58609,4160.57,150262,5.17E-06,202491,602491,4916.16,1189.85,2.51447,653.506,5024.85,1169.67,3.70746,631.091,202491,5012.31,1165.33,0.761299,623.73,5022.16,1161.41,1.84435,620.468
113562.354,51489.04511,165051.4,31.54843623,24.04035771,530.4578355,2.52E+01,0.00E+00,,0.238953,0.0960996,5.13123,44.4138,3.87968,37286.6,31968.44034,692457.5487,865.142,15899.7,1082.18,2.91698,3516.32,1898.51,16838.7,40000,165032,0.0208322,4.69595,54539.5,4065.61,146862,7.73E-06,221793,621793,3756.5,853.983,2.94003,472.244,3835.11,839.726,3.86334,456.412,221793,3832.98,835.906,1.28511,449.787,3843.98,833.289,1.96143,447.581
109210.4209,0,109210.4,16.60354378,17.0748772,751.7698719,1.33E+01,0.00E+00,,0.238486,0.100121,0.43872,40.5,3.42185,31292.6,22229.234,811162.5416,572.426,18787.1,1105.91,2.86995,1531.69,1577.47,14091.7,40000,109195,0.03395,0.047943,79952.6,2753.05,112009,5.64E-06,165956,565956,3931.15,1389.21,2.17131,739.955,4014.31,1368.06,3.61597,716.54,165956,4004.31,1362.59,0.552016,708.145,4004.85,1358,2.04955,704.555
113562.354,60875.75666,174438.1,15.82473497,34.10453618,605.4805998,1.27E+01,0.00E+00,,0.23424,0.0742337,0.500869,49.2368,4.26719,33696.6,23223.02353,707508.0662,914.364,16314.5,1036.48,2.9949,1298.67,1612.99,14397.5,40000,174422,0.022162,0.0312508,73836.3,2728.01,109744,5.57E-06,231183,631183,2912.38,907.103,3.06484,509.695,2974.43,892.841,4.02949,493.76,231183,2970.7,888.953,1.35277,486.947,2969.35,886.481,2.38022,485.223
113562.354,71535.48533,185097.8,33.44442914,38.20651145,733.1046453,2.68E+01,0.00E+00,,0.133513,0.126659,0.740084,54.3515,4.51114,52941.8,56908.56448,929903.4175,970.196,21382,1423.02,3.09098,3077.32,2551.29,22305.8,40000,185072,0.0292994,0.201694,62287.9,4079.05,146384,3.83E-06,241833,641833,4956.17,1200.91,2.89034,675.997,5069.26,1179.85,3.95047,652.484,241833,5058.94,1175.65,0.979045,645.192,5066.37,1171.98,2.0301,642.128
113562.354,28922.25971,142484.6,18.82920135,40.49917659,450.3573488,1.51E+01,0.00E+00,,1.41764,0.0682039,2.35123,35.9258,5.0846,27525,16871.6316,644330.3896,746.869,14948.5,853.106,2.96238,1004.97,1371.12,12305,40000,142471,0.0154819,2.00656,79046.9,3446.62,133752,4.73E-05,199232,599232,2678.99,634.043,3.33512,340.631,2728.18,624.927,3.38817,330.256,199232,2728.13,620.239,1.84882,323.915,2728.16,619.276,1.95789,322.984
84179.79962,0,84179.8,28.11002213,24.63851164,505.8383704,2.25E+01,0.00E+00,,0.744435,0.0589075,11.2177,27.7908,3.23794,17274.8,9385.767937,411885.4436,441.238,9598.27,502.839,2.51881,3305.95,1018.61,9214.29,40000,84169.6,0.0124552,10.952,53869.3,3438.75,139546,3.38E-05,140931,540931,2314.98,510.596,2.66984,280.776,2356.53,502.998,3.33862,272.808,140931,2355.96,499.383,1.39425,267.222,2356.3,498.209,1.77785,266.406
113562.354,78882.13444,192444.5,34.74698436,22.82212157,540.6813568,2.78E+01,0.00E+00,,0.118274,0.0888087,6.19247,49.6811,4.29286,39151.1,33825.71102,668704.1542,1008.74,15273.7,1125.65,2.96336,3442.17,1954.08,17310.3,40000,192425,0.0189031,5.70849,53263.3,4006.04,145116,3.72E-06,249186,649186,3468.71,774.819,3.1654,441.119,3543.1,761.583,4.10794,426.472,249186,3541.9,758.463,1.50953,420.486,3552.35,756.123,2.11989,418.501
113562.354,36964.52775,150526.9,11.78217588,46.1801556,586.2068179,9.43E+00,0.00E+00,,1.23441,0.0660816,0.464077,43.6569,5.20162,28856.3,17047.29497,804222.0144,789.028,18692,1030.8,2.97198,0.15,1378.35,12367.9,40000,150513,0.0219809,0.0502654,86207.5,2209.61,95267.7,2.80E-05,207274,607274,2606.89,899.925,3.22247,485.073,2650.67,887.322,3.55283,470.847,207274,2644.58,880.835,1.78184,462.425,2643.26,879.235,2.21722,461.139
109803.3131,0,109803.3,23.2483065,46.28320796,534.3170419,1.86E+01,0.00E+00,,1.49063,0.0939066,3.41899,29.126,4.35129,29908.8,20425.26062,752558.3303,575.538,17587.7,868.096,2.97104,998.71,1510.99,13517.8,40000,109788,0.0214007,3.13294,85553.2,3821.35,143929,5.18E-05,166549,566549,3691.76,877.24,2.78422,455.152,3758.44,864.477,3.13041,441.195,166549,3756.28,857.599,1.40722,432.66,3756.26,856.03,1.7041,431.328
84478.45344,0,84478.5,24.20193531,19.49117531,513.7788551,1.94E+01,0.00E+00,,0.695862,0.0614961,6.99042,28.1608,3.19164,17970.7,9855.384344,421095.7813,442.803,9812.99,513.994,2.55249,3309.15,1044.08,9439.3,40000,84468,0.0130447,6.72031,54040.8,3416.06,139672,3.12E-05,141229,541229,2415.94,534.77,2.61924,293.03,2459.54,526.77,3.35706,284.675,141229,2459.14,523.059,1.3293,278.911,2459.84,521.787,1.75777,278.037
111473.1971,0,111473.2,18.65906961,35.18178728,448.7409079,1.49E+01,0.00E+00,,1.24072,0.0685117,3.12035,24.9935,3.86597,22847.1,13686.0534,578433.4666,584.306,13486,699.545,2.76171,2006.43,1233,11099.8,40000,111461,0.0156246,2.88197,71264.5,3549.72,140251,4.52E-05,168222,568222,2691.81,640.017,2.98746,342.422,2741.63,630.891,3.26509,332.201,168222,2740.59,626.108,1.59739,325.669,2740.47,624.982,1.81549,324.701
113562.354,1255.758681,114818.1,24.17640646,45.67423763,491.0229861,1.93E+01,0.00E+00,,1.87842,0.0837135,6.32409,27.5258,4.80569,28087.2,18180.8118,731069.1191,601.831,17067.4,861.393,2.95884,637.19,1424.17,12765.9,40000,114804,0.0191913,6.05623,88682.9,3747.91,141894,6.48E-05,171565,571565,3293.28,786.324,3.00693,407.838,3351.93,775.191,3.10112,395.435,171565,3349.3,768.91,1.5371,387.625,3348.54,767.652,1.71576,386.492
90740.95224,0,90741,26.94545999,17.93555289,544.0169661,2.16E+01,0.00E+00,,0.528895,0.0775912,7.15936,29.577,3.06643,21710.2,13581.65676,497621.6072,475.623,11583.3,620.409,2.63864,3525.82,1228.22,11058,40000,90728.7,0.0167121,6.87084,55040.8,3738.43,146250,2.17E-05,147490,547490,3043.47,685.156,2.45051,369.829,3100.58,674.625,3.42152,358.788,147490,3099.92,670.38,1.05442,352.158,3103.65,668.484,1.68502,350.819
86043.24367,0,86043.2,11.87900825,35.66522736,475.8005744,9.50E+00,0.00E+00,,1.31517,0.0422716,0.732065,26.4376,3.95685,15807.3,6846.037713,410162.3205,451.015,9545.54,513.311,2.6466,192.57,868.468,7882.89,40000,86034.6,0.0110244,0.486198,81542.5,2416.56,110519,5.39E-05,142796,542796,1669.39,451.157,3.02621,247.716,1695.03,445.274,3.25929,241.184,142796,1691.69,441.794,1.72243,236.14,1690.87,440.976,1.88606,235.459
113562.354,19665.26062,133227.6,19.71257107,32.94076666,483.4012814,1.58E+01,0.00E+00,,0.661713,0.0787413,1.25948,34.3283,3.72995,27877.1,19196.18439,617712.0551,698.336,14343,805.816,2.82493,2912.78,1464.05,13111.7,40000,133213,0.0176916,0.927097,61054.4,3728.45,142981,2.25E-05,189974,589974,3084.81,725.017,2.91265,395.837,3146.01,713.882,3.5245,383.527,189974,3147.12,709.245,1.4741,376.674,3149.65,707.663,1.88414,375.379
113562.354,6623.07415,120185.4,29.65530398,49.29839442,623.7781854,2.37E+01,0.00E+00,,1.09732,0.124599,3.55351,36.0433,4.29232,39266,33695.12107,918272.3972,629.94,21426.6,1093.18,3.03625,1918.86,1950.22,17277.6,40000,120166,0.0278702,3.19227,77982.9,4190.32,151210,3.68E-05,176927,576927,4889.67,1143.22,2.59159,598.492,4981.17,1125.54,3.23959,579.348,176927,4979.76,1117.3,1.17991,569.175,4983.98,1114.81,1.71831,567.088
113562.354,27483.58677,141045.9,21.89954273,26.51032039,696.339081,1.75E+01,0.00E+00,,0.183367,0.106292,0.509348,45.4978,3.73228,37652.1,31328.21237,812407.033,739.3,18781.5,1142.03,2.94058,2511.35,1878.99,16672.9,40000,141027,0.0297835,0.0647316,68651.9,3430,130055,4.77E-06,197788,597788,4166.12,1219.32,2.50899,667.789,4258.6,1199.62,3.74225,645.811,197788,4250.34,1195.12,0.745433,638.253,4251.69,1191.34,2.01083,635.295
113562.354,16978.55391,130540.9,24.20385397,18.67450942,661.1420082,1.94E+01,0.00E+00,,0.245808,0.113997,0.508832,41.1954,3.51313,37217.2,32076.56255,793983.9111,684.229,18384,1087.72,2.90686,3140.05,1901.78,16866.6,40000,130522,0.0287783,0.102269,63194.5,3832.59,142135,7.22E-06,187283,587283,4468.24,1178.81,2.42715,639.71,4565.58,1159.63,3.62828,618.489,187283,4556.79,1154.79,0.745978,610.739,4559.86,1151.13,1.89159,607.824
113562.354,94459.24768,208021.6,14.34297888,45.04415422,576.649306,1.15E+01,0.00E+00,,0.48863,0.0658574,0.537452,53.7113,5.60696,36199.5,23699.02718,762568.6574,1090.42,17542.6,1158.69,3.151,9.65,1629.74,14541.6,40000,208005,0.0192106,0.0309248,82538.3,2423.28,99223.2,1.12E-05,264766,664766,2589.88,786.898,3.62884,442.22,2639.39,774.839,4.07916,428.726,264766,2635.5,770.063,2.20398,421.834,2634.3,768.424,2.7855,420.605
100714.3033,0,100714.3,26.30249255,46.09693346,512.8816892,2.10E+01,0.00E+00,,1.69555,0.0794419,8.23264,28.0326,4.51213,25322.4,15179.70626,650388.8447,527.902,15193.9,756.284,2.92266,402.32,1299.51,11681.1,40000,100701,0.0179024,7.96003,90136.9,3653.55,140074,6.33E-05,157462,557462,3127.77,733.518,2.86947,379.058,3181.74,723.229,3.07745,367.759,157462,3178.56,717.343,1.47933,360.348,3177.68,716.095,1.69251,359.277
97657.38454,0,97657.4,21.92726288,42.15555805,641.4081368,1.75E+01,0.00E+00,,0.721656,0.101159,0.46262,34.5969,3.62017,29529.9,20398.75691,707382.0675,511.866,16512.8,835.09,2.91074,1652.47,1509.99,13509.2,40000,97642.3,0.0247232,0.122391,78141.8,3633.09,138775,2.45E-05,154403,554403,3976.36,1013.23,2.34653,530.288,4051.49,997.996,3.34002,514.036,154403,4046.53,991.5,0.952185,505.257,4046.35,988.927,1.78382,503.372
112766.1887,0,112766.2,34.54797885,17.6961328,639.7893525,2.76E+01,0.00E+00,,0.309265,0.132022,6.65394,34.4109,3.15561,37201.5,34488.00621,792900.8937,591.045,18325.7,1119.46,2.85596,4007.91,1973.54,17475.2,40000,112746,0.0290888,6.30618,56837.9,4422.51,159568,1.07E-05,169507,569507,5174.17,1192.71,2.24772,635.8,5278.57,1173.15,3.4762,614.413,169507,5263.57,1167.76,0.673975,606.281,5280.88,1163.55,1.70357,602.757
113562.354,69259.83739,182822.2,24.80608902,20.47499679,717.7632326,1.98E+01,0.00E+00,,0.0161573,0.104308,0.605304,53.7054,4.26423,44675.7,40898.80393,825955.7608,958.287,18993.7,1262.1,3.03364,2522.15,2153.43,18992.4,40000,182801,0.0280952,0.0809428,65921.1,3459.82,128995,1.00E-06,239562,639562,4082.71,1149.95,2.88344,649.885,4177.64,1130.56,4.11718,628.066,239562,4169.65,1127.3,0.918367,621.428,4172.33,1123.81,2.11978,618.676
84378.53037,0,84378.5,26.16005659,20.02183447,596.8093708,2.09E+01,0.00E+00,,0.418956,0.0836343,4.47764,32.1552,3.04978,22327,14118.19241,496070.356,442.268,11529.4,636.266,2.658,3549.19,1252.59,11271.2,40000,84366,0.0179417,4.16152,54904,3736.61,146217,1.75E-05,141127,541127,3280.12,735.647,2.28838,394.421,3341.76,724.175,3.44163,382.54,141127,3339.36,720,0.861195,375.816,3345.37,717.67,1.63965,374.17
113562.354,8117.828558,121680.2,18.75203689,44.95271774,509.693366,1.50E+01,0.00E+00,,1.56035,0.0842322,0.988116,31.3017,4.67634,29467.9,19328.40052,742005.1081,637.801,17309.9,887.088,2.98585,735.29,1469.17,13156,40000,121665,0.0200004,0.684034,86372.1,3580.03,137271,5.09E-05,178426,578426,3312.29,819.537,2.97797,429.801,3372.56,807.721,3.19773,416.681,178426,3369.73,801.384,1.55024,408.686,3369.29,800.017,1.77988,407.478
106153.862,0,106153.9,15.05219983,25.40902989,723.9936864,1.20E+01,0.00E+00,,0.271757,0.0900003,0.412963,39.1747,3.35934,28398.8,18701.4219,750589.0001,556.41,17403,1004.5,2.83179,1342.04,1444.75,12944.4,40000,106139,0.0310808,0.0378756,80201.7,2587.18,107804,6.49E-06,162900,562900,3535.66,1271.86,2.20652,678.584,3608.88,1252.73,3.633,657.55,162900,3600.89,1247.41,0.601368,649.298,3600.01,1243.23,2.09832,646.201
76244.48248,0,76244.5,17.71740561,31.18094574,644.1647212,1.42E+01,0.00E+00,,0.3812,0.0672889,0.434421,34.6687,3.10951,19024.4,10193.52443,446510.4007,399.637,10393.9,556.354,2.61327,2520.11,1062.06,9597.88,40000,76233.9,0.0171628,0.0995241,61390.5,2947.54,124338,1.47E-05,132995,532995,2646.72,703.295,2.22875,380.666,2695.76,692.616,3.5098,369.797,132995,2691.81,688.729,0.822878,363.263,2691.56,686.51,1.74502,361.868
113562.354,83760.73533,197323.1,24.17068559,15.79499147,535.8570264,1.93E+01,0.00E+00,,0.0972029,0.0843182,0.926398,50.3483,4.37036,38808.1,32181.27283,655062.0487,1034.32,14979.1,1085.69,2.9889,3183.09,1904.95,16893.5,40000,197304,0.0184017,0.438324,54208.7,3768.59,139053,2.97E-06,254065,654065,3294.54,754,3.22789,430.708,3366.15,741.2,4.16884,416.541,254065,3366.17,738.197,1.59281,410.681,3372.73,736.07,2.19661,408.902
76588.12978,0,76588.1,37.92234026,20.74941398,544.2799841,3.03E+01,0.00E+00,,0.614031,0.0593825,19.7341,29.6459,3.13618,16473.8,8932.452313,386688.0802,401.442,9009.58,473.587,2.4715,3363.79,993.423,8991.59,40000,76578.2,0.0123611,19.4488,53259.2,3523.47,140343,2.94E-05,133339,533339,2334.07,506.935,2.52487,279.719,2375.21,499.223,3.37019,271.866,133339,2374.49,495.756,1.24328,266.27,2375.3,494.442,1.72992,265.425
113562.354,10773.83338,124336.2,33.61500662,44.08699682,706.2594908,2.69E+01,0.00E+00,,0.588616,0.148473,2.04947,41.2368,3.97102,45793.7,46030.43369,976231.365,651.682,22635.6,1305.57,3.02667,2991.08,2287.92,20118.9,40000,124313,0.032908,1.63162,67656,4405.68,156186,1.96E-05,181074,581074,5821.74,1349.93,2.36919,716.658,5936.41,1327.86,3.40459,692.62,181074,5925.26,1320.4,0.827174,682.723,5938.9,1316.32,1.74482,679.247
113562.354,38979.32643,152541.7,37.6552737,15.3718305,669.5970364,3.01E+01,0.00E+00,,0.146453,0.132444,3.6116,46.6733,3.80236,46469.2,48330.52352,837989.2428,799.539,19240.7,1310.21,2.9888,4074.3,2345.88,20602.3,40000,152518,0.0283668,3.14388,54756,4343.29,160624,4.79E-06,209279,609279,5181.51,1163.05,2.56639,642.243,5292.44,1142.92,3.74588,619.896,209279,5279.17,1138.79,0.796036,612.717,5297.76,1134.67,1.82081,609.213
92636.26716,0,92636.3,12.0287788,43.02033255,459.3381706,9.62E+00,0.00E+00,,2.54267,0.0448777,1.20799,25.4195,5.39376,16903.1,7548.494435,508194.0351,485.575,11831.2,631.788,2.6898,0.07,912.39,8273.32,40000,92627.1,0.0117336,0.970101,84060.3,2466.17,109951,9.93E-05,149388,549388,1777,479.398,3.47452,250.203,1800.69,474.004,3.0803,243.599,149388,1796.25,470.07,1.70872,238.315,1795.11,469.343,1.74544,237.591
79187.46168,0,79187.5,14.8958417,21.59298902,491.8645267,1.19E+01,0.00E+00,,0.966471,0.0441014,1.38764,27.2479,3.51386,14677.6,6807.557519,356364.4069,415.075,8292.96,446.547,2.47023,2677.83,865.999,7860.93,40000,79178.8,0.00987177,1.13247,55129,2743.01,123386,4.61E-05,135940,535940,1737.77,404.431,2.88941,227.886,1766.9,398.747,3.2955,221.805,135940,1764.72,395.704,1.66268,217.101,1764.06,394.871,1.89248,216.48
113562.354,49638.41952,163200.8,12.58453814,32.022031,459.5371858,1.01E+01,0.00E+00,,0.552583,0.054554,0.46273,42.1433,4.39468,25374.6,14306.6249,562679.8034,855.474,12991.1,808.101,2.87844,1549.27,1261.04,11345.1,40000,163188,0.014808,0.0660821,66543.4,2699.86,111632,1.54E-05,219949,619949,2143.57,606.104,3.3548,339.649,2185.32,597.151,3.83466,329.516,219949,2182.82,593.471,2.03601,323.758,2182.16,592.319,2.38065,322.823
113562.354,87011.19415,200573.5,13.23862682,15.42848412,612.0327765,1.06E+01,0.00E+00,,0.0197582,0.0650451,0.533766,53.4824,4.48936,34041.8,22369.37806,669791.657,1051.37,15358,1068.02,3.02869,875.52,1582.53,14135.2,40000,200558,0.0211035,0.0272498,73826.5,2216.09,93926.3,1.00E-06,257319,657319,2551.69,863.025,3.28918,495.314,2606.12,849.367,4.44744,480.038,257319,2603,846.588,1.47456,473.984,2601.8,844.142,2.57216,472.326
