WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,6511.235881,120073.6,22.32703739,18.58257609,535.838728,1.79E+01,0.00E+00,,0.464995,0.096216,1.15495,31.8896,3.2187,29986.6,22972.92334,662689.8598,629.372,15382.3,869.555,2.79721,3581.34,1604.12,14321.2,40000,120058,0.0216553,0.841194,57314.9,3989.31,149955,1.60E-05,176819,576819,3767.68,887.615,2.56611,480.334,3843.86,873.625,3.51935,465.069,176819,3842.28,868.699,1.04165,457.564,3848.64,866.211,1.75642,455.605
113562.354,54116.34819,167678.7,27.0350258,24.49496488,701.3261416,2.16E+01,0.00E+00,,0.0776113,0.11309,0.617483,50.7856,4.05663,44363,41938.95672,830625.4581,878.9,19126.6,1243.72,3.00419,3000.34,2181.31,19226.5,40000,167657,0.0284556,0.117636,62534.5,3784.02,138621,2.12E-06,224418,624418,4427.14,1165.3,2.72924,651.275,4528.8,1145.52,3.92447,629.118,224418,4519.08,1141.85,0.847792,622.227,4523.59,1138.22,1.99815,619.3
106496.0473,0,106496,11.63987302,25.94820555,671.6797014,9.31E+00,0.00E+00,,0.340318,0.0732245,0.371609,36.7284,3.28,24632,14328.59647,687854.3983,558.213,15972.7,896.292,2.77956,734.14,1262.02,11353.7,40000,106483,0.0274783,0.0262034,83430.6,2132.87,95222.8,7.83E-06,163244,563244,2880.04,1124.41,2.32335,604.781,2937.25,1107.92,3.69846,586.747,163244,2931.08,1102.72,0.73345,578.592,2928.98,1099.13,2.2238,576.179
104394.861,0,104394.9,34.83056095,41.96343528,630.2127989,2.79E+01,0.00E+00,,0.709139,0.119258,9.02943,33.8943,3.60533,33859.4,27422.54942,777526.6127,547.172,18105.1,963.02,2.91445,2582.08,1755.56,15620.4,40000,104377,0.0263282,8.68947,70877.6,4226.83,153534,2.54E-05,161138,561138,4679.36,1079.71,2.35463,565.642,4766.6,1062.91,3.3236,547.624,161138,4762.31,1056.08,0.921195,538.516,4770.31,1053.13,1.6796,536.157
113562.354,4359.47861,117921.8,26.75352277,48.88151109,649.2169145,2.14E+01,0.00E+00,,1.00028,0.1289,0.696959,36.5275,4.17654,40061.3,34805.27808,937953.8745,618.072,21893.9,1108.55,3.04023,1949.25,1982.8,17553.6,40000,117902,0.0296328,0.330962,77916.6,4122.9,149386,3.28E-05,174663,574663,5060.24,1215.31,2.50369,636.136,5156.68,1196.48,3.26447,615.768,174663,5153.55,1188.08,1.08679,605.321,5156,1185.31,1.75503,603.059
113562.354,82566.56764,196128.9,32.91209504,43.66690711,502.5266854,2.63E+01,0.00E+00,,0.656898,0.0782752,7.03678,49.3393,5.48761,37572.5,28570.16022,724512.582,1028.06,16663.7,1104.3,3.08333,1633.72,1792.66,15937.3,40000,196111,0.0167716,6.56119,70527.5,3728.87,136397,2.03E-05,252872,652872,3063.58,687.815,3.54173,382.722,3123.6,676.785,3.83306,370.461,252872,3127.74,672.135,2.11354,363.919,3131.01,670.864,2.28794,362.694
113562.354,40514.64869,154077,28.16142095,20.98230453,671.0808526,2.25E+01,0.00E+00,,0.151093,0.117941,0.656969,47.1454,3.84641,42784.8,40605.70771,814889.4917,807.598,18785,1199.41,2.96922,3385.16,2145.51,18925.9,40000,154056,0.0278814,0.189948,59498.7,4028.69,146257,4.49E-06,210817,610817,4617.53,1142.34,2.61969,631.951,4721.03,1122.97,3.78284,610.389,210817,4710.83,1118.88,0.829317,603.235,4717.65,1115.26,1.89978,600.263
113562.354,15959.94823,129522.3,32.86271981,24.85147289,743.0189718,2.63E+01,0.00E+00,,0.155719,0.148637,0.783976,44.3922,3.61121,46293.4,48261.56608,916257.2345,678.866,21132.8,1337.56,2.97456,3805.37,2344.16,20588,40000,129499,0.0345835,0.33627,59373.9,4268.39,155723,4.88E-06,186260,586260,5825.88,1417.26,2.25721,765.827,5952.19,1393.26,3.58174,739.164,186260,5931.27,1388.31,0.57153,731.285,5945.49,1383.34,1.80931,727.015
113562.354,77085.61283,190648,24.77485289,28.81522452,495.7560569,1.98E+01,0.00E+00,,0.180142,0.0777912,2.34258,48.1963,4.33887,35293.4,27373.859,615938.4509,999.333,14088,1017.32,2.95121,3223.51,1753.97,15606.8,40000,190630,0.016607,1.87712,53078.1,3757.97,139535,5.73E-06,247391,647391,3038.91,680.592,3.26603,387.014,3102.53,669.271,4.07431,374.481,247391,3104.46,666.107,1.75107,368.712,3111.65,664.281,2.2084,367.138
113562.354,13890.7179,127453.1,36.99972599,43.44656795,510.0886793,2.96E+01,0.00E+00,,1.29325,0.0883963,15.2004,33.4296,4.49818,30285.4,21588.50922,737825.8269,668.06,17195,899.495,2.93152,1501.43,1554.17,13890.7,40000,127438,0.0198741,14.8734,79763,4007.15,146782,4.35E-05,184199,584199,3470.95,814.741,2.96405,431.058,3535.47,802.553,3.26492,417.587,184199,3535.13,796.41,1.53086,409.677,3535.85,794.965,1.79236,408.412
113562.354,24336.20219,137898.6,32.90469117,30.86746342,738.8963828,2.63E+01,0.00E+00,,0.13456,0.143888,0.775598,46.2648,3.71867,47016.3,49164.54512,908264.272,722.775,20934.9,1339.44,2.98697,3746.41,2366.57,20774.6,40000,137875,0.0335057,0.310652,59255.1,4234.41,154403,4.15E-06,194636,594636,5637.53,1373.02,2.34287,748.148,5761.5,1349.61,3.64198,722.081,194636,5742.43,1344.97,0.611046,714.441,5755.5,1340.23,1.82964,710.392
113562.354,60924.99885,174487.4,28.4975074,18.86380752,529.9451718,2.28E+01,0.00E+00,,0.224094,0.0883268,3.62484,46.2804,4.07473,36348.5,29962.59703,659491.9816,914.611,15128,1045.43,2.92941,3443.27,1836.72,16313.1,40000,174469,0.0189842,3.17339,53960.5,3961.82,145382,7.19E-06,231230,631230,3451.15,778.146,3.04795,438.136,3523.94,765.153,3.9344,423.764,231230,3523.88,761.622,1.42858,417.482,3533.07,759.367,2.02053,415.589
113562.354,82679.41289,196241.8,28.68369657,27.1681392,707.6581108,2.29E+01,0.00E+00,,0.000156641,0.109501,0.668927,55.0691,4.39992,48619.5,48234.44275,830561.8471,1028.63,19062.3,1306.46,3.05506,2959.46,2343.48,20582.4,40000,196218,0.0270271,0.128948,61079.7,3762.59,136966,1.00E-06,252979,652979,4283.36,1106.61,2.99469,631.265,4384.17,1087.44,4.21356,609.718,252979,4375.24,1084.46,1.00711,603.32,4380.05,1081.09,2.11723,600.608
111007.9495,0,111007.9,14.16840067,19.37952366,703.0073557,1.13E+01,0.00E+00,,0.290856,0.0878411,0.396783,38.2224,3.33735,28602.8,18826.45959,766565.5464,581.856,17779.7,1019.61,2.8379,1203.65,1449.65,12986.9,40000,110993,0.0310763,0.0328386,81751.1,2512.89,105587,6.71E-06,167754,567754,3450.86,1271.62,2.26985,681.086,3522.55,1252.57,3.65741,660.034,167754,3515.07,1247.15,0.643965,651.662,3513.64,1243.05,2.16787,648.679
113562.354,21958.82204,135521.2,34.37158544,28.88030721,673.5125973,2.75E+01,0.00E+00,,0.196863,0.136749,2.49802,42.8859,3.57537,43893.3,44397.74192,842902.3743,710.319,19403.7,1267.7,2.95165,4021.26,2245.94,19768,40000,135499,0.0298212,2.06629,55946.3,4374.95,159615,6.53E-06,192260,592260,5353.5,1222.67,2.40127,665.252,5466.62,1201.88,3.61859,642.268,192260,5451.38,1197.2,0.70643,634.655,5469.97,1192.85,1.76947,630.946
106578.0052,0,106578,18.46495804,33.96516366,550.5543622,1.48E+01,0.00E+00,,0.611394,0.085143,0.408492,30.1074,3.25707,26183.5,17419.11065,630474.8612,558.636,14701.7,760.112,2.78638,2515.64,1393.54,12499.9,40000,106564,0.0210464,0.11667,67366.8,3538.79,138124,2.03E-05,163325,563325,3343.59,862.328,2.51997,461.997,3409.41,849.313,3.43768,447.924,163325,3405.95,844.005,1.08892,440.214,3405.72,841.855,1.82608,438.662
113562.354,4917.853469,118480.2,18.60283274,38.8051034,503.6655443,1.49E+01,0.00E+00,,1.0573,0.0836143,0.750955,29.8028,3.90497,27997.4,18672.92096,682100.4196,621.028,15911.3,816.581,2.88955,1722.91,1443.63,12934.7,40000,118466,0.0196601,0.461974,75943.6,3651.51,140533,3.54E-05,175227,575227,3283.6,805.675,2.83107,428.566,3345.98,793.771,3.308,415.438,175227,3344.28,787.952,1.44268,407.687,3344.57,786.402,1.80759,406.413
113562.354,7253.926463,120816.3,26.85508494,40.27802389,501.2534543,2.15E+01,0.00E+00,,1.14057,0.0871086,7.2034,30.573,4.07722,28946.6,20105.19537,698732.0365,633.271,16293.1,842.656,2.89729,1819.75,1498.9,13413.3,40000,120801,0.0195578,6.90505,75890.6,3898,146068,3.94E-05,177562,577562,3418.77,801.707,2.87277,424.992,3483.24,789.747,3.27885,411.804,177562,3483.26,783.824,1.46558,404.022,3484.35,782.313,1.77923,402.743
113562.354,90070.84515,203633.2,19.51034596,32.42493859,590.6138826,1.56E+01,0.00E+00,,0.037151,0.0781117,0.554123,53.0608,4.51958,38460.5,29743.64236,685414.2654,1067.4,15726.1,1083.05,3.03155,2120.81,1829.86,16254.6,40000,203615,0.0204367,0.0453822,63961.5,3132.78,120205,1.00E-06,260376,660376,3058.81,836.511,3.26998,479.442,3127.38,822.649,4.3215,464.012,260376,3124.83,819.748,1.51882,458.02,3124.47,817.469,2.42802,456.353
113562.354,71725.57502,185287.9,23.24227606,34.39605465,579.198525,1.86E+01,0.00E+00,,0.208316,0.0894729,0.575451,49.863,4.37458,39450.4,32729.21072,719183.9404,971.226,16554.7,1082.62,3.01252,2666.53,1921.45,17033.6,40000,185269,0.0209471,0.091611,61479.4,3655.1,135682,6.02E-06,242030,642030,3501.79,858.219,3.11418,484.365,3578.96,843.877,4.00986,468.448,242030,3577.65,840.147,1.42636,461.897,3578.92,837.883,2.18553,460.117
113562.354,85567.38474,199129.7,25.71588752,14.96192148,648.7241063,2.06E+01,0.00E+00,,0.00427252,0.0975013,0.621899,53.8187,4.39869,44568.2,40773.14356,760569.8051,1043.78,17454.5,1197.77,3.03741,2852.68,2150.04,18963.9,40000,199108,0.0238128,0.0977106,60157.7,3641.95,134070,1.00E-06,255869,655869,3814.02,975.006,3.09713,557.308,3902.54,958.259,4.2599,538.596,255869,3897.38,955.365,1.19275,532.388,3900.05,952.514,2.19078,530.154
113562.354,2194.598875,115757,38.61634873,20.37810769,451.557091,3.09E+01,0.00E+00,,0.83282,0.0709004,21.3463,26.1515,3.39633,22113.9,14739.63338,562847.4753,606.76,13108.3,695.013,2.60178,3533.48,1280.26,11513,40000,115744,0.015926,21.0953,56864.9,4007.31,149616,3.02E-05,172505,572505,2782.12,652.63,2.893,354.826,2835.11,642.884,3.39554,344.021,172505,2834.83,638.37,1.49859,337.478,2836.02,637.04,1.83193,336.401
85889.01078,0,85889,38.7,31,455.4,31,0.00E+00,1,1.18485,0.0448517,24.8987,25.4342,3.74572,14225.9,7223.322305,376945.6123,450.205,8767.88,476.362,2.37014,2956.04,892.319,8095,40000,85880.1,0.00964066,24.661,55279.7,3352.97,133266,5.65E-05,142641,542641,1767.33,394.769,3.09548,220.722,1797.18,389.363,3.2546,214.675,142641,1794.9,386.352,1.75731,210.127,1794.07,385.627,1.89993,209.521
113562.354,66667.22106,180229.6,32.74071788,18.32214546,705.8661103,2.62E+01,0.00E+00,,0.0248313,0.123292,0.806075,52.783,4.18795,50000.2,52638.59572,854479.9778,944.681,19610.5,1344.83,3.04057,3519.37,2451.02,21476.2,40000,180205,0.0282476,0.28294,57613,4098.28,148606,1.00E-06,236966,636966,4822.44,1157.33,2.80746,653.108,4933.74,1137.02,4.02407,630.36,236966,4921.66,1133.67,0.883066,623.717,4931.69,1129.9,1.97755,620.58
113562.354,54168.87838,167731.2,20.44615686,21.4028447,465.006942,1.64E+01,0.00E+00,,0.389155,0.0713879,1.51815,42.957,4.14826,30162.1,21086.72922,583434.7564,879.209,13432.6,875.597,2.87961,3154.02,1535.68,13731.2,40000,167716,0.0155364,1.10495,54077.3,3631.03,138368,1.28E-05,224477,624477,2792.09,636.597,3.20892,357.358,2848.93,626.479,3.84073,346.094,224477,2851.63,622.901,1.77897,340.194,2855.51,621.456,2.12943,338.948
113562.354,54373.89139,167936.2,14.70717223,28.06840699,507.8603636,1.18E+01,0.00E+00,,0.328814,0.0637621,0.470102,44.7405,4.13101,28656.9,18087.58417,600338.9219,880.29,13851.5,871.256,2.89828,1990.76,1420.45,12733.7,40000,167922,0.0173072,0.0453647,64152.7,2884.26,116049,8.89E-06,224683,624683,2501.89,708.516,3.1752,399.077,2553.89,697.568,3.94534,386.859,224683,2551.36,693.964,1.69289,380.712,2550.48,692.286,2.33664,379.491
89615.75229,0,89615.8,28.58439888,39.11202021,542.1535567,2.29E+01,0.00E+00,,0.902615,0.0767784,9.29314,29.5109,3.54578,22534.5,13282.92543,535019.1053,469.725,12489.7,631.148,2.77935,1675.2,1214.45,10937.4,40000,89603.6,0.0167061,9.00595,75257.4,3661.98,142397,3.69E-05,146365,546365,3017.67,684.835,2.57371,362.227,3071.43,674.751,3.25453,351.548,146365,3070.29,669.761,1.26567,344.609,3071.14,668.244,1.70446,343.491
113562.354,43874.7946,157437.1,23.37581312,46.06781294,492.7430159,1.87E+01,0.00E+00,,1.40423,0.0787324,3.39546,41.4574,5.54216,32998.4,22662.41069,739964.8679,825.242,17151.6,995.353,3.0618,910.5,1593.05,14225.8,40000,157421,0.0175395,2.994,80769.7,3620.01,135999,4.48E-05,214182,614182,3090.07,718.828,3.3673,386.204,3147.62,708.075,3.42928,374.135,214182,3148.75,702.69,1.85341,367.088,3149.29,701.581,1.97726,366.017
76791.95127,0,76792,36.37606519,17.8335212,573.2377953,2.91E+01,0.00E+00,,0.501109,0.0673477,16.6201,31.0118,3.06215,18056.1,10248.79204,412477.5149,402.507,9604.24,511.389,2.52908,3456.98,1064.97,9623.55,40000,76781.3,0.0140878,16.3188,53591.4,3613.99,142929,2.32E-05,133542,533542,2644.92,577.769,2.39135,315.161,2692.39,568.843,3.41196,306.116,133542,2691.47,565.181,1.0448,300.101,2693.91,563.511,1.66915,299.02
81726.77845,0,81726.8,20.30211803,16.53990703,551.1905854,1.62E+01,0.00E+00,,0.556,0.0665301,1.91996,29.956,3.09171,18910.8,10524.22412,430831.0725,428.376,10035.6,530.133,2.59216,3259.87,1079.36,9750.43,40000,81716,0.014386,1.63033,54827.6,3376.14,138762,2.44E-05,138477,538477,2612.67,589.82,2.45858,321.542,2660.28,580.851,3.40697,312.318,138477,2659.43,577.032,1.12612,306.211,2661.21,575.44,1.70226,305.155
84020.76388,0,84020.8,25.51271629,22.72237128,517.8345346,2.04E+01,0.00E+00,,0.67675,0.062104,8.01982,28.3527,3.17427,17993.8,9927.145265,421354.0989,440.403,9818.87,514.449,2.54893,3331.53,1047.92,9473.19,40000,84010.3,0.0131491,7.74752,53967.6,3447.77,140212,3.04E-05,140771,540771,2439.59,539.086,2.60007,295.401,2483.7,530.989,3.3616,286.965,140771,2483.33,527.27,1.30547,281.169,2484.16,525.965,1.74984,280.279
105162.2533,0,105162.3,23.20925408,24.6410334,526.8645072,1.86E+01,0.00E+00,,0.534976,0.0877266,3.16939,28.7624,3.07874,25690.5,17918.37938,589314.4484,551.213,13707.5,744.891,2.71977,3584.45,1413.69,12674.9,40000,105148,0.0194101,2.88761,56501.4,3896.17,149209,1.99E-05,161909,561909,3437.66,795.636,2.51245,428.368,3504.63,783.347,3.44578,415.152,161909,3503.86,778.573,1.06107,407.932,3509.06,776.405,1.71288,406.294
113562.354,47567.57245,161129.9,24.60650001,17.55226945,513.8732261,1.97E+01,0.00E+00,,0.317867,0.0854,2.25776,43.0245,3.91874,33455.5,26108.40414,640995.177,844.594,14757.3,962.513,2.89232,3411.14,1712.15,15248.9,40000,161113,0.0185573,1.83859,54607.6,3894.28,144886,1.04E-05,217874,617874,3338.45,760.601,2.9865,424.754,3407.77,748.185,3.81525,411.034,217874,3408.72,744.362,1.41829,404.584,3416,742.292,1.96894,402.863
79857.72654,0,79857.7,15.41823932,16.09183039,503.8028194,1.23E+01,0.00E+00,,0.857265,0.0479934,1.17911,27.7952,3.38869,15438.1,7396.450556,371392.6605,418.587,8648.55,459.511,2.49763,2751.34,903.059,8190.44,40000,79848.7,0.0107961,0.917221,55518,2848.11,125855,3.96E-05,136610,536610,1889.83,442.41,2.77804,247.327,1922.24,436.052,3.32265,240.628,136610,1920.22,432.802,1.55839,235.585,1919.73,431.843,1.85588,234.906
110817.7078,0,110817.7,20.39043158,33.00084308,729.5842901,1.63E+01,0.00E+00,,0.261606,0.112424,0.450655,39.2553,3.38141,33949.2,26625.74537,826375.3485,580.844,19151.8,1114.29,2.88265,2302.96,1729.36,15396.3,40000,110800,0.0334398,0.0667527,73194.7,3314.68,127800,6.89E-06,167561,567561,4412.12,1368.95,2.18244,728.517,4506.03,1347.64,3.55528,704.966,167561,4495.09,1342.05,0.574574,696.53,4496.95,1337.59,1.953,692.971
113562.354,45510.85104,159073.2,16.59538613,37.83331748,607.3934951,1.33E+01,0.00E+00,,0.441476,0.0794849,0.478881,46.3618,4.27826,33527.1,23220.90398,748261.4912,833.817,17325.2,1025.22,3.00502,1074.63,1612.91,14396.9,40000,159057,0.0231686,0.0352796,78559.9,2897.77,115050,1.10E-05,215818,615818,3121.01,948.759,2.96128,524.02,3185.34,934.115,3.80498,507.74,215818,3180.88,929.144,1.35293,500.119,3179.4,926.744,2.28525,498.413
113562.354,50651.04961,164213.4,15.32798875,19.11538523,620.5450594,1.23E+01,0.00E+00,,0.190333,0.075408,0.488053,47.8422,4.01282,32496.1,22277.88176,701889.0976,860.765,16193.8,1019.38,2.94736,1497.95,1579.23,14106.8,40000,164198,0.0234003,0.0312953,72650.9,2672.36,108605,4.45E-06,220959,620959,2957.96,957.541,2.91712,536.379,3021.74,942.518,4.00665,519.581,220959,3017.64,938.768,1.15001,512.746,3016.32,936.011,2.30531,510.83
113562.354,70495.75225,184058.1,38.51634794,36.16699558,727.7190133,3.08E+01,0.00E+00,,0.0852899,0.134686,1.13213,53.9696,4.39176,55271.8,62610.04326,921846.8441,964.739,21134.8,1472.64,3.09655,3647.18,2679.8,23363.7,40000,184031,0.0293281,0.594298,57669.7,4199.49,158156,3.87E-06,240792,640792,5267.2,1202.39,2.84252,677.664,5385.16,1181,3.96165,653.775,240792,5372.98,1177.11,0.923351,646.728,5387.43,1173.12,1.97064,643.329
109633.1726,0,109633.2,14.37943024,44.23115519,570.2991502,1.15E+01,0.00E+00,,1.25923,0.0765663,0.405567,31.1481,4.15871,26324,15532.83759,740481.0954,574.656,17303.5,856.113,2.92585,1.41,1314.76,11814.2,40000,109620,0.0227713,0.107792,92807.9,2846.7,116213,3.51E-05,166381,566381,3018.38,932.578,2.73193,489.173,3070.48,919.594,3.27391,474.898,166381,3063.95,912.631,1.39669,466.053,3062.65,910.853,1.8625,464.655
113562.354,39059.16559,152621.5,11.54578353,43.53275091,617.6414135,9.24E+00,0.00E+00,,0.855011,0.0674049,0.461883,45.5018,4.75498,29573.4,17736.82812,799677.908,800.007,18573.9,1037.46,2.97398,0.2,1406.39,12611.6,40000,152607,0.0235446,0.0319951,86594.6,2078.04,91320.9,1.85E-05,209368,609368,2657.03,963.912,3.08902,524.623,2703.87,950.129,3.68347,509.166,209368,2697.83,943.829,1.61162,500.601,2696.2,941.785,2.36055,499.142
113562.354,38960.53175,152522.9,37.54855358,39.56034087,653.2906644,3.00E+01,0.00E+00,,0.393927,0.125766,5.46188,46.0768,4.1463,45044,44455.28912,875063.0181,799.446,20179.5,1280.61,3.01625,3210.19,2247.43,19780.5,40000,152500,0.027299,5.00178,62597.5,4332.34,154576,1.27E-05,209261,609261,4922.67,1119.79,2.68954,613.021,5023.88,1100.93,3.63754,592.283,209261,5016.86,1095.4,1.01981,584.071,5030.66,1091.96,1.83229,581.137
88378.43707,0,88378.4,27.43037157,36.64669085,719.3675883,2.19E+01,0.00E+00,,0.373963,0.116522,0.746205,38.3527,3.38587,30317.3,22805.8859,669576.6438,463.218,15539.2,881.547,2.83689,3037,1598.17,14270,40000,88362.5,0.0264655,0.362851,64005.7,3942.97,147632,1.38E-05,145123,545123,4572.73,1084.82,2.08397,566.675,4661.92,1067.7,3.40471,548.521,145123,4652.52,1062.3,0.619729,540.526,4660.87,1058.62,1.67989,537.65
113562.354,84329.25859,197891.6,17.30166052,45.7478253,501.7103006,1.38E+01,0.00E+00,,0.826416,0.0692075,0.578018,49.8219,5.96832,35711.1,24073.42692,725379.4853,1037.31,16704.5,1084.76,3.14558,563.02,1642.8,14653.9,40000,197875,0.0164082,0.103209,78644.4,3122.97,120190,2.33E-05,254636,654636,2717.78,672.397,3.66866,372.488,2769.79,662.065,3.82605,360.899,254636,2768.69,657.401,2.28686,354.518,2768.3,656.33,2.46668,353.51
113562.354,58562.77801,172125.1,37.65529125,33.67912888,457.4057482,3.01E+01,0.00E+00,,0.509214,0.0695497,12.7438,43.6774,4.49486,29796.4,20882.55617,599694.8608,902.243,13811.2,895.761,2.87859,2732.19,1528.1,13665.7,40000,172110,0.0150328,12.3242,59534.6,3818.82,140622,1.67E-05,228871,628871,2721.46,616.083,3.33513,344.168,2775.67,606.367,3.7999,333.297,228871,2778.71,602.561,1.94126,327.395,2781.99,601.314,2.18497,326.26
113562.354,78528.18793,192090.5,14.81118967,15.15371239,687.1293684,1.18E+01,0.00E+00,,0.0119577,0.0752794,0.550304,54.4053,4.40318,36905.5,26341.26277,746401.2782,1006.9,17143.1,1161.7,3.03758,912.31,1719.92,15315.4,40000,192073,0.0252596,0.0313641,77180.3,2303.01,96437.4,1.00E-06,248834,648834,2951.26,1032.87,3.1036,588.549,3016.38,1016.41,4.35867,569.993,248834,3012.08,1013.44,1.13317,563.553,3011.18,1010.39,2.43354,561.406
93364.3096,0,93364.3,28.23396926,43.58065159,640.9347418,2.26E+01,0.00E+00,,0.750702,0.108079,3.64179,34.3963,3.63711,30021.9,21508.5631,691259.2568,489.358,16118.8,833.693,2.90759,2031.86,1551.24,13865.4,40000,93348.8,0.0238055,3.29909,74776.6,3963.31,148068,2.84E-05,150110,550110,4242.97,976.128,2.3195,507.873,4320.64,961.269,3.28995,492.161,150110,4317.79,954.81,0.939059,483.499,4323.16,952.221,1.658,481.521
108217.5242,0,108217.5,27.26108758,45.70083565,601.716362,2.18E+01,0.00E+00,,1.00506,0.113805,3.36615,32.4882,3.91074,34027.2,26493.94891,808423.9264,567.213,18875.6,950.248,2.97147,1883.93,1724.99,15358.9,40000,108200,0.0255138,3.04208,77763.5,4074.2,149712,3.51E-05,164961,564961,4467.29,1046.26,2.50886,545.436,4550.18,1030.37,3.2365,528.323,164961,4548.54,1022.91,1.12831,518.865,4552.18,1020.55,1.69393,516.961
102539.2817,0,102539.3,35.28126413,45.34738643,591.8188115,2.82E+01,0.00E+00,,1.02208,0.105311,12.0668,31.9716,3.87833,30780.4,22534.22824,742903.6945,537.454,17352.5,866.525,2.92555,1728.37,1588.45,14186.3,40000,102523,0.0234096,11.7491,79150.6,4081.83,149805,3.71E-05,159284,559284,4136.89,959.903,2.5119,499.437,4211.6,945.473,3.21712,483.97,159284,4209.8,938.507,1.15529,475.053,4212.46,936.385,1.68074,473.374
83110.75474,0,83110.8,27.32467394,27.03411383,600.0145649,2.19E+01,0.00E+00,,0.41534,0.0829409,5.57099,32.31,3.04976,22017.5,13817.8236,488404.8269,435.623,11351.2,626.476,2.65012,3556.08,1239,11152.4,40000,83098.4,0.0177158,5.25336,54704.9,3733.22,146199,1.76E-05,139859,539859,3253.18,726.419,2.28113,389.621,3314.09,715.074,3.441,377.906,139859,3311.67,710.948,0.856342,371.229,3317.64,708.632,1.63595,369.601
113562.354,79247.74594,192810.1,12.98295677,30.54136361,490.5094662,1.04E+01,0.00E+00,,0.1849,0.0561982,0.497609,48.9742,4.50251,29151.9,17433.73506,573158.405,1010.69,13149.4,906.779,2.96183,1530.17,1394.13,12505.1,40000,192796,0.0156584,0.036835,64393.6,2554.04,105014,4.72E-06,249557,649557,2205.9,640.786,3.43646,366.267,2250.93,630.868,4.20821,355.182,249557,2248.75,627.834,2.04748,349.662,2247.93,626.334,2.63754,348.563
113562.354,8176.617261,121739,37.88203484,42.75081634,580.0613246,3.03E+01,0.00E+00,,0.863981,0.1115,12.7565,34.5531,3.926,35071.4,28864.33588,812284.2149,638.092,18921.4,999.118,2.94185,2366.22,1802.05,16017.5,40000,121721,0.024813,12.4126,72926.9,4248.89,153101,2.93E-05,178482,578482,4374.38,1017.64,2.62077,539.066,4456.72,1001.8,3.33411,521.845,178482,4454.91,994.9,1.17352,512.807,4459.98,992.519,1.73654,510.85
113562.354,63128.99759,176691.4,27.30044712,33.56261904,583.3145551,2.18E+01,0.00E+00,,0.209707,0.0995502,1.19482,48.3553,4.18402,40953,36498.03818,734607.1528,926.154,16865.2,1150.36,2.98984,3242.83,2031.54,17965.7,40000,176671,0.021806,0.720334,57417.7,4002.11,145604,6.52E-06,233432,633432,3891.17,893.856,2.98089,502.065,3975.09,878.711,3.92519,485.293,233432,3972.79,874.894,1.27413,478.612,3982.01,872.24,1.99309,476.393
113562.354,94032.09611,207594.5,36.45818716,44.66878855,579.3639142,2.92E+01,0.00E+00,,0.399264,0.0952537,5.59389,52.9773,5.28188,45604.2,41364.85429,814619.9606,1088.15,18676.4,1301.4,3.1154,2251.27,2165.96,19097.7,40000,207573,0.0202606,5.07799,66058.9,3965.49,142001,1.20E-05,264334,664334,3723.16,831.343,3.41693,468.661,3799.46,817.256,3.98213,453.16,264334,3802.24,812.46,1.84022,446.055,3810.15,810.423,2.24203,444.216
113562.354,30455.80521,144018.2,19.97069579,17.28997622,572.5838306,1.60E+01,0.00E+00,,0.319346,0.0884352,0.464423,41.2921,3.67173,32403,24402.7405,686189.0551,754.893,15895.5,932.651,2.88037,2838.89,1654.21,14751.9,40000,144002,0.022331,0.0639607,62268.2,3540.82,135037,9.33E-06,200763,600763,3466.3,914.641,2.74303,504.478,3540.92,900.046,3.73686,488.35,200763,3537.61,895.741,1.11247,481.239,3537.41,893.24,2.02334,479.388
108963.7398,0,108963.7,13.46827868,23.21108359,714.3430052,1.08E+01,0.00E+00,,0.284042,0.0853034,0.399887,38.8175,3.35738,27870.7,17803.85215,757412.4994,571.142,17564,1010.84,2.83308,992.34,1409.09,12635,40000,108950,0.0311323,0.0311418,83355.4,2358.62,101207,6.44E-06,165711,565711,3352.02,1273.8,2.24931,681.501,3421.12,1254.82,3.67014,660.561,165711,3413.66,1249.44,0.628267,652.213,3412.14,1245.29,2.18813,649.209
113562.354,74259.59498,187821.9,22.37851865,35.01233373,548.3593933,1.79E+01,0.00E+00,,0.25541,0.0841402,0.59058,49.362,4.48489,38001.9,30289.488,693512.8383,984.513,15955.7,1052.06,3.01448,2549.96,1846.92,16400,40000,187803,0.0192701,0.113181,61573.4,3623.1,135032,7.54E-06,244564,644564,3292.78,789.64,3.20909,445.735,3363.87,776.558,4.00213,431.236,244564,3364.13,772.767,1.60836,424.805,3365.61,770.806,2.22371,423.223
113562.354,35777.16204,149339.5,21.76329993,27.4977035,643.3873489,1.74E+01,0.00E+00,,0.208457,0.0987844,0.503067,45.3137,3.78583,36605.3,29838.81848,758350.3533,782.78,17532.6,1065.24,2.93343,2696.67,1832.84,16280.1,40000,149321,0.02612,0.0614121,65036.6,3517.77,132855,5.68E-06,206082,606082,3870.91,1069.56,2.66716,590.506,3956.55,1052.18,3.79684,571.164,206082,3950.91,1047.97,0.914693,563.933,3951.37,1044.8,2.03819,561.525
113562.354,63185.3951,176747.7,16.36987632,16.02471013,734.6595545,1.31E+01,0.00E+00,,0.0328485,0.0852714,0.554069,53.6483,4.2533,38236.1,28842.99603,803890.0957,926.462,18494.1,1220.56,3.02619,1101.71,1801.37,16011.7,40000,176730,0.0287283,0.0389451,78521.7,2472.07,101605,1.00E-06,233491,633491,3342.01,1174.83,2.88274,661.688,3417.03,1156.07,4.17219,640.467,233491,3411.01,1152.7,0.899852,633.649,3410.86,1149.13,2.28755,631.009
113562.354,53217.22211,166779.6,19.82537969,15.68990445,555.2780199,1.59E+01,0.00E+00,,0.245197,0.0817488,0.504,45.8776,4.00455,33858.7,25426.00732,664754.0356,874.212,15342.5,959.977,2.92802,2721.4,1689.2,15052.1,40000,166763,0.0202521,0.0612146,60692.6,3448.95,131485,7.01E-06,223524,623524,3202.35,829.43,2.99113,465.162,3272.25,815.981,3.91887,450.231,223524,3270.11,812.28,1.3465,443.71,3269.95,810.084,2.15797,442.073
89199.32447,0,89199.3,25.71034262,34.19718423,544.580709,2.06E+01,0.00E+00,,0.647394,0.0763617,6.2147,29.6191,3.22021,21793.9,13149.04627,503223.3682,467.542,11729.2,611.887,2.69309,2779.76,1208.23,10882.9,40000,89187.2,0.01649,5.92627,62822.7,3662.44,143953,2.68E-05,145948,545948,2997.58,676.039,2.48658,362.582,3052.65,665.817,3.36298,351.859,145948,3052.06,661.325,1.13425,345.143,3054.47,659.6,1.69525,343.924
113562.354,20287.9657,133850.3,28.97721479,38.62189715,643.8095909,2.32E+01,0.00E+00,,0.458621,0.125199,1.12124,41.21,3.83348,41150.2,38078.0303,851725.9492,701.568,19721.5,1166.29,2.97885,3082.15,2076.07,18341.4,40000,133830,0.0279794,0.709283,64480.7,4228.45,152384,1.50E-05,190591,590591,4903.69,1147.33,2.52289,618.79,5004.03,1128.55,3.52478,598.217,190591,4997.79,1122.58,0.924392,589.64,5007.98,1119.18,1.78325,586.8
113562.354,80199.89413,193762.2,11.57900925,34.6059266,583.740349,9.26E+00,0.00E+00,,0.184478,0.0598976,0.512194,51.8986,4.60906,31718,19217.61423,668658.4848,1015.67,15361.2,1037.03,3.03762,294.1,1464.88,13118.9,40000,193748,0.0198835,0.0237631,78704.9,2031.18,88807.1,3.96E-06,250509,650509,2353.65,813.498,3.3502,462.896,2400.69,800.981,4.27526,448.886,250509,2397.33,797.494,1.70289,442.526,2395.9,795.34,2.66599,441.088
113562.354,81299.33897,194861.7,11.67161508,25.52273355,627.9645897,9.34E+00,0.00E+00,,0.0357985,0.0629048,0.526993,53.2253,4.43428,32845.3,20704.77235,679072.7415,1021.43,15581.3,1072.33,3.02033,478.75,1521.47,13608.4,40000,194846,0.0219706,0.0242042,77692.3,1935.06,85912.9,1.00E-06,251607,651607,2469.25,898.334,3.24109,514.139,2520.94,884.31,4.42751,498.418,251607,2517.59,881.422,1.39158,492.201,2516.19,878.826,2.58225,490.476
113562.354,38077.43399,151639.8,34.97914452,42.54901101,619.5425315,2.80E+01,0.00E+00,,0.578,0.11627,5.50777,44.6446,4.32823,42351.9,38983.19254,858105.8028,794.824,19850.7,1193.55,3.0254,2710.37,2101.18,18553,40000,151619,0.0253474,5.06426,66978.5,4229.41,151292,1.86E-05,208380,608380,4551.96,1039.8,2.79495,566.182,4643.19,1022.72,3.57055,547.463,208380,4641.32,1016.67,1.20624,538.985,4650.78,1013.9,1.84531,536.624
113562.354,16026.35378,129588.7,25.51268626,43.3198611,736.4275847,2.04E+01,0.00E+00,,0.52498,0.127142,0.493785,44.4379,4.08161,42209.2,37656.20691,960522.3109,679.229,22325.2,1230.72,3.03554,2012.26,2064.27,18241.9,40000,129568,0.0335926,0.0554446,76772.7,3732.95,137635,1.47E-05,186329,586329,4990.89,1376.52,2.42374,735.425,5094.51,1354.67,3.50023,711.416,186329,5086.37,1347.55,0.829184,701.714,5085.69,1343.71,2.0381,698.705
89771.26392,0,89771.3,22.5816666,36.79994927,668.2210977,1.81E+01,0.00E+00,,0.458971,0.0981292,0.480328,35.8879,3.33819,27057.9,18228.32674,624891.1233,470.529,14548.5,776.376,2.81626,2416.86,1426.06,12782.3,40000,89757,0.0237163,0.127036,68863.5,3598.66,139052,1.63E-05,146518,546518,3854.93,971.871,2.2021,511.767,3929.51,956.933,3.42398,495.981,146518,3923.85,951.591,0.751796,488.079,3925.17,948.652,1.74933,485.948
113194.0556,0,113194.1,28.13049432,21.37817925,575.3969622,2.25E+01,0.00E+00,,0.405824,0.111354,4.33021,31.1865,3.08118,32287.6,26798.32966,711894.6131,593.301,16501.4,957.156,2.80565,3820.55,1735.07,15445.1,40000,113177,0.0247144,4.01915,57020.3,4227.15,155370,1.42E-05,169938,569938,4361.01,1013.22,2.3894,542.897,4448.62,997.023,3.48215,525.264,169938,4442.64,991.789,0.844914,517.364,4454.14,988.577,1.70506,514.777
78856.25918,0,78856.3,21.14154831,44.83943824,513.4864092,1.69E+01,0.00E+00,,1.83505,0.0540517,6.13902,28.0807,4.5802,17728.4,8250.773304,458330.9898,413.334,10692.4,547.743,2.7487,0.16,954.342,8645.51,40000,78846.7,0.0119652,5.87121,87323.5,2979.03,125189,8.48E-05,135608,535608,2135.77,489.73,3.0273,256.025,2167.9,483.519,3.02661,249.054,135608,2163.45,479.456,1.5846,243.62,2162.07,478.608,1.71199,242.885
113562.354,38518.71179,152081.1,18.48867172,21.00531447,497.5953293,1.48E+01,0.00E+00,,0.422093,0.0753434,0.509456,40.4732,3.86453,29508.6,20565.06637,611009.4574,797.168,14139.4,845.041,2.85548,2969.34,1516.24,13563.2,40000,152066,0.0176787,0.119629,57978.9,3533.42,136029,1.32E-05,208827,608827,2951.78,724.221,3.00788,402.626,3013.39,712.809,3.74671,389.976,208827,3013.22,708.834,1.51275,383.528,3013.74,707.147,2.05891,382.215
113562.354,30060.92061,143623.3,18.50185704,29.21373345,629.0242006,1.48E+01,0.00E+00,,0.252765,0.0892474,0.463882,43.5458,3.7089,33154.1,24657.48533,730649.4091,752.822,16911.4,1007.1,2.90529,2254.3,1662.99,14827.2,40000,143607,0.0253855,0.0433945,68742.4,3197.1,124398,6.58E-06,200368,600368,3499.74,1039.26,2.66254,572.371,3575.75,1022.83,3.78425,554.109,200368,3570.73,1018.46,0.949736,546.763,3569.9,1015.42,2.10805,544.549
113562.354,3928.925868,117491.3,14.09307553,16.13375529,736.2245387,1.13E+01,0.00E+00,,0.243407,0.0913364,0.427176,41.1988,3.48334,30763.5,20919.61565,819110.6501,615.839,18970.3,1117.63,2.88269,987.7,1529.48,13677.6,40000,117476,0.0335373,0.0341195,84606.5,2397.75,101709,5.27E-06,174237,574237,3586.87,1372.05,2.28157,736.793,3662.8,1351.34,3.6965,713.721,174237,3654.4,1345.94,0.607439,705.306,3653.46,1341.49,2.19276,701.957
113562.354,18741.64437,132304,32.69352904,34.36007902,739.3074795,2.62E+01,0.00E+00,,0.200812,0.146749,0.771782,44.9397,3.71111,46616,48418.61224,925517.1153,693.448,21360.2,1337.25,2.98807,3630.48,2348.07,20620.6,40000,132281,0.0340481,0.319128,60744,4270,154548,6.29E-06,189042,589042,5751.65,1395.52,2.3105,754.609,5875.92,1371.91,3.5779,728.419,189042,5857.07,1366.69,0.619734,720.317,5869.95,1361.93,1.81645,716.238
113562.354,17653.74158,131216.1,22.92535145,28.27499142,701.4424738,1.83E+01,0.00E+00,,0.207024,0.113244,0.503399,43.2082,3.59323,37595.2,31929.42908,825574.095,687.769,19102,1144.44,2.92333,2732.94,1897.32,16828.7,40000,131197,0.0310037,0.0788949,67639.7,3583.21,134606,5.61E-06,187958,587958,4439.57,1269.48,2.39301,688.68,4537.16,1249.01,3.65581,665.908,187958,4527.3,1244.16,0.680872,658.081,4529.74,1240.15,1.94724,654.88
113562.354,79178.27656,192740.6,18.61778634,42.48756614,535.3123092,1.49E+01,0.00E+00,,0.573005,0.0746079,0.54186,50.0245,5.25176,36638.8,26095.51374,729639.7889,1010.31,16824.5,1069.24,3.10476,1074.59,1711.72,15245.2,40000,192724,0.0182121,0.0638046,74977.1,3200.96,122572,1.58E-05,249485,649485,2927.31,746.382,3.46956,416.261,2986.69,734.61,3.88499,403.136,249485,2984.96,729.935,2.04125,396.396,2984.32,728.485,2.44905,395.196
113562.354,41612.65578,155175,21.82298247,21.74735885,638.3976182,1.75E+01,0.00E+00,,0.191877,0.0970215,0.512341,46.3872,3.86021,37072.2,30282.37127,752667.7738,813.37,17388.3,1070.18,2.94492,2680.13,1846.7,16398.1,40000,155157,0.0254955,0.0606759,64567.5,3503.01,132262,5.21E-06,211918,611918,3801.14,1043.96,2.7274,579.003,3885.7,1026.92,3.83979,560.023,211918,3880.44,1022.89,0.960937,552.947,3880.86,1019.82,2.06136,550.621
113562.354,13596.45269,127158.8,32.85131055,30.38724802,578.9857705,2.63E+01,0.00E+00,,0.346522,0.110143,7.14551,36.344,3.34801,34459.2,29630.43909,721620.3219,666.503,16681,1016.07,2.84127,3817.88,1826.3,16224.3,40000,127141,0.0242006,6.78389,56237.1,4269.22,155245,1.18E-05,183902,583902,4311.99,992.205,2.50934,538.217,4399.98,976.017,3.57038,520.49,183902,4393.56,971.195,0.909941,512.923,4405.73,968.024,1.74448,510.332
113562.354,92800.97581,206363.3,11.61845804,47.99135477,460.0994379,9.29E+00,0.00E+00,,1.29106,0.0515078,0.552786,50.0985,7.52521,30058.9,16644.5759,701185.7071,1081.74,16079.4,1116.53,3.10396,0.13,1361.72,12223.2,40000,206350,0.013823,0.0821598,76566.5,2283.26,95426.6,3.35E-05,263111,663111,2032.17,565.409,4.04197,311.601,2063.74,557.681,3.86677,302.644,263111,2060.86,553.643,2.60452,297.213,2060.31,552.918,2.64573,296.447
92134.50149,0,92134.5,23.74190497,47.20232245,459.821605,1.90E+01,0.00E+00,,3.04633,0.0503217,11.0794,25.3261,5.94891,17755.8,8427.141086,544185.4046,482.942,12675.6,670.043,2.71188,0.07,964.6,8736.41,40000,92124.9,0.0119596,10.8396,87011.6,2941.73,120836,0.000126465,148886,548886,1992.18,488.616,3.59349,248.127,2019.64,483.224,2.97805,241.397,148886,2014.31,479.107,1.64479,236.013,2012.87,478.383,1.66084,235.276
113562.354,34693.38653,148255.7,17.04758104,21.03773858,538.7421909,1.36E+01,0.00E+00,,0.369837,0.0757058,0.448011,41.1721,3.77642,29510.8,20181.9235,640832.8467,777.115,14842,873.832,2.86301,2458.01,1501.81,13438.4,40000,148241,0.0199306,0.0530089,63744.2,3240.74,126937,1.05E-05,205002,605002,2969.3,816.169,2.89369,452.801,3032.03,803.439,3.77555,438.696,205002,3029.06,799.301,1.33194,431.885,3028.23,797.225,2.11998,430.386
113562.354,47261.17599,160823.5,18.04966677,28.14754264,676.1958907,1.44E+01,0.00E+00,,0.143173,0.088158,0.512037,49.0296,3.9921,36009.7,27301.64443,766426.9071,842.986,17683.3,1112.61,2.96809,1790.23,1751.61,15586.6,40000,160806,0.0268297,0.0396123,72509.7,2920.27,115233,3.37E-06,217567,617567,3455.61,1097.89,2.77375,611.748,3532.36,1080.34,3.95384,592.064,217567,3526.93,1076.47,0.931307,585.013,3526.32,1073.19,2.20361,582.6
113562.354,78418.82811,191981.2,31.75557941,30.77870037,669.6827049,2.54E+01,0.00E+00,,0.0103564,0.114281,0.890298,53.3174,4.29558,49004.5,50304.37881,810778.4292,1006.29,18568.9,1314.69,3.04124,3472.21,2394.58,21007.6,40000,191957,0.025638,0.364342,56273.2,4074.99,146913,1.00E-06,248718,648718,4467.33,1050.46,2.96032,597.768,4570.28,1031.96,4.14499,577.101,248718,4561.1,1028.9,1.04258,570.725,4571.26,1025.52,2.03291,567.926
82528.14226,0,82528.1,17.67192509,45.74376027,455.4958491,1.41E+01,0.00E+00,,3.11384,0.0365119,7.35019,25.22,5.98436,14248.9,5903.892239,454334.0601,432.591,10567.8,574.322,2.56126,0.03,805.925,7325.61,40000,82520.1,0.00894692,7.11537,80804.2,2357.99,105942,0.000147905,139281,539281,1449.27,364.976,4.02424,186.594,1466.5,361.64,3.08947,181.754,139281,1461.67,358.434,1.77959,177.277,1460.48,357.877,1.74325,176.652
113562.354,55331.34709,168893.7,25.04511893,32.86460978,652.4050288,2.00E+01,0.00E+00,,0.14613,0.10352,0.572835,49.3998,4.07215,41393.8,36801.04176,782993.4859,885.277,18050.3,1151.89,2.99053,2890.28,2040.15,18038.4,40000,168873,0.025636,0.0891987,62365.3,3723.85,137459,4.07E-06,225634,625634,4052.85,1049.99,2.82369,587.221,4144.49,1032.35,3.91764,567.545,225634,4138.62,1028.54,1.00401,560.645,4140.79,1025.44,2.04741,558.213
113562.354,73228.00918,186790.4,29.00835531,18.68865533,635.0130802,2.32E+01,0.00E+00,,0.0592694,0.106669,0.822143,51.571,4.21836,45206.4,43497.71182,770409.5244,979.086,17662.1,1231.48,3.01444,3377.83,2222.48,19571.7,40000,186768,0.0240146,0.315044,56392.7,4003.63,144741,1.76E-06,243529,643529,4170.28,983.966,2.96752,557.943,4265.1,966.856,4.08031,538.877,243529,4258.38,963.657,1.11349,532.492,4266.76,960.583,2.02752,529.962
113562.354,25237.7121,138800.1,35.080332,43.19088352,672.3054451,2.81E+01,0.00E+00,,0.551929,0.134547,3.85274,43.6706,4.14036,45154,44443.31465,927734.936,727.507,21474.7,1277.14,3.03016,2946.53,2247.12,19777.9,40000,138778,0.0294792,3.4141,66550.7,4353.68,154691,1.81E-05,195539,595539,5271.1,1209.35,2.56481,651.448,5376.36,1189.39,3.49533,629.625,195539,5369.22,1182.7,0.97311,620.452,5381.87,1179.17,1.78133,617.439
113562.354,59931.6587,173494,11.53581844,32.13035627,557.4441664,9.23E+00,0.00E+00,,0.253874,0.0590364,0.475743,47.6585,4.22344,28639.6,16861.52898,632901.6196,909.428,14580.6,940.726,2.94648,759.6,1370.7,12301.4,40000,173480,0.0193582,0.0267428,75097.8,2177.35,94263.5,5.75E-06,230241,630241,2319.59,792.028,3.18391,447.551,2366.24,780.006,4.10634,434.109,230241,2362.83,776.408,1.5774,427.687,2361.46,774.328,2.49253,426.294
113562.354,11477.19406,125039.5,28.69400064,21.59601707,491.3654141,2.30E+01,0.00E+00,,0.56491,0.0838749,8.35764,31.7447,3.37934,27221.2,19709.2843,613302.388,655.411,14241,799.673,2.74663,3587.29,1483.82,13282.8,40000,125025,0.0185007,8.04824,56045,3995.15,149952,1.99E-05,181786,581786,3284.47,758.331,2.75951,413.39,3349.66,746.526,3.51826,400.446,181786,3350.35,741.907,1.28831,393.45,3355,740.029,1.80578,391.959
96713.35308,0,96713.4,13.6328189,40.35993882,704.8566746,1.09E+01,0.00E+00,,0.581227,0.0783269,0.396718,38.2202,3.62923,25303.4,14436.65527,702689.6171,506.93,16372.8,860.012,2.87085,27.04,1266.84,11395.8,40000,96700.7,0.0270884,0.0332117,91437.8,2339.69,101104,1.48E-05,153462,553462,3086.13,1108.99,2.28782,585.34,3142.04,1093.09,3.5399,568.266,153462,3135.21,1086.72,0.837328,559.289,3133.07,1083.54,2.10442,557.159
113562.354,76648.30395,190210.7,25.46679037,15.38083947,468.6875728,2.04E+01,0.00E+00,,0.218674,0.071945,3.66398,47.4117,4.40141,33067,24293.02711,587449.22,997.046,13441.1,965.548,2.9316,3170.47,1650.42,14719.3,40000,190194,0.0152531,3.2084,52552,3698.54,138086,7.05E-06,246955,646955,2811.13,625.065,3.3379,355.38,2868.96,614.829,4.05201,344.024,246955,2871.85,611.673,1.91745,338.449,2877.8,610.125,2.27607,337.082
113562.354,89327.5903,202889.9,22.37810307,29.63591748,582.4283597,1.79E+01,0.00E+00,,0.025184,0.0841584,0.582487,52.5765,4.44326,40103.8,33162.92271,685670.3403,1063.5,15724.6,1090.83,3.01816,2710.89,1934.42,17143.6,40000,202871,0.020287,0.0749129,58944,3480.33,130149,1.00E-06,259632,659632,3292.74,830.652,3.22821,476.363,3367.47,816.585,4.29504,460.74,259632,3365.3,813.767,1.47403,454.817,3366.34,811.48,2.3118,453.063
113562.354,11933.23886,125495.6,31.7855044,35.17267275,456.315103,2.54E+01,0.00E+00,,1.03276,0.0726569,13.3082,30.4061,3.9936,24984.2,16317.83436,607277.1656,657.809,14131.3,761.61,2.77472,2380.12,1348.08,12104.5,40000,125482,0.0162597,13.0154,68014.3,3852.61,145022,3.63E-05,182243,582243,2850.72,666.242,3.02722,359.384,2905.07,656.38,3.36934,348.361,182243,2905.52,651.6,1.62236,341.711,2906.28,650.389,1.86624,340.665
113562.354,84023.10219,197585.5,37.88246747,21.88324262,563.979944,3.03E+01,0.00E+00,,0.0682206,0.0937784,6.83606,51.0865,4.33975,41736.7,37984.93367,694723.8932,1035.68,15847.7,1189.76,2.98361,3504.88,2073.47,18319.5,40000,197565,0.0199401,6.33703,53259.9,4075.99,146646,2.12E-06,254326,654326,3662.59,817.336,3.15721,466.808,3742.3,803.168,4.17072,451.122,254326,3739.3,800.179,1.43799,445.135,3751.13,797.605,2.11823,442.958
113470.506,0,113470.5,14.3380131,37.31320002,563.212916,1.15E+01,0.00E+00,,0.771884,0.076972,0.35449,30.9506,3.54228,26224.1,16104.16416,700351.2617,594.771,16340.4,835.066,2.86091,868.43,1339.09,12026.2,40000,113457,0.0230741,0.0600442,84038.2,2913.99,118643,2.12E-05,170218,570218,3028.71,944.92,2.62327,504.853,3086.04,931.278,3.45381,489.893,170218,3080.31,925.146,1.21256,481.444,3078.88,922.965,1.97457,479.882
113562.354,74180.20415,187742.6,30.68885295,29.33585583,572.4036199,2.46E+01,0.00E+00,,0.111039,0.0966923,2.92664,49.8326,4.21511,41449.6,37472.32544,706086.198,984.086,16142.4,1173.71,2.98293,3485.54,2059.1,18198.4,40000,187722,0.0207569,2.43863,53907.4,4038.22,146257,3.47E-06,244483,644483,3776.96,850.796,3.06397,482.823,3859.14,836.161,4.06856,466.599,244483,3856.06,832.947,1.33193,460.4,3867.69,830.274,2.04682,458.152
113562.354,34966.2175,148528.6,22.6568549,23.59305818,526.5534755,1.81E+01,0.00E+00,,0.359318,0.0889835,1.02342,40.4599,3.72369,32691.5,25422.6809,653633.3302,778.536,15095.5,934.252,2.8714,3414.11,1689.08,15051.2,40000,148512,0.0197608,0.628061,55940.7,3893.31,145542,1.18E-05,205273,605273,3480.89,809.875,2.84724,448.19,3553.27,796.778,3.72071,433.758,205273,3553.35,792.636,1.27245,426.968,3559.34,790.432,1.89514,425.181
85320.56074,0,85320.6,20.04626622,25.53306435,511.2827142,1.60E+01,0.00E+00,,0.715475,0.0607621,3.26061,28.0482,3.21346,18055.1,9789.765375,423663.9517,447.217,9873.2,516.766,2.56579,3222.66,1040.56,9408.17,40000,85310.2,0.0130788,2.99207,54543,3326.55,137789,3.16E-05,142071,542071,2387.43,536.141,2.63645,293.844,2430.57,528.156,3.35555,285.473,142071,2429.92,524.408,1.35001,279.691,2430.49,523.152,1.76653,278.821
113562.354,45095.93759,158658.3,32.33475674,37.55557612,564.7097913,2.59E+01,0.00E+00,,0.462983,0.100008,5.57069,44.2249,4.19834,38149.6,32494.0901,752064.6929,831.627,17358,1085.69,2.97469,2888.49,1914.39,16973.6,40000,158639,0.0217053,5.13565,62881.5,4094.6,148483,1.49E-05,215400,615400,3912.25,890.111,2.92147,490.378,3991.9,875.518,3.68841,474.315,215400,3991.95,870.579,1.33525,466.87,4000.33,868.211,1.90976,464.868
108971.773,0,108971.8,24.12611628,21.39887314,672.8838062,1.93E+01,0.00E+00,,0.293844,0.118528,0.484258,36.2227,3.22516,34139.1,28319.93654,771284.1751,571.164,17890.2,1024.83,2.85221,3262.67,1784.63,15868.8,40000,108954,0.0297175,0.12486,63109.2,3880.94,144538,9.16E-06,165715,565715,4649.44,1217.41,2.21468,647.991,4747.37,1197.98,3.50267,626.732,165715,4736.87,1192.64,0.637007,618.609,4741.11,1188.7,1.8155,615.459
113562.354,51940.38351,165502.7,37.64035805,37.66490586,716.8903112,3.01E+01,0.00E+00,,0.201743,0.139467,1.50783,50.8084,4.23412,52559.4,58065.81347,933398.7585,867.472,21448.4,1442.34,3.07131,3656,2577.85,22524.9,40000,165477,0.0301318,0.998891,58966,4307.92,158346,6.37E-06,222238,622238,5456.88,1235.72,2.68508,685.718,5574.63,1214.13,3.76828,661.729,222238,5562.39,1209.39,0.876182,654.035,5578.66,1205.27,1.88473,650.497
81229.47693,0,81229.5,35.45299209,16.26306277,517.7961402,2.84E+01,0.00E+00,,0.70544,0.0583972,18.1468,28.3709,3.20611,16700.7,9094.549675,400237.7051,425.773,9326.61,488.849,2.48157,3335.95,1002.5,9071.87,40000,81219.5,0.0122821,17.875,53656.1,3514.19,140162,3.28E-05,137980,537980,2295.45,503.573,2.62765,277.559,2336.2,496.027,3.34492,269.724,137980,2335.5,492.485,1.35514,264.175,2335.89,491.285,1.76526,263.363
89500.90291,0,89500.9,12.22644037,43.38485528,617.2817034,9.78E+00,0.00E+00,,1.10014,0.0609363,0.415295,33.4764,3.96886,20377.8,10137.55693,598824.9809,469.131,13996.5,689.128,2.76118,0.12,1059.1,9571.86,40000,89490.3,0.0197585,0.0974552,86793.9,2242.16,99894.8,3.25E-05,146251,546251,2407.64,808.97,2.57417,425.997,2444.77,798.076,3.32318,414.304,146251,2438.72,792.039,1.31578,406.296,2437.45,790.338,1.85092,405.079
89287.79581,0,89287.8,19.89679473,23.35077038,590.6101314,1.59E+01,0.00E+00,,0.437382,0.0803442,0.494989,31.959,3.0759,22607.7,14010.03651,520406.3617,468.004,12115.4,647.084,2.68097,3146.54,1247.71,11228.6,40000,89275.3,0.0188058,0.183526,58577.4,3484.34,138771,1.66E-05,146036,546036,3154.78,770.696,2.33078,414.176,3215.58,758.852,3.46628,401.765,146036,3212.47,754.486,0.896405,394.835,3213.77,752.23,1.7202,393.281
113562.354,83369.13428,196931.5,29.41693795,18.98005949,542.406938,2.35E+01,0.00E+00,,0.0913859,0.0883033,3.04967,50.4218,4.34884,39918.6,34458.57697,667982.0066,1032.26,15245.9,1135.74,2.984,3369.91,1972.68,17467.9,40000,196912,0.0188255,2.5591,53253.8,3930.66,143176,2.85E-06,253673,653673,3448.39,771.577,3.19826,440.576,3522.79,758.36,4.15942,425.955,253673,3521.92,755.347,1.53957,420.048,3532.13,753.02,2.15292,418.076
113562.354,9281.127297,122843.5,20.9417256,21.20698672,578.6023966,1.68E+01,0.00E+00,,0.38627,0.0976373,0.43622,35.0689,3.30056,31246.1,23984.07357,699495.4496,643.891,16250.3,904.178,2.83006,3168.47,1639.69,14627.2,40000,122827,0.0240218,0.093269,61583,3758.15,142258,1.21E-05,179588,579588,3828.31,984.144,2.51244,533.197,3908.91,968.599,3.57374,516.16,179588,3904.7,963.653,0.934606,508.484,3905.49,960.871,1.87898,506.39
101403.7408,0,101403.7,34.34120047,22.20255027,639.9098402,2.75E+01,0.00E+00,,0.325247,0.118071,7.9058,34.3599,3.13048,31820.1,26292.08959,690386.3594,531.494,15976.9,954.186,2.7939,3888.17,1718.28,15301.4,40000,101387,0.0258318,7.56088,56354.3,4268.52,156074,1.19E-05,158148,558148,4627.93,1059.13,2.20894,561.939,4719.04,1042.03,3.45745,543.531,158148,4708.23,1037,0.682506,535.8,4722.86,1033.27,1.66636,532.791
77684.06256,0,77684.1,38.24971264,15.95396731,507.5007188,3.06E+01,0.00E+00,,0.829161,0.0504615,22.1503,27.9404,3.34632,14853.6,7643.713956,363710.9433,407.191,8471.21,448.464,2.40498,3207.64,918.187,8324.79,40000,77674.9,0.0105036,21.8854,53088.6,3384.34,136079,4.11E-05,134436,534436,1986.04,430.61,2.75599,240.714,2020.24,424.284,3.30111,234.096,134436,2018.86,421.103,1.52358,229.122,2018.46,420.146,1.82773,228.456
113562.354,40534.09592,154096.4,29.35262733,14.63121919,589.6107512,2.35E+01,0.00E+00,,0.232525,0.106803,2.49563,44.0727,3.77464,38820.9,34781.66986,732826.8613,807.709,16856.6,1115.3,2.9257,3655.3,1982.11,17547.8,40000,154077,0.0233259,2.0598,55417.1,4156.93,150953,7.53E-06,210838,610838,4176.11,956.228,2.73647,529.734,4265.02,940.164,3.76981,511.985,210838,4259.78,936.098,1.04045,505.023,4272.12,933.037,1.85142,502.478
113562.354,3927.857321,117490.2,25.00898264,35.9928971,729.1230455,2.00E+01,0.00E+00,,0.328256,0.129302,0.493472,40.454,3.55913,39293.9,34839.8696,896813.075,615.809,20797.5,1196.01,2.94603,2695.43,1983.81,17562.1,40000,117470,0.0343088,0.0921364,70308,3797.33,140365,9.38E-06,174231,574231,5073.45,1405.35,2.23506,748.075,5181.02,1382.91,3.50606,723.307,174231,5168.85,1376.78,0.627388,714.43,5172.08,1372.35,1.90415,710.814
99422.89581,0,99422.9,31.02786476,31.36053674,642.3456145,2.48E+01,0.00E+00,,0.325072,0.115994,4.89318,34.4755,3.12991,31150.1,25157.83567,674789.6032,521.112,15619.2,929.39,2.79147,3841.5,1680.09,14974.1,40000,99406.1,0.0253917,4.5476,56344.6,4200.02,154746,1.20E-05,156167,556167,4545.36,1041.05,2.19994,551.957,4635.1,1024.29,3.45608,533.967,156167,4625.57,1019.33,0.680509,526.304,4639.77,1015.67,1.66244,523.366
113562.354,6341.700177,119904.1,32.78212579,48.92316348,568.93783,2.62E+01,0.00E+00,,1.39148,0.107849,9.5036,33.3416,4.51961,34799.2,27060.96505,851741.3218,628.476,19893.2,994.967,3.00946,1421.41,1743.72,15519.1,40000,119887,0.0242269,9.17261,82575.4,4100.17,149105,4.68E-05,176648,576648,4236.19,993.563,2.76936,517.786,4313.95,978.582,3.17112,501.457,176648,4312.78,970.926,1.36627,492.074,4313.95,969.076,1.717,490.492
76843.62718,0,76843.6,31.491351,21.87277679,550.0358002,2.52E+01,0.00E+00,,0.584177,0.0615993,13.011,29.9119,3.11106,17139.2,9303.657155,393795.9123,402.781,9174.43,483.05,2.51216,3362.5,1014.09,9174.39,40000,76833.5,0.0128146,12.7225,53258.5,3464.36,140162,2.77E-05,133594,533594,2420.18,525.53,2.48873,288.997,2463.32,517.511,3.38211,280.845,133594,2462.8,513.983,1.1926,275.128,2463.97,512.586,1.71381,274.23
113562.354,44424.39611,157986.8,21.82022673,45.66151485,502.1969853,1.75E+01,0.00E+00,,1.28112,0.0806521,1.99458,41.9332,5.37873,33685.9,23538.8584,745815.3233,828.121,17289.9,1000.53,3.06391,1036.19,1624.12,14493.3,40000,157971,0.0180387,1.58816,79496.8,3616.52,136030,4.05E-05,214732,614732,3164.55,739.385,3.3247,398.288,3224.15,728.212,3.45208,385.788,214732,3225.32,722.731,1.83046,378.588,3226.08,721.546,1.98363,377.463
113562.354,20507.54185,134069.9,26.01762608,30.7202021,599.8103247,2.08E+01,0.00E+00,,0.295464,0.111024,0.898985,39.4101,3.48454,36456.4,31697.20286,741404.5553,702.729,17133.5,1048.76,2.88682,3628.13,1890.26,16768.7,40000,134051,0.0250171,0.507931,57309.5,4123.38,151018,9.65E-06,190812,590812,4345.88,1025.42,2.53857,559.252,4437.7,1008.55,3.6256,540.699,190812,4431.61,1003.9,0.89553,533.226,4440.98,1000.68,1.78955,530.6
