WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
113562.354,84245.50043,197807.9,23.61386674,24.81271425,717.0198325,1.89E+01,0.00E+00,,0.000323482,0.0978331,0.608249,55.6734,4.45317,45193.9,40661.14889,813575.6806,1036.85,18684,1268.19,3.05805,2263.07,2147.01,18938.5,40000,197786,0.0270096,0.0675601,66958.5,3273.55,123354,1.00E-06,254547,654547,3828.72,1105.2,3.04986,630.834,3918.15,1086.6,4.28195,609.846,254547,3911.58,1083.66,1.03286,603.442,3913.32,1080.39,2.22769,600.912
113562.354,2165.676428,115728,25.59790471,38.61585336,527.2581285,2.05E+01,0.00E+00,,0.885494,0.0963097,4.82296,29.7385,3.64758,30194.4,22211.98216,713717.3119,606.593,16642.4,860.856,2.87919,2371.37,1576.85,14086.3,40000,115712,0.0215672,4.53041,71195.1,4002.03,149297,3.08E-05,172473,572473,3777.17,884.205,2.67198,469.321,3849.36,870.778,3.32407,454.674,172473,3849.3,864.641,1.2595,446.443,3852.39,862.69,1.74359,444.87
113562.354,11619.99877,125182.4,30.66115134,49.39582702,711.697662,2.45E+01,0.00E+00,,0.806921,0.144638,0.684984,41.7957,4.27649,45771.5,44466.41999,1017558.92,656.12,23690.7,1263.99,3.0679,2382.65,2247.72,19782.9,40000,125160,0.0330665,0.263784,73839.4,4254.52,151630,2.60E-05,181921,581921,5675.93,1356.31,2.44261,716.039,5786.92,1334.58,3.34435,692.467,181921,5780.85,1326.13,0.950614,681.788,5785.52,1322.66,1.79283,678.887
113562.354,58306.19183,171868.5,34.53232979,17.33543362,743.8372738,2.76E+01,0.00E+00,,0.0213608,0.133453,0.787415,52.7811,4.13298,51868.3,56550.88393,900549.8115,900.845,20688.5,1396.65,3.05008,3618.19,2543.03,22237.6,40000,171843,0.0309526,0.261903,58461,4116.47,151304,1.00E-06,228604,628604,5222.36,1268.11,2.67877,711.188,5342.4,1245.88,3.94735,686.256,228604,5327.17,1242.31,0.761,679.395,5338.11,1238.1,1.94637,675.855
113562.354,8782.106204,122344.5,22.42769217,16.04439923,450.1635161,1.79E+01,0.00E+00,,0.786482,0.0708861,5.35389,28.9086,3.53418,23749,15453.22396,563425.1118,641.292,13104.4,713.079,2.69594,3387.35,1311.34,11784.3,40000,122331,0.0157589,5.07648,56136.3,3743.78,145027,2.83E-05,179092,579092,2778.56,645.718,2.94123,352.544,2832.78,636.038,3.4456,341.789,179092,2833.89,631.665,1.54799,335.362,2835.45,630.357,1.8699,334.288
94031.90333,0,94031.9,33.08876089,15.47230796,665.187433,2.65E+01,0.00E+00,,0.303636,0.11579,6.25358,35.5972,3.15332,30179.1,23861.12252,651623.5091,492.853,15077.7,902.763,2.77693,3845.98,1635.41,14590.3,40000,94015.5,0.0251599,5.89654,55971.2,4182.68,154393,1.15E-05,150777,550777,4538.65,1031.58,2.14152,545.009,4627.3,1014.97,3.44751,527.29,150777,4616.84,1010.15,0.638111,519.764,4631.62,1006.4,1.64803,516.773
77772.51118,0,77772.5,28.24584145,46.23105436,746.494722,2.26E+01,0.00E+00,,0.617223,0.110377,1.27361,39.6434,3.70609,28295.6,19049.40521,637687.2845,407.627,14854.7,783.99,2.90171,1779.91,1458.35,13062.3,40000,77757.9,0.0243672,0.877913,76332.6,3801.86,144078,2.47E-05,134519,534519,4337.1,999.132,2.0971,513.516,4414.8,983.924,3.30164,497.758,134519,4408.79,977.741,0.730434,489.262,4415.07,974.687,1.63516,486.992
113562.354,14614.42485,128176.8,11.75025639,23.74015637,484.2815722,9.40E+00,0.00E+00,,0.674109,0.0567572,0.376622,32.9518,3.64624,22053.5,12207.9094,568931.4156,671.874,13223.1,729.416,2.72856,1709.02,1163.6,10491.5,40000,128165,0.0169331,0.0673233,68826.5,2635.9,111948,1.88E-05,184926,584926,2232.29,693.154,2.97054,382.596,2275.03,683.165,3.61848,371.454,184926,2271.24,678.789,1.58964,364.832,2270.29,677.324,2.09427,363.756
113562.354,88269.93204,201832.3,28.67044676,21.15129993,493.40548,2.29E+01,0.00E+00,,0.107599,0.0769172,4.18684,49.9102,4.47785,36353.5,28669.68768,612131.987,1057.96,13958.4,1053.57,2.96685,3227.51,1795.84,15964.5,40000,201814,0.0162253,3.70571,52345.7,3788.21,139370,3.40E-06,258575,658575,3003.87,664.953,3.34217,380.727,3066.99,653.766,4.18973,368.372,258575,3068.72,650.838,1.85046,362.814,3076.69,649.01,2.29679,361.22
113562.354,39150.25171,152712.6,12.22337851,24.87873549,499.3193152,9.78E+00,0.00E+00,,0.456945,0.0576367,0.431463,41.0139,3.9811,25202.8,14480.57339,584105.689,800.492,13512.7,811.951,2.83733,1554.92,1268.79,11412.9,40000,152700,0.0170783,0.0447677,68214.6,2573.03,107950,1.20E-05,209461,609461,2264.8,699.014,3.12424,391.099,2309.74,688.618,3.84156,379.469,209461,2306.48,684.715,1.68646,373.136,2305.47,683.131,2.29032,371.998
113562.354,40393.58164,153955.9,12.68327673,43.76502764,473.5655994,1.01E+01,0.00E+00,,1.67197,0.05811,0.532786,40.114,5.88734,26617.8,14740.84919,683815.9991,807.009,15834,935.954,2.99196,0.33,1280.31,11513.5,40000,153943,0.0159308,0.152276,84864.8,2659.28,109581,4.65E-05,210704,610704,2290.75,651.827,3.5288,351.116,2328.91,642.955,3.47835,340.866,210704,2325.13,638.152,2.01243,334.464,2324.4,637.23,2.11194,333.558
104311.462,0,104311.5,16.27145316,17.79801752,565.1170828,1.30E+01,0.00E+00,,0.487981,0.0770079,0.363862,30.9282,3.12743,23984.7,15012.61125,596670.5264,546.759,13898.6,734.192,2.72176,2494.75,1292.23,11617.6,40000,104299,0.0209568,0.067228,65853.5,3183.14,128177,1.52E-05,161060,561060,3025.64,858.338,2.47049,463.417,3085.66,845.464,3.52533,449.529,161060,3081.25,840.601,1.00357,442.075,3080.31,838.274,1.89266,440.476
113562.354,9529.220678,123091.6,14.19113299,39.79062649,738.8041132,1.14E+01,0.00E+00,,0.469754,0.0916413,0.434876,43.2603,3.88788,32532.8,21964.57101,879728.6378,645.195,20435.1,1139.43,2.97624,215.67,1567.89,14009,40000,123076,0.0332607,0.0240501,92557.4,2362.17,100173,1.02E-05,179837,579837,3604.3,1361.33,2.41383,728.088,3675.81,1341.18,3.64998,705.769,179837,3668.24,1334.47,0.800662,696.258,3665.65,1330.43,2.38166,693.426
113562.354,47680.32599,161242.7,28.57451475,44.49192574,597.6779908,2.29E+01,0.00E+00,,0.674628,0.107162,1.924,45.9372,4.64272,41896.4,36812.32332,845410.5221,845.168,19564.4,1168.51,3.06253,2280.55,2040.47,18041.1,40000,161222,0.0234692,1.47102,69638.8,4044.65,146369,2.13E-05,217983,617983,4194.8,962.746,2.97773,525.997,4278.88,947.071,3.59276,508.784,217983,4280.21,941.038,1.41691,500.483,4286.49,938.766,1.91844,498.522
113562.354,20555.47827,134117.8,38.21946602,25.57009315,713.0050681,3.06E+01,0.00E+00,,0.159954,0.151894,2.4756,44.205,3.60937,48027.4,52020.66584,897546.6399,702.952,20646.8,1364.7,2.99152,4278.39,2436.2,21353.2,40000,134093,0.0326151,2.02756,55272.6,4414.15,165430,5.38E-06,190854,590854,5949.34,1337.26,2.31705,726.07,6074.22,1314.28,3.60144,700.593,190854,6054.03,1309.53,0.62181,692.893,6075.77,1304.6,1.77312,688.637
113562.354,94365.93704,207928.3,19.94825064,39.30262005,611.0483728,1.60E+01,0.00E+00,,0.194444,0.0806681,0.556917,54.3223,4.96376,40919.3,32008.93072,759370.1676,1089.91,17452.8,1170.05,3.1093,1412.43,1899.73,16849.2,40000,207909,0.0212011,0.0372223,71894.5,3090.19,118335,4.88E-06,264670,664670,3161.7,868.384,3.38191,493.818,3230.48,854.131,4.19312,477.963,264670,3227.71,850.242,1.7065,471.342,3226.73,848.043,2.55594,469.728
113562.354,40260.91612,153823.3,32.53185119,18.09507664,628.0244505,2.60E+01,0.00E+00,,0.187517,0.117699,2.88226,45.4098,3.78741,42093.2,40396.32749,781451.3277,806.268,17957,1207.37,2.94974,3777.02,2139.84,18878.2,40000,153802,0.0256406,2.43051,55439.4,4265.45,153814,6.05E-06,210563,610563,4602.95,1051.2,2.65825,581.848,4702,1033.27,3.76382,561.983,210563,4692.85,1029.18,0.91658,554.915,4707.95,1025.63,1.83359,551.929
97121.42599,0,97121.4,27.57589784,46.0713433,725.0469334,2.21E+01,0.00E+00,,0.689128,0.128183,0.569509,38.7375,3.81999,35521.5,28504.64086,822649.5401,509.041,19178.5,996.218,2.97327,2095.56,1790.56,15919.4,40000,97103.5,0.0299436,0.181593,75678.2,3978.35,146428,2.38E-05,153865,553865,5035.66,1227.56,2.19676,636.096,5131.42,1208.6,3.3135,615.865,153865,5124.52,1201.16,0.779308,606.134,5127.31,1197.75,1.74827,603.465
113562.354,25396.75546,138959.1,11.01440623,26.9745177,517.9045438,8.81E+00,0.00E+00,,0.4987,0.0568474,0.395928,38.0035,3.73952,23644.6,13091.09138,595089.5493,728.396,13799.8,794.22,2.79364,1176.54,1205.53,10859.2,40000,138947,0.0184575,0.0390378,73131.6,2342.06,101618,1.25E-05,195708,595708,2235.78,755.389,2.96611,419.594,2279.1,744.366,3.78021,407.328,195708,2275.13,740.098,1.5008,400.535,2273.89,738.299,2.22621,399.303
113562.354,55177.13086,168739.5,19.63505524,21.54028996,572.84727,1.57E+01,0.00E+00,,0.214776,0.0824823,0.505129,46.8795,4.02951,34525.5,26087.46121,679104.1392,884.485,15667.8,986.6,2.94049,2576.05,1711.45,15242.9,40000,168722,0.0210727,0.0529228,62290.6,3370.47,128854,5.93E-06,225483,625483,3231.4,862.894,2.97851,484.383,3302.43,848.898,3.94893,468.818,225483,3299.67,845.247,1.29368,462.266,3299.29,842.907,2.18364,460.543
113562.354,86631.10821,200193.5,26.35496581,37.13151611,581.5856705,2.11E+01,0.00E+00,,0.199613,0.093688,0.823236,52.042,4.69531,43446.9,38536.82467,750491.9526,1049.36,17207,1198.12,3.06382,2704.83,2088.83,18449,40000,200173,0.0206231,0.316578,60856.7,3835.85,139806,5.95E-06,256934,656934,3662.42,845.428,3.24551,479.734,3741.73,831.015,4.07616,463.786,256934,3741.75,827.199,1.57219,457.24,3747.52,824.923,2.19334,455.319
113562.354,83451.29201,197013.6,16.9723244,23.68762999,588.4979146,1.36E+01,0.00E+00,,0.0572521,0.0726616,0.534681,52.1765,4.41312,35734.5,25734.00207,668687.4359,1032.71,15350,1048.94,3.00993,1797.5,1699.59,15141.3,40000,196997,0.0204111,0.0366389,66479.8,2844.59,112363,1.39E-06,253758,653758,2847.32,835.204,3.23835,477.669,2910.1,821.659,4.29939,462.554,253758,2907.27,818.742,1.48637,456.53,2906.46,816.443,2.44861,454.899
111810.6262,0,111810.6,21.12032976,35.45889419,560.2980748,1.69E+01,0.00E+00,,0.623229,0.0987677,0.498505,30.5407,3.31899,30060.7,22285.32345,702053.1813,586.057,16361.8,855.404,2.84571,2742.4,1579.5,14109.1,40000,111795,0.0232223,0.198569,67037.4,3861.09,145891,2.10E-05,168556,568556,3874.63,951.767,2.50276,507.8,3951.66,937.122,3.42606,491.907,168556,3949.1,931.31,1.03997,483.678,3950.71,928.892,1.78501,481.838
76026.05791,0,76026.1,31.98269519,46.25220174,671.7128418,2.56E+01,0.00E+00,,0.754402,0.092636,7.8416,35.8854,3.64913,24602.4,14878.42567,561196.0776,398.48,13100.3,662.514,2.86664,1219.24,1286.36,11566.3,40000,76013.2,0.0198909,7.48646,81010.6,3714.31,142660,3.23E-05,132774,532774,3642.32,815.657,2.2492,422.113,3705.18,803.493,3.25624,409.621,132774,3702.34,797.825,0.933383,401.816,3705.44,795.636,1.62669,400.278
100539.3468,0,100539.3,33.38953718,40.09234032,685.7128176,2.67E+01,0.00E+00,,0.523026,0.13064,5.01454,36.6639,3.52215,35615,30299.3748,788316.011,526.956,18298.5,1034.22,2.91085,3024.51,1847.23,16402.6,40000,100521,0.0287086,4.64448,66351.2,4270.98,154669,1.89E-05,157282,557282,5124,1177.3,2.20103,615.698,5221.53,1158.6,3.36458,595.648,157282,5212.38,1152.11,0.731004,586.695,5225.58,1148.34,1.67305,583.629
113562.354,1005.986423,114568.3,22.91034466,46.79025236,532.8440847,1.83E+01,0.00E+00,,1.54385,0.0964749,2.90383,29.4896,4.46636,31288.7,22056.76962,788686.2595,600.514,18429.2,912.6,2.98941,1038.47,1571.23,14037.9,40000,114553,0.0220959,2.61385,85449.5,3855.18,144379,5.23E-05,171314,571314,3791.94,905.786,2.82304,470.588,3861.04,892.541,3.13473,456.055,171314,3858.97,885.429,1.42646,447.293,3859,883.837,1.71242,445.921
113562.354,69657.17937,183219.5,24.72223644,26.46390241,644.0133595,1.98E+01,0.00E+00,,0.0712498,0.0984026,0.58981,51.465,4.20453,42157.2,37412.14918,760459.7092,960.375,17491.4,1158.17,3.00724,2860.74,2057.41,18184.1,40000,183199,0.0243645,0.0878121,61096.4,3642.3,134778,1.95E-06,239960,639960,3850.94,997.693,2.96026,564.393,3939.2,980.78,4.07908,545.493,239960,3933.96,977.508,1.09803,539.022,3936.1,974.58,2.11856,536.739
101982.9141,0,101982.9,36.18242474,22.35143465,672.1407452,2.89E+01,0.00E+00,,0.285629,0.128571,7.77436,35.9845,3.18551,34317.5,29989.18351,734173.2934,534.524,16966.9,1038.02,2.82289,3959.46,1837.55,16320.2,40000,101965,0.0281207,7.41109,56429.7,4357.82,157720,1.03E-05,158726,558726,5041.02,1153,2.15051,609.967,5140.83,1134.18,3.45289,589.621,158726,5125.38,1129.06,0.615476,581.767,5142.85,1124.83,1.67318,578.274
113562.354,89049.37941,202611.7,31.51895208,29.98521096,653.7023267,2.52E+01,0.00E+00,,0.000642831,0.1093,0.959319,54.2433,4.4176,49149.5,50068.0536,790316.9021,1062.02,18069,1312.79,3.05038,3430.19,2388.8,20959.5,40000,202588,0.0242457,0.426061,55501.5,4042.95,145545,1.00E-06,259349,659349,4270.97,993.405,3.07973,569.26,4369.42,975.845,4.25185,549.665,259349,4361.78,972.991,1.16422,543.483,4371.99,969.83,2.09556,540.864
113562.354,63634.58354,177196.9,31.36119795,28.53044562,472.2534628,2.51E+01,0.00E+00,,0.302673,0.0735719,7.52161,45.1076,4.23118,31626.3,23303.50026,593327.6887,928.827,13619.7,931.112,2.88208,3292.9,1615.83,14422,40000,177181,0.0157192,7.08675,53175.7,3821.69,141620,9.90E-06,233942,633942,2875.56,644.226,3.24264,363.663,2934.51,633.762,3.92853,352.043,233942,2937.18,630.347,1.78805,346.22,2942.88,628.769,2.16268,344.849
113562.354,53518.93128,167081.3,13.05585609,21.58268449,455.1375392,1.04E+01,0.00E+00,,0.462548,0.0550438,0.469293,42.872,4.32747,25628.8,14757.08129,550802.5352,875.815,12703,804.922,2.86323,1969.99,1281.03,11519.7,40000,167068,0.0145266,0.0654834,61861.5,2794.17,114298,1.31E-05,223829,623829,2161.42,594.616,3.36014,334.887,2204.41,585.704,3.88853,324.824,223829,2202.34,582.232,2.04564,319.216,2201.75,581.062,2.4078,318.274
113562.354,25089.14404,138651.5,21.4688479,35.7162749,602.0801081,1.72E+01,0.00E+00,,0.437716,0.0978304,0.466543,41.0539,3.80336,34711.4,27180.19034,754213.3571,726.755,17507.9,988.484,2.93613,2448.24,1747.63,15552.6,40000,138634,0.0245435,0.0662438,68253.2,3648.1,137378,1.29E-05,195395,595395,3836.54,1005.59,2.67457,547.775,3917.52,989.631,3.62482,530.202,195395,3913.59,984.406,1.07891,522.315,3913.22,981.739,1.99876,520.31
90453.54628,0,90453.5,37.28161213,42.31513393,511.1923194,2.98E+01,0.00E+00,,1.35794,0.068398,19.7991,27.984,4.0519,21057.8,11645.87835,533979.8407,474.121,12467.7,627.661,2.78786,584.15,1136.15,10250.3,40000,90442.2,0.0151443,19.5291,86815.2,3634.88,139296,5.57E-05,147203,547203,2693.77,620.527,2.80077,325.343,2739.54,611.803,3.13246,315.883,147203,2736.69,606.917,1.47532,309.389,2735.92,605.772,1.72135,308.464
84809.81828,0,84809.8,17.15354,41.16679335,640.1542836,1.37E+01,0.00E+00,,0.704208,0.0751574,0.43252,34.5432,3.54088,22703.2,12436.55892,566737.3674,444.533,13232.1,666.609,2.83382,566.43,1174.59,10588,40000,84798.1,0.0202989,0.0989557,84952.5,2941.93,121100,2.41E-05,141559,541559,2960.43,831.608,2.34347,438.371,3012.48,819.587,3.37707,425.789,141559,3007.29,814.082,1.01349,418.001,3006.3,811.956,1.79525,416.576
113562.354,43073.84253,156636.2,26.72855129,24.92633089,507.0255644,2.14E+01,0.00E+00,,0.35415,0.0845763,4.05634,41.7517,3.86452,32390.8,24976.41111,634046.5761,821.039,14612.5,936.905,2.86963,3454.21,1673.91,14921,40000,156619,0.0183338,3.64959,54561.8,3928.5,145979,1.17E-05,213380,613380,3306.71,751.472,2.96883,418.366,3374.8,739.281,3.77307,404.903,213380,3375.96,735.364,1.41943,398.409,3383.05,733.351,1.94942,396.74
113562.354,53439.74818,167002.1,21.57326449,29.28126073,487.6301147,1.73E+01,0.00E+00,,0.340172,0.0772237,1.36292,43.4896,4.05891,31887.4,23454.61865,608902.8742,875.382,14015.6,917.179,2.89326,3239.97,1621.16,14467.8,40000,166986,0.0168352,0.942364,54384.9,3727.53,140611,1.11E-05,223747,623747,3019.52,689.901,3.12171,386.979,3081.8,678.769,3.85281,374.637,223747,3083.93,675.118,1.62285,368.503,3088.95,673.408,2.06798,367.062
113562.354,69203.80147,182766.2,34.05848949,19.48944389,606.7115255,2.72E+01,0.00E+00,,0.100182,0.106275,3.62397,50.048,4.149,43876.2,42111.77474,749503.1283,957.992,17142.6,1238.27,2.99009,3629.03,2185.91,19265.1,40000,182744,0.0228433,3.13079,54217.6,4163.08,149873,3.13E-06,239505,639505,4152.08,936.406,2.95814,529.526,4243.28,920.135,4.0213,511.453,239505,4237.2,916.814,1.16317,505.052,4250.99,913.732,1.98239,502.46
111894.995,0,111895,23.15120363,40.08292113,665.0604225,1.85E+01,0.00E+00,,0.588515,0.118101,0.428907,35.9608,3.58647,35645.7,28907.7205,846109.4272,586.487,19714,1036.05,2.94685,2211.03,1803.43,16029.3,40000,111877,0.0301398,0.0740122,74684.5,3792.45,141288,1.79E-05,168638,568638,4637.74,1235.06,2.33197,651.938,4731.26,1215.93,3.41753,631.12,168638,4724.35,1208.98,0.832154,621.681,4724.03,1205.59,1.90775,619.083
113562.354,68247.41325,181809.8,21.37745741,17.44219225,662.1916987,1.71E+01,0.00E+00,,0.065365,0.0915834,0.556761,51.9496,4.22016,40070.3,33179.08473,760433.2047,952.991,17499.5,1149.42,3.00853,2288.68,1934.9,17147.7,40000,181790,0.0250797,0.0536621,66363.6,3254.31,123872,1.63E-06,238551,638551,3586.14,1026.49,2.96213,580.286,3667.93,1009.48,4.11253,561.217,238551,3662.96,1006.2,1.06986,554.674,3663.34,1003.19,2.20565,552.412
113562.354,90942.7906,204505.1,20.19208417,47.46082127,630.1445437,1.62E+01,0.00E+00,,0.489582,0.0839075,0.557404,54.4962,5.45757,42517.8,33326.8705,850105.9084,1071.97,19598.2,1249.86,3.17034,746.7,1939.3,17185,40000,204486,0.022223,0.0361242,79859.8,3063.15,117210,1.21E-05,261247,661247,3292.97,910.863,3.46127,510.362,3361.31,896.24,3.98588,494.122,261247,3357.6,890.949,1.88174,486.535,3356.3,888.918,2.59069,485
113562.354,75824.6876,189387,13.65119334,32.09362047,574.626514,1.09E+01,0.00E+00,,0.131732,0.0643067,0.509938,50.8094,4.38334,32157.7,20707.5026,650074.2967,992.735,14936,1006.47,2.99425,1133.1,1521.57,13609.3,40000,189372,0.0197649,0.028801,71682.1,2426.76,100692,3.03E-06,246133,646133,2523.39,808.676,3.26066,460.659,2576.54,795.983,4.24695,446.467,246133,2573.49,792.788,1.57192,440.298,2572.27,790.598,2.52583,438.798
113562.354,56208.69797,169771.1,12.47756414,25.54545823,682.652909,9.98E+00,0.00E+00,,0.114795,0.0718746,0.51005,51.0901,4.14576,32900.6,21560.67299,742789.3171,889.901,17108.9,1107.32,2.98493,544.17,1553.15,13881.9,40000,169756,0.0260992,0.025207,81602.8,2036.9,89647.2,2.30E-06,226517,626517,2820.9,1067.32,2.92223,599.631,2881.13,1050.77,4.14993,580.988,226517,2876.52,1047.19,1.02661,574.081,2874.99,1043.97,2.42788,571.874
75827.69242,0,75827.7,18.15801608,32.22158037,701.2746693,1.45E+01,0.00E+00,,0.308096,0.0730596,0.437572,37.5759,3.19119,20240.2,11147.07069,482625.6484,397.45,11217.9,618.047,2.64822,2292.66,1111.24,10031.2,40000,75816.6,0.0198719,0.0736832,64625.5,2879.3,120689,1.09E-05,132578,532578,2873.49,814.075,2.11635,435.884,2927.81,801.703,3.53276,423.174,132578,2922.57,797.65,0.668882,416.353,2922.38,794.876,1.779,414.526
92510.57105,0,92510.6,30.39789207,17.68166497,478.2130054,2.43E+01,0.00E+00,,0.842258,0.0602096,14.1463,26.4472,3.32914,18050,10228.13168,446552.6041,484.908,10406.2,545.089,2.52871,3340.81,1063.88,9613.99,40000,92499.9,0.012987,13.8941,54758,3571.62,141718,3.60E-05,149261,549261,2365.64,532.237,2.77973,291.269,2408.75,524.413,3.3275,282.857,149261,2408.17,520.605,1.48029,277.148,2408.39,519.482,1.80422,276.31
113562.354,85900.17564,199462.5,28.90417419,40.128994,722.3124482,2.31E+01,0.00E+00,,0.140515,0.111193,0.62592,56.009,4.78628,50756,50480.80183,905822.1818,1045.51,20843.7,1370.75,3.11525,2392.9,2398.89,21043.4,40000,199439,0.02748,0.0780391,67201.6,3722.04,135231,3.72E-06,256200,656200,4352.21,1125.93,3.09645,638.103,4452.02,1106.52,4.07734,616.417,256200,4446.05,1102.37,1.17507,609.214,4447.72,1099.2,2.22609,606.694
113562.354,26723.36655,140285.7,37.04479956,45.02915382,649.2312256,2.96E+01,0.00E+00,,0.670005,0.127498,6.53149,43.1024,4.27907,43529.8,41283.40775,915015.5974,735.3,21214.2,1225.71,3.03267,2675.37,2163.78,19079.3,40000,140264,0.0279354,6.10006,69104.2,4324.12,153686,2.19E-05,197025,597025,4996.05,1146.1,2.65306,616.431,5094.06,1127.4,3.46613,596.03,197025,5090.01,1120.48,1.09683,586.763,5099.93,1117.42,1.78818,584.157
78970.16728,0,78970.2,12.91230577,25.24595435,455.1042757,1.03E+01,0.00E+00,,1.02107,0.0386489,1.39618,25.0477,3.63948,14175.3,6059.958886,364706.4141,413.939,8485.85,458.237,2.50362,1325.09,816.607,7420.9,40000,78962,0.0114765,1.16206,68048.6,2047.34,103443,7.66E-05,135723,535723,1527.66,471.868,3.30338,277.067,1548.23,464.91,3.27944,269.253,135723,1546.25,460.056,1.52045,262.732,1545.96,459.062,1.63104,261.844
113562.354,56340.95941,169903.3,17.58383188,33.81993959,749.487204,1.41E+01,0.00E+00,,0.0793592,0.0910672,0.551953,53.1065,4.23415,39159.3,30450.03018,836886.6528,890.579,19276.4,1247.47,3.03046,1196.66,1851.91,16442.5,40000,169885,0.0300868,0.0404878,79065.4,2622.24,105969,1.69E-06,226646,626646,3569.44,1230.71,2.79685,688.3,3649.45,1211.02,4.05062,666.056,226646,3642.77,1207.21,0.849461,658.912,3642.69,1203.47,2.25245,656.098
113562.354,14441.83778,128004.2,13.98929006,43.53980827,606.1885076,1.12E+01,0.00E+00,,0.944591,0.0780378,0.414474,38.2918,4.26521,29397.6,18267.26928,794514.6549,670.956,18520.4,964.336,2.979,4.64,1427.61,12795.7,40000,127990,0.0248422,0.0493555,91919.7,2638.66,108730,2.33E-05,184751,584751,3073.84,1017.32,2.78868,543.073,3129.69,1002.74,3.46814,526.956,184751,3123.13,995.847,1.36882,517.88,3121.51,993.687,2.08036,516.285
113562.354,19732.82981,133295.2,14.01494911,29.49197244,644.0537974,1.12E+01,0.00E+00,,0.287296,0.0786624,0.42594,41.6865,3.59668,29290,19181.39332,723857.756,698.69,16771.1,980.841,2.87203,1291.66,1463.48,13106.7,40000,133281,0.0264417,0.0293438,77862.9,2551.39,106302,6.65E-06,190042,590042,3088.88,1082.07,2.59253,592.098,3153.65,1065.64,3.79095,573.834,190042,3148.2,1060.92,0.895353,566.103,3146.5,1057.67,2.22768,563.853
113562.354,21761.13951,135323.5,33.05090855,30.86967335,624.6719286,2.64E+01,0.00E+00,,0.253379,0.121711,4.32692,40.7742,3.51701,39385.5,36873.35054,779613.5417,709.293,17967.3,1152,2.90434,3868.34,2042.2,18055.7,40000,135303,0.0266505,3.9192,56044.5,4328.76,156188,8.43E-06,192064,592064,4763.54,1092.67,2.4894,595.363,4863.31,1074.39,3.62459,575.216,192064,4852.84,1069.75,0.82177,567.701,4868.44,1066.02,1.76454,564.584
94830.70368,0,94830.7,16.19190547,21.93041558,658.2381811,1.30E+01,0.00E+00,,0.348471,0.0795255,0.390244,35.647,3.19237,23908.5,14488.6164,602917.898,497.06,14015.4,770.603,2.7354,1987.93,1269.15,11416,40000,94818,0.0238074,0.0477535,70620.8,2862.55,117967,1.02E-05,151579,551579,3125.99,974.807,2.24827,521.879,3187.8,960.159,3.57195,506.213,151579,3182.09,955.379,0.732206,498.635,3181.02,952.298,1.93445,496.518
113562.354,73391.31695,186953.7,16.48550048,45.93185176,745.5895814,1.32E+01,0.00E+00,,0.393831,0.0859198,0.553447,55.83,5.0291,41281.8,31099.05868,925859.6359,979.96,21377.6,1328.25,3.14331,117.98,1871.96,16613.1,40000,186935,0.0284917,0.0219053,88406.1,2395.68,98702.3,8.11E-06,243696,643696,3375.68,1166.59,3.14279,650.338,3444.62,1148.41,3.99729,629.984,243696,3438.97,1142.78,1.35001,621.55,3436.79,1139.67,2.65174,619.413
113562.354,36628.90622,150191.3,32.21956797,22.94790943,626.6003867,2.58E+01,0.00E+00,,0.201453,0.118088,2.91815,44.558,3.73713,41484.2,39511.12064,779595.1924,787.23,17925.5,1193.35,2.94142,3782.91,2115.7,18675.2,40000,150170,0.0257736,2.47457,55596.5,4268.79,153982,6.53E-06,206931,606931,4618.8,1056.65,2.62807,582.912,4717.71,1038.71,3.73593,563.056,206931,4708.48,1034.51,0.900441,555.903,4723.53,1030.94,1.81938,552.908
113562.354,51578.26284,165140.6,20.44160706,31.0152577,632.2856713,1.64E+01,0.00E+00,,0.168322,0.0890025,0.515825,48.2254,4.01332,36318.6,28504.14342,729161.0756,865.615,16824.6,1057.4,2.95753,2422.59,1790.54,15919.3,40000,165123,0.0239963,0.049258,65614.7,3314.26,126995,4.40E-06,221884,621884,3486.73,982.4,2.91239,549.193,3564.66,966.426,3.95656,531.33,221884,3560.38,962.681,1.09485,524.52,3560.1,959.853,2.16758,522.425
113562.354,49166.86122,162729.2,25.12789941,35.590458,560.8706529,2.01E+01,0.00E+00,,0.380642,0.0961494,1.05998,44.9866,4.14526,37752.1,31488.27941,727057.0206,852.969,16768.4,1062,2.97437,2933.11,1883.89,16714.5,40000,162710,0.0212041,0.619129,61123.3,3944.5,144955,1.21E-05,219471,619471,3760.82,869.294,2.94633,482.005,3839.23,855.004,3.7606,466.235,219471,3839.36,850.489,1.33807,459.114,3845.98,848.163,1.9521,457.175
113562.354,64603.83033,178166.2,17.56609338,38.33465098,606.3124422,1.41E+01,0.00E+00,,0.357373,0.0788467,0.511696,49.8957,4.55579,36058.5,25922.62991,750515.195,933.903,17327.1,1078.59,3.04996,1151.06,1705.93,15195.6,40000,178149,0.0221947,0.0344931,76227.5,2935.86,115263,8.84E-06,234910,634910,3094,908.93,3.14079,508.034,3159.02,894.602,3.94536,492.066,234910,3155.21,890.075,1.50247,484.866,3153.87,887.788,2.39675,483.225
113562.354,50907.32715,164469.7,26.14403623,33.15859672,669.3892003,2.09E+01,0.00E+00,,0.150433,0.109188,0.586984,49.162,4.03373,42437.4,38785.0954,807458.4261,862.082,18619.1,1183.07,2.99324,2972.31,2095.71,18506.9,40000,164449,0.0269074,0.103871,62451.3,3803.07,139586,4.23E-06,221210,621210,4275.09,1102.15,2.75318,613.978,4371.68,1083.58,3.86989,593.267,221210,4364.4,1079.61,0.931194,586.211,4367.54,1076.3,2.00466,583.569
113562.354,33470.35498,147032.7,37.37031735,40.08750523,543.9056271,2.99E+01,0.00E+00,,0.710419,0.0958308,11.1552,40.7237,4.26939,35001.8,28044.41975,749189.1511,770.69,17370.5,1002.67,2.95313,2447.97,1775.75,15793,40000,147015,0.0210362,10.7552,68546.6,4102.23,148662,2.33E-05,203776,603776,3753.58,862.674,2.92896,468.494,3827.16,848.972,3.5278,453.428,203776,3828.28,843.402,1.42819,445.645,3833.23,841.449,1.87379,443.987
97327.66818,0,97327.7,24.38192132,36.54960719,683.4109106,1.95E+01,0.00E+00,,0.424445,0.111992,0.496865,36.6815,3.37441,31092.6,23461.64056,710702.5191,510.131,16526.5,902.821,2.85799,2733.48,1621.41,14469.9,40000,97311.5,0.0270795,0.133197,67467.8,3806.51,143336,1.43E-05,154072,554072,4396.7,1109.68,2.1893,583.911,4484.44,1092.33,3.4303,565.311,154072,4476.94,1086.62,0.697376,556.994,4479.68,1083.18,1.77005,554.363
113562.354,58063.94665,171626.3,31.46738379,42.12484522,731.9784184,2.52E+01,0.00E+00,,0.301326,0.127237,0.641515,52.4609,4.53956,50683.2,52180.4994,959955.9287,899.581,22162.5,1379.53,3.09282,2695.37,2440.04,21385.1,40000,171602,0.0300768,0.121955,66913.7,4029.45,144347,8.64E-06,228363,628363,4983.49,1233.03,2.81153,683.955,5093.75,1211.96,3.77791,660.57,228363,5085.82,1206.59,1.00768,652.377,5089.47,1203.07,2.02436,649.464
113562.354,36571.44742,150133.8,35.92889277,36.51418104,601.5887886,2.87E+01,0.00E+00,,0.388072,0.111743,6.86149,43.62,3.9721,39896,36226.62714,787983.6845,786.933,18178.6,1145.97,2.95908,3244.03,2023.8,17900.3,40000,150114,0.0243229,6.42873,61105.1,4251.62,152649,1.26E-05,206875,606875,4372.69,997.486,2.73684,547.006,4462.44,980.928,3.65665,528.798,206875,4458.2,975.89,1.09959,521.09,4469.71,972.918,1.83574,518.594
113562.354,73504.25228,187066.6,38.47200898,47.73844402,499.4387172,3.08E+01,0.00E+00,,1.0804,0.0772733,11.2205,47.7131,5.98758,36224.8,26567.02863,757391.2957,980.56,17468.6,1105.72,3.09427,1057.35,1727.42,15379.6,40000,187049,0.0168439,10.7599,77704.1,3732.44,135922,3.32E-05,243810,643810,3028.92,690.654,3.5926,378.206,3086.33,679.909,3.66107,366.196,243810,3089.44,674.84,2.09582,359.449,3090.93,673.757,2.19213,358.363
84101.52098,0,84101.5,24.45947225,45.82506215,567.9216188,1.96E+01,0.00E+00,,1.20625,0.0768223,5.10518,30.7675,3.96444,22898,12691.36531,551438.5633,440.819,12887.9,635.62,2.88374,396.42,1186.73,10694.4,40000,84089.7,0.0168573,4.80547,88308.4,3478.5,137220,5.01E-05,140851,540851,3025.01,690.934,2.59935,358.75,3076.03,681.098,3.13329,348.331,140851,3073.27,675.685,1.32541,341.22,3072.89,674.292,1.68147,340.162
99431.13713,0,99431.1,31.88665287,40.53294795,455.4771413,2.55E+01,0.00E+00,,1.75769,0.0606406,16.8344,25.2488,4.48925,20280.7,10845.95925,538071.5345,521.186,12542.6,653.106,2.77561,383.56,1095.94,9896.49,40000,99420.2,0.0137425,16.5941,88067.1,3503.57,136087,6.98E-05,156181,556181,2389.43,562.603,3.10125,295.952,2429.83,555.057,3.12114,287.416,156181,2426.67,550.612,1.63434,281.488,2425.62,549.701,1.75916,280.668
80690.42722,0,80690.4,22.46022187,29.07482412,674.1712512,1.80E+01,0.00E+00,,0.320137,0.0884463,0.532126,36.0937,3.142,23263,14654.23285,522360.197,422.933,12136.8,673.6,2.69471,3161.35,1276.49,11480.1,40000,80677.7,0.020758,0.177354,58766.2,3502.64,138589,1.23E-05,137439,537439,3473.46,850.724,2.13232,452.237,3540.71,837.445,3.47193,438.45,137439,3534.92,833.194,0.675136,431.498,3537.85,830.319,1.68695,429.461
113562.354,36172.42564,149734.8,36.58852601,47.92245202,725.9264842,2.93E+01,0.00E+00,,0.581926,0.145771,1.96168,48.2387,4.52823,51661.6,55319.06296,1031055.046,784.816,23847.1,1438.57,3.09827,2870.84,2514.4,22000.9,40000,149710,0.0318579,1.47611,67534.7,4377.64,154925,1.86E-05,206471,606471,5710.91,1307.31,2.63183,708.44,5826,1285.32,3.51888,684.384,206471,5817.9,1278.09,1.00015,674.7,5830.82,1274.31,1.82318,671.426
113562.354,59113.33357,172675.7,35.40506456,29.11443538,679.8832545,2.83E+01,0.00E+00,,0.070832,0.127097,1.51751,50.7377,4.06389,49396.5,52476.01101,841102.5102,905.081,19274.2,1353.06,3.02864,3881.97,2447.13,21443.9,40000,172651,0.0275352,1.01221,54962.4,4245.34,156123,2.21E-06,229412,629412,4969.2,1128.69,2.74822,633.556,5079.83,1108.84,3.927,611.409,229412,5067.98,1105.29,0.884077,604.664,5083.87,1101.41,1.90919,601.379
102877.7518,0,102877.8,14.53887534,40.40639866,591.9545776,1.16E+01,0.00E+00,,0.852836,0.0747364,0.379986,32.2943,3.67534,24840.2,14294.92706,668015.2801,539.245,15597.9,784.556,2.87448,300.8,1260.52,11340.5,40000,102865,0.0223895,0.0716553,88927.5,2792.77,115286,2.45E-05,159626,559626,2944.08,916.947,2.54758,485.698,2996.8,903.904,3.39578,471.588,159626,2990.84,897.667,1.19512,463.146,2989.46,895.58,1.90837,461.665
113562.354,77467.27195,191029.6,36.69014223,46.01157299,733.1025603,2.94E+01,0.00E+00,,0.322332,0.13096,0.918612,55.0912,4.93338,56419.4,62652.14505,1002579.353,1001.29,23061.2,1526.13,3.14661,2800.43,2680.73,23371.3,40000,191003,0.0289489,0.371676,64775.5,4157.58,151835,1.45E-05,247764,647764,5123.7,1187.62,3.02152,665.827,5235.22,1166.84,3.86549,642.838,247764,5229.02,1161.37,1.19376,634.63,5238.39,1157.95,2.03712,631.684
113562.354,33358.75416,146921.1,17.62292033,23.72024141,529.1487077,1.41E+01,0.00E+00,,0.391286,0.0767178,0.451107,40.4191,3.75726,29477.6,20371.69859,635191.9405,770.119,14716.4,861.094,2.8557,2646.44,1508.97,13500.4,40000,146906,0.0195123,0.0625847,62061.7,3354.46,130511,1.15E-05,203667,603667,3008.34,799.145,2.8968,442.841,3071.82,786.644,3.74863,429.002,203667,3069.32,782.485,1.35313,422.222,3068.71,780.491,2.08619,420.762
113562.354,29302.20602,142864.6,18.93987978,42.98935161,667.3437706,1.52E+01,0.00E+00,,0.605714,0.0958368,0.472191,45.0055,4.29529,36421.4,27208.31228,859248.7613,748.841,19965.2,1107.08,3.04043,946.05,1748.55,15560.5,40000,142847,0.0278159,0.037767,83944.3,3117,121026,1.53E-05,199608,599608,3765.18,1139.43,2.72826,616.584,3841.34,1121.97,3.60529,597.312,199608,3835.28,1115.5,1.15509,588.316,3833.47,1112.64,2.19105,586.228
113562.354,76495.72706,190058.1,29.4480092,23.17644952,495.857729,2.36E+01,0.00E+00,,0.182209,0.0783692,4.9253,48.0936,4.3281,35204.2,27584.10628,617512.8223,996.24,14121.9,1022.03,2.93953,3292.66,1760.83,15665.4,40000,190040,0.0166343,4.46045,52852.8,3833.41,141247,5.82E-06,246801,646801,3061.3,681.756,3.2614,387.632,3125.31,670.397,4.06871,375.057,246801,3127.07,667.221,1.74103,369.275,3134.77,665.371,2.19911,367.678
113562.354,23242.93478,136805.3,33.73832416,25.14678097,606.9087848,2.70E+01,0.00E+00,,0.270473,0.116344,5.68269,40.4419,3.5252,38103.3,34795.60502,757395.7811,717.064,17459.8,1114.63,2.89186,3837.71,1982.52,17551.2,40000,136785,0.0254279,5.27947,55871.2,4304.64,155487,9.02E-06,193546,593546,4553.15,1042.54,2.53747,569.22,4648.06,1025.17,3.63652,550.098,193546,4639.36,1020.59,0.87847,542.671,4653.76,1017.12,1.77102,539.78
113562.354,4839.783097,118402.1,31.49093912,14.62752403,578.8554681,2.52E+01,0.00E+00,,0.379662,0.112046,6.75429,33.2592,3.18292,33317.3,28272.29867,720669.2564,620.601,16685.9,987.846,2.81856,3845.55,1783.1,15855.7,40000,118384,0.0247396,6.42254,56675.7,4275.46,155969,1.32E-05,175145,575145,4388.05,1014.3,2.42757,545.834,4476.58,997.929,3.51278,527.965,175145,4469.77,992.831,0.859747,520.167,4481.86,989.585,1.71739,517.532
107936.9557,0,107937,16.69490399,38.83123993,742.1134584,1.34E+01,0.00E+00,,0.450869,0.0997104,0.419216,40.1904,3.64264,31636.9,21863.58885,837719.7117,565.751,19472.3,1072,2.93433,844.25,1564.21,13977.4,40000,107921,0.0330887,0.0331996,87238.6,2767.46,112277,1.10E-05,164682,564682,3920.29,1354.54,2.23627,715.73,3998.48,1334.36,3.54732,693.608,164682,3990.37,1327.68,0.685897,684.221,3988.42,1323.55,2.17468,681.198
113562.354,58496.24293,172058.6,15.53375558,45.55703626,694.9182005,1.24E+01,0.00E+00,,0.547324,0.0822131,0.519667,51.9917,4.87622,37523.4,26523.97873,883400.9477,901.884,20447.6,1216.99,3.10658,57.77,1725.99,15367.4,40000,172041,0.0268768,0.0247053,89024.1,2445.1,100708,1.18E-05,228802,628802,3232.69,1100.63,3.073,606.985,3296.39,1083.88,3.84619,588.298,228802,3290.56,1077.82,1.41573,579.651,3288.53,1075.07,2.52267,577.743
113562.354,44092.79091,157655.1,22.67403934,25.30041475,735.7815735,1.81E+01,0.00E+00,,0.0929904,0.106878,0.562529,50.3863,3.99864,41176.6,35731.66964,845332.2317,826.363,19490.5,1240.49,2.9933,2313.36,2009.61,17780.4,40000,157635,0.0307025,0.0703551,70006.8,3322.55,125982,2.28E-06,214396,614396,4186.72,1256.61,2.62873,696.845,4281.95,1235.99,3.88412,673.661,214396,4272.8,1232.01,0.753571,666.464,4275.12,1228.1,2.05246,663.357
113562.354,70519.13912,184081.5,23.07772775,37.92834283,557.0914241,1.85E+01,0.00E+00,,0.36689,0.0878632,0.609974,48.9909,4.6086,39027.1,31597.17959,730192.3072,964.903,16827.6,1079.69,3.03967,2341.56,1887.21,16742.8,40000,184063,0.0199261,0.134881,64702,3688.2,136710,1.09E-05,240824,640824,3439.13,816.777,3.19901,457.812,3512.06,803.323,3.90286,442.921,240824,3512.87,798.984,1.61815,436.083,3514.53,797.043,2.18294,434.487
113562.354,42602.11613,156164.5,23.05456695,18.5567214,500.2186119,1.84E+01,0.00E+00,,0.372665,0.0821296,1.95866,41.4175,3.87506,31733.8,23866.6752,624849.6131,818.568,14409.3,914.558,2.86983,3373.57,1635.6,14592,40000,156148,0.0179312,1.55611,54818.2,3841.9,144087,1.23E-05,212909,612909,3211.57,734.905,2.99072,409.238,3277.66,723.062,3.76761,396.148,212909,3279.19,719.149,1.46053,389.7,3285.19,717.248,1.96566,388.125
113562.354,49275.54167,162837.9,38.03086232,33.88784868,599.1069766,3.04E+01,0.00E+00,,0.252889,0.108568,7.44881,46.2571,4.00653,40952.4,37996.39514,763464.5118,853.529,17545.3,1177.96,2.95768,3507.33,2073.79,18322.2,40000,162817,0.023455,6.99123,57322.9,4243.94,152432,8.12E-06,219578,619578,4245.66,961.75,2.82262,534.518,4335.18,945.456,3.79862,516.511,219578,4329.88,941.23,1.11821,509.438,4342.74,938.198,1.88889,506.886
75962.15325,0,75962.2,17.7142452,36.46434274,650.0022245,1.42E+01,0.00E+00,,0.498649,0.0685123,0.444677,34.9715,3.27596,19846.1,10375.88601,470309.9132,398.157,10963.5,570.415,2.70931,1430.56,1071.63,9682.34,40000,75951.4,0.0176583,0.106836,73572.2,2907.78,122272,1.90E-05,132712,532712,2697.06,723.59,2.25242,387.38,2745.28,712.839,3.45096,376.41,132712,2741.04,708.448,0.892754,369.526,2740.49,706.331,1.75227,368.191
113562.354,92462.18049,206024.5,28.80210702,42.58765597,465.0611097,2.30E+01,0.00E+00,,0.597448,0.0688652,5.74166,49.9399,5.81251,35491.6,24919.07719,671126.6718,1079.95,15389.6,1069.16,3.09726,1359.75,1671.95,14904.2,40000,206008,0.0146584,5.26468,70409.5,3522.27,130611,1.85E-05,262769,662769,2696.39,600.93,3.70947,335.876,2748.1,591.449,3.92413,325.282,262769,2752.15,587.345,2.38367,319.457,2754.61,586.337,2.46678,318.418
104951.8028,0,104951.8,38.02639966,31.51292364,477.6039743,3.04E+01,0.00E+00,,0.776432,0.0721189,20.443,26.3842,3.27587,21482.2,13891.46076,537827.1624,550.119,12534.2,655.513,2.60317,3376.62,1242.35,11181.6,40000,104939,0.0159909,20.1887,58224.2,3947.35,148787,2.96E-05,161700,561700,2830.88,655.401,2.74443,354.886,2883.83,645.581,3.36914,344.207,161700,2883.36,641.072,1.37464,337.621,2884.76,639.635,1.77753,336.519
113562.354,34070.94225,147633.3,25.09483267,29.06469957,691.0542035,2.01E+01,0.00E+00,,0.160533,0.113282,0.556325,46.657,3.80072,40565.9,36314.89651,820706.6329,773.825,18952.7,1174.37,2.95952,2955.82,2026.32,17921.6,40000,147613,0.0292238,0.0969731,64138.2,3737.49,138296,4.45E-06,204374,604374,4437.86,1196.8,2.55576,658.576,4537.3,1176.97,3.75905,636.465,204374,4527.93,1172.68,0.771775,629.106,4531.27,1168.95,1.95327,626.117
113562.354,33646.23525,147208.6,20.17019871,43.16013999,508.4398105,1.61E+01,0.00E+00,,1.13477,0.082381,0.9998,39.485,4.85378,32403.4,22552.04746,729293.4761,771.621,16939,946.247,3.01778,1294.24,1589.09,14191.8,40000,147193,0.018792,0.616729,77838.2,3626.39,137202,3.61E-05,203954,603954,3232.64,770.261,3.15881,414.417,3294.42,758.61,3.42602,401.439,203954,3294.6,753.011,1.70458,394.018,3295.24,751.679,1.93738,392.819
93436.08412,0,93436.1,20.90171595,21.86095494,626.5334176,1.67E+01,0.00E+00,,0.372214,0.0906924,0.448529,33.8152,3.11517,25386.8,16958.57414,586121.9119,489.744,13631.7,742.397,2.73374,3091.04,1374.7,12336.2,40000,93422.3,0.0221354,0.117481,60865.4,3555.87,138872,1.30E-05,150183,550183,3560.63,906.946,2.25592,484.009,3631.48,892.885,3.48776,469.083,150183,3626.43,888.219,0.767546,461.733,3627.69,885.414,1.75952,459.723
103703.2263,0,103703.2,30.71029031,27.21296818,454.122669,2.46E+01,0.00E+00,,0.916835,0.0637504,14.7238,25.2744,3.41272,19673.3,11854.01652,499094.9351,543.579,11629.6,610.241,2.56612,3394.22,1146.39,10340.3,40000,103692,0.0140555,14.483,55845.3,3717.16,144528,3.61E-05,160453,560453,2503.22,575.914,2.88188,313.672,2550.01,567.481,3.33765,304.393,160453,2549.68,563.361,1.53787,298.382,2550.02,562.221,1.82579,297.476
94628.02632,0,94628,33.739501,30.85642444,496.0927302,2.70E+01,0.00E+00,,0.707465,0.0678029,16.0801,27.2777,3.1926,19700.2,11907.86877,479528.1206,496.004,11174.9,585.083,2.5661,3470.06,1149.02,10363.5,40000,94616.5,0.0146981,15.8174,55169,3752.43,145514,2.91E-05,151378,551378,2661.82,602.486,2.65928,327.643,2711.07,593.436,3.37032,317.996,151378,2710.83,589.325,1.32128,311.782,2712.12,587.925,1.75681,310.768
107974.6475,0,107974.6,21.85234723,21.85082361,665.534036,1.75E+01,0.00E+00,,0.30935,0.10901,0.437579,35.9229,3.21809,31920.6,24832.7172,744112.7922,565.943,17273.6,975.077,2.83426,2950.16,1669,14878.8,40000,107958,0.0287344,0.0844229,65532.4,3647.54,138420,9.29E-06,164719,564719,4277.43,1176.89,2.23929,627.313,4367.23,1158.4,3.52233,607.102,164719,4358.66,1153.11,0.66338,599.02,4360.4,1149.38,1.86517,596.131
108908.5783,0,108908.6,22.34039145,48.02927602,638.9504409,1.79E+01,0.00E+00,,1.05442,0.111585,0.466897,34.5143,4.07524,34424.3,25899.99765,856865.4705,570.837,20033.4,980.432,3.01219,1194.73,1705.17,15189.1,40000,108892,0.0277827,0.126262,84781.1,3722.91,139472,3.33E-05,165653,565653,4388.05,1138.84,2.48839,592.343,4470.27,1121.85,3.24443,573.995,165653,4464.31,1113.78,1.12663,563.928,4463.39,1111.31,1.80923,562.005
113562.354,73363.54568,186925.9,29.90295623,22.37525847,668.40206,2.39E+01,0.00E+00,,0.0298096,0.111673,0.750878,52.6101,4.24091,47173.3,46867.81003,804367.9934,979.792,18454.1,1272.28,3.02853,3329.17,2309.18,20296.3,40000,186903,0.0257342,0.232711,57647.6,3992.86,144149,1.00E-06,243664,643664,4367.2,1054.25,2.92746,597.754,4468.04,1035.85,4.09507,577.201,243664,4459.31,1032.67,1.02206,570.747,4466.92,1029.37,2.02975,568.036
80335.91057,0,80335.9,13.46735615,41.95713226,562.5034156,1.08E+01,0.00E+00,,1.25687,0.0525586,0.610521,30.6355,4.00328,17709.6,8109.387769,476355.5645,421.092,11121.1,561.079,2.71792,0.16,946.041,8571.92,40000,80326.5,0.0143924,0.319925,85156.1,2460.85,109400,4.73E-05,137087,537087,2076.57,589.333,2.71383,313.718,2107.85,581.491,3.21221,305.322,137087,2103.29,576.859,1.4805,298.998,2102.35,575.697,1.78386,298.119
101629.543,0,101629.5,25.53650661,40.73901913,658.5459859,2.04E+01,0.00E+00,,0.607413,0.11756,0.604868,35.3825,3.54623,33357.5,26180.64538,763321.8357,532.678,17779.2,940.561,2.91738,2480.86,1714.56,15269.6,40000,101612,0.0271411,0.251974,71020.1,3988.16,147795,2.11E-05,158373,558373,4614.22,1112.63,2.2822,583.133,4703.72,1095.34,3.36183,564.599,158373,4698.46,1088.77,0.830242,555.627,4702.41,1085.65,1.72996,553.195
113562.354,90468.59115,204030.9,34.11255746,43.97116798,462.3327978,2.73E+01,0.00E+00,,0.724704,0.0679426,8.90044,49.5499,6.02551,34867.9,24175.80878,680553.3275,1069.5,15618,1071.94,3.0955,1147.59,1646.36,14684.4,40000,204014,0.0145548,8.42712,73097,3548.75,130717,2.24E-05,260775,660775,2661.63,596.626,3.7448,331.806,2712.05,587.321,3.87228,321.374,260775,2715.8,583.131,2.38593,315.536,2717.7,582.194,2.44152,314.55
113562.354,47105.96635,160668.3,37.52509893,16.6939526,600.8964105,3.00E+01,0.00E+00,,0.192475,0.109643,6.98711,45.8699,3.86517,40639.4,37993.47777,748521.2359,842.155,17185.1,1171.69,2.93677,3768.76,2073.71,18321.5,40000,160648,0.0236691,6.53283,54798.8,4259.49,153623,6.21E-06,217409,617409,4287.16,970.387,2.76931,540.112,4378.6,953.854,3.81969,521.811,217409,4371.72,949.963,1.03801,514.964,4385.72,946.764,1.86984,512.284
113562.354,54281.27424,167843.6,21.72304718,19.02669039,465.2583019,1.74E+01,0.00E+00,,0.38523,0.0719661,2.25187,42.9811,4.14449,30278.4,21340.52323,584649.8482,879.798,13457.3,880.696,2.87676,3199.16,1545.06,13812.1,40000,167828,0.0155622,1.83816,53809,3672.61,139362,1.27E-05,224589,624589,2814.3,637.691,3.20747,357.995,2871.51,627.531,3.84182,346.687,224589,2874.33,623.951,1.77259,340.778,2878.65,622.487,2.12374,339.513
113562.354,585.5418927,114147.9,25.29289794,17.27594676,701.3363471,2.02E+01,0.00E+00,,0.256246,0.128438,0.511495,37.8844,3.30185,37663.7,33474.98451,844299.7768,598.29,19558.3,1147.37,2.89181,3244.34,1943.7,17222.3,40000,114128,0.0328671,0.134198,64422.1,3929.44,144757,7.66E-06,170889,570889,5037.7,1346.32,2.19687,717.708,5145.54,1324.63,3.51448,693.761,170889,5131.56,1319.13,0.590112,685.444,5137.51,1314.68,1.83654,681.78
76246.24123,0,76246.2,24.40354825,19.66745181,684.2576448,1.95E+01,0.00E+00,,0.307913,0.089639,0.836282,36.5173,3.13821,22763.1,14304.00257,496745.6924,399.636,11528,654.228,2.67879,3396.13,1260.92,11344.1,40000,76233.6,0.0198431,0.475635,56203.5,3615.63,142516,1.27E-05,132995,532995,3518.28,813.505,2.09942,431.836,3585.2,800.69,3.45607,418.669,132995,3579.24,796.623,0.657311,411.912,3585.56,793.724,1.63011,409.837
113562.354,2889.332705,116451.7,30.79228519,23.13860458,701.5355572,2.46E+01,0.00E+00,,0.234682,0.145018,0.919165,38.565,3.32714,41815.7,41294.35093,871098.7502,610.356,20121.8,1241.09,2.91709,3865.26,2164.07,19081.8,40000,116430,0.0331618,0.528823,58694.8,4347.9,156698,7.73E-06,173191,573191,5684.94,1359.29,2.18432,725.331,5804.66,1336.7,3.49481,700.438,173191,5785.1,1331.3,0.579652,692.225,5800.72,1326.47,1.75372,688.11
113562.354,63696.32409,177258.7,26.02973588,38.99293481,632.3241534,2.08E+01,0.00E+00,,0.318484,0.10312,0.582288,50.1926,4.4829,43275.4,38711.1453,818268.2126,929.125,18887.3,1179.97,3.05404,2491.83,2093.66,18489.7,40000,177238,0.0242146,0.0914345,65983.3,3810.68,139356,9.19E-06,233999,633999,4037.64,992.504,2.99879,553.871,4125.9,975.887,3.86141,535.467,233999,4123.49,971.198,1.28321,528.034,4124.8,968.584,2.1145,525.951
107034.1513,0,107034.2,33.41929577,34.46924471,631.8824421,2.67E+01,0.00E+00,,0.413038,0.122583,6.95401,33.9866,3.24358,34197.2,29258.83229,749422.3913,561.005,17366.3,1012.59,2.84785,3581.06,1814.58,16124.3,40000,107016,0.0269978,6.61228,60351.1,4309.21,156389,1.47E-05,163777,563777,4804.93,1107.02,2.27143,586.746,4899.24,1089.23,3.43543,567.505,163777,4889.65,1083.57,0.747445,559.225,4903.33,1079.91,1.68519,556.244
113562.354,9937.596871,123500,14.38920229,40.53690679,610.9280293,1.15E+01,0.00E+00,,0.749319,0.0804822,0.395899,37.0899,3.90756,29133.4,18422.25375,771717.953,647.343,17982.6,943.068,2.94806,344.08,1433.75,12849,40000,123486,0.0254735,0.0423512,89306.6,2731.12,111759,1.88E-05,180247,580247,3167.52,1043.11,2.65965,558.518,3227.38,1027.96,3.5183,541.851,180247,3221.05,1021.41,1.20148,532.915,3219.29,1018.94,2.09848,531.156
113562.354,88479.141,202041.5,26.78276971,43.52289876,499.6912575,2.14E+01,0.00E+00,,0.592174,0.0770516,3.58408,50.1925,5.55487,38205.5,28852.98434,717402.4256,1059.06,16478.1,1115.53,3.10705,1590.87,1801.69,16014.4,40000,202023,0.0164571,3.10135,69820.8,3630.3,134078,1.82E-05,258784,658784,3015.36,674.9,3.58689,376.972,3074.45,664.049,3.89301,364.92,258784,3078.69,659.542,2.18371,358.524,3082.06,658.285,2.35119,357.302
113562.354,58465.92104,172028.3,19.95875723,21.25878395,712.7966138,1.60E+01,0.00E+00,,0.0637353,0.094012,0.554604,52.102,4.16131,39789.9,32405.56572,803679.2824,901.716,18506.6,1202.89,3.00952,1881.21,1911.72,16951,40000,172009,0.0281977,0.0502576,71900.8,3005.24,116897,1.48E-06,228770,628770,3682.67,1153.7,2.82197,647.468,3766.37,1134.91,4.05082,626.297,228770,3759.93,1131.39,0.892833,619.461,3760.48,1127.91,2.18056,616.814
99596.28274,0,99596.3,19.33973011,18.49203308,674.4178079,1.55E+01,0.00E+00,,0.3151,0.0951841,0.417522,36.3982,3.21998,27733,19087.69997,670351.8413,522.032,15569.3,870.458,2.78827,2514,1459.84,13075.2,40000,99581.7,0.0265648,0.0633208,67924,3282.8,129076,9.37E-06,156343,556343,3737.85,1087.83,2.21029,579.354,3814.33,1071.1,3.53757,561.267,156343,3807.2,1066.08,0.665315,553.446,3807.36,1062.59,1.88988,550.877
96639.32354,0,96639.3,28.19484219,46.81226673,741.3621154,2.26E+01,0.00E+00,,0.687929,0.13168,0.576412,39.5574,3.86399,36274.3,29533.55048,838831.2726,506.512,19552.4,1019.16,2.98243,2106.82,1823.25,16198.3,40000,96621.1,0.030778,0.179674,75783.1,3996.54,146690,2.37E-05,153382,553382,5173.41,1261.78,2.17412,652.58,5271.69,1242.26,3.30857,631.749,153382,5264.15,1234.67,0.756824,621.876,5267.2,1231.12,1.75034,619.083
113562.354,12590.51552,126152.9,31.14863138,35.57908902,525.6896859,2.49E+01,0.00E+00,,0.657791,0.0943185,8.79214,33.6655,3.62671,30720,23427.2819,689746.8245,661.24,16029.9,885.502,2.84863,2939.71,1620.2,14459.5,40000,126137,0.0208613,8.46122,64371.5,4086.8,150740,2.26E-05,182898,582898,3695.08,855.288,2.71783,461.133,3767.45,841.937,3.45957,446.529,182898,3767.62,836.537,1.24348,438.818,3772.74,834.453,1.78279,437.134
113562.354,61999.2072,175561.6,13.42078238,32.94208481,652.4497773,1.07E+01,0.00E+00,,0.141297,0.0713073,0.510428,51.0365,4.23079,33298.9,22086.25533,725470.0086,920.256,16707.2,1084.28,2.9975,738.45,1572.3,14047.1,40000,175546,0.0242972,0.0257582,78996,2238.78,95334.1,2.98E-06,232307,632307,2798.41,993.865,3.02207,560.306,2857.97,978.368,4.15522,542.898,232307,2853.82,974.792,1.1751,536.105,2852.29,971.888,2.44539,534.131
113562.354,72692.82216,186255.2,12.39041716,22.19609152,485.4253232,9.91E+00,0.00E+00,,0.242547,0.054665,0.48604,47.7272,4.44807,27928.8,16228.9932,568366.2974,976.326,13055.8,882.857,2.94025,1450.12,1344.35,12072,40000,186242,0.0155221,0.0375414,65231.8,2493.11,103614,6.19E-06,243003,643003,2146.61,635.208,3.41626,361.91,2189.81,625.499,4.1429,351.032,243003,2187.45,622.335,2.04253,345.445,2186.6,620.885,2.6049,344.38
113562.354,71467.42063,185029.8,19.99699085,44.36115072,678.3930689,1.60E+01,0.00E+00,,0.421172,0.0901246,0.542729,53.257,4.91696,41683.7,33042.85109,870022.6647,969.872,20098.3,1238.2,3.12534,898.52,1930.84,17113.2,40000,185010,0.0255768,0.0312729,80868.8,3014.23,116388,1.01E-05,241771,641771,3536.74,1047.8,3.15145,583.675,3611.34,1031.08,3.91539,565.072,241771,3606.62,1025.71,1.44939,557.061,3604.98,1023.07,2.45949,555.151
83530.36595,0,83530.4,11.78563489,31.02027245,485.127272,9.43E+00,0.00E+00,,1.01771,0.0398608,0.641436,26.9784,3.5948,14385,6397.041377,372472.579,437.843,8664.45,470.095,2.47032,1996.72,839.227,7622.54,40000,83522,0.0103361,0.391202,60452.6,2382.06,111122,4.28E-05,140283,540283,1572.64,423.203,2.94469,238.669,1598.05,417.446,3.33967,232.421,140283,1595.13,414.282,1.71293,227.579,1594.43,413.445,1.94027,226.945
113562.354,8554.086121,122116.4,13.26034605,33.6178366,622.1437634,1.06E+01,0.00E+00,,0.424421,0.0765264,0.38306,37.2788,3.47392,27292.3,17048.46472,716362.998,640.093,16644.6,923.539,2.84897,990.63,1378.4,12368.3,40000,122103,0.0259036,0.0301329,81567.6,2528.06,106335,1.01E-05,178864,578864,3008.22,1060.25,2.53725,574.708,3068.66,1044.55,3.68191,557.382,178864,3062.98,1039.19,0.94833,549.201,3061.06,1036.15,2.19157,547.133
