WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
108143.5358,0,108143.5,36.99455089,44.05742279,457.7948045,2.96E+01,0.00E+00,,2.15071,0.068035,21.4267,25.3094,5.01258,22912.2,13242.01604,635598.806,566.852,14821.7,765.772,2.84712,144.2,1212.55,10920.8,40000,108131,0.0157995,21.1838,93068.7,3704.79,139198,7.84E-05,164892,564892,2681.17,646.826,3.16489,335.381,2726.39,638.153,3.07174,325.516,164892,2722.57,632.968,1.60889,318.894,2721.4,631.981,1.7172,317.973
113562.354,34127.9372,147690.3,29.82955998,29.42075744,522.7528098,2.39E+01,0.00E+00,,0.365534,0.0901876,6.03543,40.0731,3.70722,32537.2,25771.44929,652983.5197,774.141,15068.9,944.916,2.85173,3571.76,1700.85,15152.1,40000,147673,0.0196191,5.64298,55036.5,4041.95,149076,1.22E-05,204434,604434,3527.17,804.227,2.84369,444.664,3599.59,791.173,3.7075,430.292,204434,3599.42,787.016,1.272,423.505,3607.51,784.766,1.87416,421.66
113562.354,9453.349817,123015.7,16.51517358,23.23994468,670.3664818,1.32E+01,0.00E+00,,0.282937,0.0918271,0.41977,39.6946,3.44273,31002.3,22012.64808,764986.6896,644.797,17737.2,1023.39,2.8671,1805.62,1569.63,14024.1,40000,123000,0.0291539,0.0383266,75473.5,2919.38,116971,6.94E-06,179761,579761,3604.29,1193.25,2.40818,645.487,3680.92,1174.94,3.67573,625.182,179761,3674.19,1169.85,0.741712,617.139,3673.08,1166.16,2.11016,614.432
113562.354,52655.00398,166217.4,25.10688098,15.86208862,646.2573303,2.01E+01,0.00E+00,,0.146003,0.0983355,0.569476,48.7288,4.03456,38743.5,33376.75813,744490.5027,871.252,17161.3,1096.64,2.9484,3063.38,1940.78,17197.6,40000,166198,0.0239487,0.0929789,60447.3,3774.71,140182,4.13E-06,222959,622959,3847.61,981.088,2.93774,551.149,3936.02,964.496,3.95003,532.614,222959,3931.25,960.859,1.0627,525.901,3933.42,957.949,2.04777,523.623
113562.354,69331.3084,182893.7,17.82021697,18.18562598,520.0739812,1.43E+01,0.00E+00,,0.209538,0.071225,0.512023,47.8768,4.26482,32738.8,23034.18137,620982.2295,958.691,14289.3,939.714,2.94869,2451.71,1606.3,14339.9,40000,182878,0.017699,0.0542608,60068.6,3220.79,124703,5.89E-06,239639,639639,2790.57,724.73,3.22249,410.943,2850.82,713.056,4.06148,397.956,239639,2849.4,709.757,1.67413,391.976,2849,707.961,2.34603,390.631
113562.354,48468.93643,162031.3,37.88162432,22.65257732,651.9042918,3.03E+01,0.00E+00,,0.133339,0.124564,4.28017,47.9136,3.90813,45971.7,47009.85359,813275.1596,849.288,18651.3,1293.52,2.99035,3974.22,2312.76,20326.3,40000,162008,0.0266415,3.80236,54481.7,4305.66,158218,4.30E-06,218769,618769,4871,1092.29,2.6862,608.072,4976.2,1073.32,3.82663,586.996,218769,4965.29,1069.46,0.891484,580.065,4982.57,1065.66,1.85858,576.844
113562.354,80802.19832,194364.6,34.16853325,48.16345792,741.289043,2.73E+01,0.00E+00,,0.36571,0.127338,0.700371,55.835,5.08949,56123.3,61123.21144,1020027.922,1018.77,23510.2,1505.04,3.15744,2515.86,2646.84,23092.9,40000,194338,0.0290453,0.148446,67704.4,4078.55,144719,1.05E-05,251099,651099,4984.8,1191.46,3.0778,668.256,5094.46,1170.74,3.87177,645.355,251099,5089.47,1165.02,1.25729,636.946,5093.53,1161.81,2.11843,634.241
113562.354,30558.91481,144121.3,32.5871544,34.46798769,626.8919681,2.61E+01,0.00E+00,,0.301034,0.119956,3.52858,43.1525,3.77456,41082,38651.34916,801957.7087,755.411,18484.3,1182.97,2.95067,3539.47,2092.01,18475.7,40000,144100,0.0262211,3.09829,58731.8,4284.77,154079,9.85E-06,200861,600861,4693.93,1075.2,2.59942,588.312,4792.06,1057.18,3.6497,568.464,200861,4784.1,1052.33,0.926889,560.799,4798.22,1048.84,1.80003,557.873
113562.354,33010.28398,146572.6,32.23485563,31.17301368,612.8838099,2.58E+01,0.00E+00,,0.229518,0.115402,3.68994,43.1941,3.67675,39887.1,37075.92951,763677.7717,768.264,17574.1,1154.39,2.92246,3779.24,2047.93,18104.1,40000,146552,0.0251793,3.26025,55604.1,4264.36,153947,7.51E-06,203313,603313,4514.14,1032.31,2.61903,568.127,4609.91,1014.91,3.70899,548.912,203313,4601.62,1010.62,0.918286,541.707,4616.08,1007.17,1.80759,538.827
113562.354,46399.83251,159962.2,26.15613806,33.32634206,562.5698563,2.09E+01,0.00E+00,,0.309674,0.0977751,1.49179,44.4289,3.96673,37424.6,31685.66409,712669.5251,838.463,16414.2,1063.36,2.9442,3278.18,1889.91,16765.7,40000,159943,0.0214334,1.05544,57899.1,4011.02,147082,9.93E-06,216704,616704,3823.09,878.638,2.879,487.949,3903.42,864.085,3.78229,471.885,216704,3902.22,859.869,1.23986,464.937,3911.01,857.334,1.91518,462.832
113562.354,57504.54787,171066.9,35.80642636,44.59111181,717.9844388,2.86E+01,0.00E+00,,0.385643,0.135392,1.2302,51.7694,4.62665,53133.1,57587.11805,985463.1102,896.641,22703,1464.57,3.10697,2996.44,2566.9,22434.5,40000,171041,0.0296368,0.713347,64499.2,4282.61,152522,1.19E-05,227802,627802,5298.68,1215.93,2.82445,672.711,5410.91,1194.96,3.71925,649.575,227802,5403.58,1189.1,1.07241,641.029,5415.7,1185.47,1.92165,637.894
113562.354,42347.23506,155909.6,15.51864545,42.64226129,734.7071919,1.24E+01,0.00E+00,,0.442273,0.0882068,0.505904,50.6294,4.47991,36948.2,26426.1425,896432.2248,817.227,20764.8,1219.37,3.06931,196.22,1722.74,15339.6,40000,155892,0.0301808,0.023241,89995.1,2426.31,100704,9.38E-06,212653,612653,3466.88,1235.54,2.79768,676.54,3536.96,1216.72,3.80845,655.54,212653,3530.61,1210.66,1.08067,646.662,3528.27,1207.23,2.47632,644.29
113562.354,33484.04834,147046.4,30.02450797,36.22050362,480.0692864,2.40E+01,0.00E+00,,0.764749,0.078072,8.49331,38.3742,4.25393,29663.5,20889.47164,645367.4522,770.774,14958.6,868.439,2.88652,2435.97,1528.36,13667.9,40000,147031,0.0171283,8.12163,65828.9,3856.23,143702,2.56E-05,203792,603792,3058.15,702.06,3.10069,383.66,3118.12,691.215,3.5479,371.595,203792,3120.34,686.519,1.66507,364.849,3122.88,685.13,1.95856,363.64
113562.354,54621.10656,168183.5,27.27485816,22.46171458,500.8059825,2.18E+01,0.00E+00,,0.304086,0.0816968,4.24172,44.1274,4.03629,33205.8,25632.67216,626480.7043,881.571,14402.3,961.559,2.89358,3390.02,1696.18,15112,40000,168166,0.0175834,3.81316,53944.2,3887.19,144158,9.94E-06,224927,624927,3193.08,720.683,3.0798,404.316,3259.16,708.901,3.86685,391.279,224927,3260.75,705.252,1.53885,385.053,3267.87,703.336,2.03216,383.439
113562.354,50673.49725,164235.9,11.67613322,41.22773893,480.5561567,9.34E+00,0.00E+00,,1.15254,0.0591786,0.482116,43.0035,5.38051,28727.9,16036.61711,680070.2919,860.896,15735.8,942.294,3.05156,0.63,1336.24,12001.3,40000,164222,0.0169619,0.0763869,82301.9,2374.87,100096,3.04E-05,220983,620983,2333.58,694.001,3.47427,372.035,2372.02,684.408,3.65124,361.087,220983,2367.97,679.559,2.10064,354.492,2367.14,678.478,2.31034,353.517
99589.27487,0,99589.3,16.89928217,45.43286834,738.2550803,1.35E+01,0.00E+00,,0.708707,0.0952703,0.422625,39.8471,3.8914,29783.7,19111.13833,807245.0848,521.996,18827.6,969.338,2.96401,189.01,1460.75,13083.1,40000,99574.7,0.030442,0.0388756,92941,2758.47,112226,1.86E-05,156336,556336,3752.36,1246.61,2.26807,650.596,3820.92,1228.6,3.43724,631.175,156336,3813.01,1221.07,0.844335,621.225,3810.81,1217.68,2.06981,618.834
113562.354,43210.60626,156773,18.70519276,34.36168619,698.1894314,1.50E+01,0.00E+00,,0.195889,0.0930048,0.511634,49.0921,4.05093,37181.2,28746.72465,808068.8468,821.749,18665.8,1151.34,2.99226,1615.32,1798.3,15985.5,40000,156755,0.0283749,0.0379631,75509.5,2956.76,116147,4.60E-06,213516,613516,3646.73,1161.33,2.72294,642.876,3726.93,1142.84,3.88098,622.157,213516,3721.04,1138.45,0.903707,614.671,3720.19,1135,2.21437,612.121
113562.354,48354.49966,161916.9,13.11520518,32.45070361,661.1312459,1.05E+01,0.00E+00,,0.175487,0.0729649,0.490424,48.951,4.04376,32002.2,20964.21577,731989.7247,848.729,16885.9,1065.47,2.96223,767.62,1531.14,13691.9,40000,161902,0.0254907,0.0255447,80050.8,2226.26,95511.4,3.70E-06,218663,618663,2864.1,1042.72,2.87042,582.654,2924.85,1026.62,4.04367,564.582,218663,2920.23,1022.74,1.04491,557.5,2918.6,1019.63,2.38674,555.378
113562.354,2832.715632,116395.1,21.55507104,24.38840099,656.1603084,1.72E+01,0.00E+00,,0.306016,0.109723,0.433592,36.5458,3.2738,33583,26951.5006,778466.9133,610.081,18065.6,1025.58,2.85889,2891.87,1740.12,15488.3,40000,116378,0.0293787,0.0749971,66459.1,3646.2,137794,8.83E-06,173139,573139,4304.19,1203.2,2.31264,645.083,4395.99,1184.21,3.55576,624.168,173139,4387.66,1178.88,0.698955,616.002,4388.92,1175.15,1.91084,613.101
108276.1528,0,108276.2,13.56871716,48.13858651,686.2503715,1.09E+01,0.00E+00,,1.10163,0.0849012,0.400373,37.2079,4.23509,28526.9,17595.20209,865639.1352,567.538,20237.8,991.198,2.92851,0.2,1400.68,12561.9,40000,108262,0.0294274,0.0454947,93101.8,2401.74,101876,2.63E-05,165023,565023,3350.46,1204.92,2.51782,628.619,3406.66,1188.24,3.36293,610.395,165023,3398.13,1179.74,1.17225,599.767,3396.05,1177.1,2.04301,597.856
113562.354,6925.414974,120487.8,33.3929728,25.55546898,539.986671,2.67E+01,0.00E+00,,0.447707,0.0994601,10.4076,32.2162,3.21816,30331.5,24168.36942,672006.5419,631.541,15582,898.338,2.77638,3772.09,1646.1,14682.2,40000,120471,0.0219733,10.0891,56510,4207.58,154498,1.56E-05,177232,577232,3895.31,900.826,2.54982,487.227,3972.94,886.492,3.51816,471.594,177232,3969.75,881.566,1.01377,464.071,3978.4,878.933,1.73771,461.971
113562.354,55976.92588,169539.3,33.88784326,29.41197169,453.7160523,2.71E+01,0.00E+00,,0.401412,0.0691672,10.4683,42.9961,4.21254,29020.3,20384.65352,573317.4324,888.689,13191.6,868.479,2.83375,3275.67,1509.46,13504.6,40000,169524,0.0148757,10.0552,53432.1,3810.63,141520,1.33E-05,226285,626285,2705.07,609.58,3.26484,342.49,2759.7,599.89,3.84458,331.679,226285,2762.61,596.378,1.85918,325.922,2766.69,595.029,2.16141,324.734
113562.354,63544.93862,177107.3,19.99305357,35.48101128,717.5766573,1.60E+01,0.00E+00,,0.12635,0.0935512,0.553063,53.1384,4.35548,40870.3,33254.30124,831025.0654,928.34,19150.5,1229.62,3.04832,1550.98,1937.14,17166.7,40000,177088,0.0280734,0.0400311,75134.6,2963.47,115360,2.90E-06,233849,633849,3666,1148.92,2.9064,644.427,3748.2,1130.25,4.03645,623.434,233849,3742.55,1126.3,0.994,616.284,3742.05,1122.94,2.27962,613.78
113562.354,75453.83091,189016.2,34.50073908,39.38069141,487.7790256,2.76E+01,0.00E+00,,0.547346,0.0757611,8.65276,47.7663,5.05319,35091,26109.20404,675421.2274,990.781,15532.1,1031.98,3.01816,2054.05,1712.18,15249.1,40000,188999,0.0162379,8.19267,66264,3768.18,138083,1.72E-05,245760,645760,2964.16,665.764,3.4525,371.587,3022.91,655.096,3.84891,359.706,245760,3026.72,650.831,2.03731,353.422,3030.44,649.515,2.25745,352.187
113562.354,1419.316568,114981.7,31.87501258,28.92901464,681.8641992,2.55E+01,0.00E+00,,0.255807,0.144215,1.83279,37.0566,3.2588,41067.2,40386.30936,852803.6657,602.651,19687.8,1226.42,2.90536,4003.31,2139.57,18875.9,40000,114960,0.0320886,1.45681,57353,4415.52,159427,8.69E-06,171721,571721,5651.69,1315.57,2.19152,701.33,5768.42,1293.74,3.48274,677.326,171721,5749.61,1288.31,0.60067,669.112,5768.58,1283.54,1.72679,665.048
90527.04506,0,90527,12.98090093,17.96321342,695.6856139,1.04E+01,0.00E+00,,0.321029,0.0694403,0.391327,37.6746,3.2593,21785.1,11862.60264,584595.2896,474.506,13578.5,758.158,2.71225,1068.68,1146.81,10344,40000,90515.6,0.0241716,0.0335182,77593.3,2242.8,99496.8,8.54E-06,147277,547277,2732.46,989.387,2.20188,530.429,2784.97,974.819,3.64524,514.923,147277,2779.26,970.148,0.683145,507.356,2777.61,966.863,2.04535,505.185
113562.354,25512.4699,139074.8,20.46461559,21.46545149,748.6613264,1.64E+01,0.00E+00,,0.14639,0.107087,0.521818,47.2165,3.79239,38091.5,31209.38717,855340.3568,728.967,19756.3,1220.13,2.95882,2036.34,1875.35,16641.9,40000,139056,0.0328637,0.0616848,74157.7,3133.03,121359,3.50E-06,195817,595817,4198.09,1344.9,2.43769,734.51,4291.55,1323.42,3.75477,710.415,195817,4281.59,1318.82,0.652408,702.711,4283.5,1314.55,2.03679,699.302
109165.466,0,109165.5,16.95662092,46.30701815,464.8470333,1.36E+01,0.00E+00,,2.5337,0.0682657,2.35075,25.629,5.47815,23970.3,13397.72186,671678.7823,572.209,15663.2,809.1,2.91689,0.42,1219.76,10983.9,40000,109153,0.0163743,2.10515,92133.2,3283.98,130736,8.89E-05,165914,565914,2692.86,670.074,3.23367,344.547,2736.31,661.398,3.0351,334.586,165914,2731.92,655.965,1.60254,327.766,2730.63,654.973,1.69292,326.823
113562.354,23345.44274,136907.8,14.3518436,39.18788957,537.5856256,1.15E+01,0.00E+00,,0.860949,0.0707395,0.430304,38.0113,4.24914,27987.8,17057.19146,696027.5918,717.633,16189.2,880.232,2.94823,569.42,1378.76,12371.4,40000,136894,0.0203112,0.0680094,83946.7,2865.6,116066,2.32E-05,193655,593655,2782.82,831.827,2.97638,450.403,2835.46,819.693,3.52845,436.898,193655,2830.7,814.113,1.56464,429.196,2829.58,812.449,2.07558,427.914
113562.354,12372.64181,125935,36.10086756,32.88263323,567.934208,2.89E+01,0.00E+00,,0.421543,0.1071,10.7389,35.4476,3.39667,33456.7,28138.50113,718884.7242,660.09,16645.1,984.882,2.83617,3620.05,1778.79,15818.9,40000,125917,0.023585,10.3868,58538,4276,155171,1.44E-05,182678,582678,4194.81,967.001,2.54281,523.081,4278.73,951.402,3.53732,506.035,182678,4273.66,946.319,0.976221,498.31,4284,943.4,1.74627,495.939
113562.354,52094.43611,165656.8,15.87730531,20.93867631,572.6671207,1.27E+01,0.00E+00,,0.238732,0.0727066,0.479677,46.4337,4.02187,31444.2,21357.86432,661736.7962,868.334,15271.4,957.082,2.92737,1870.88,1545.7,13817.6,40000,165641,0.020857,0.0362678,67938.2,2883.9,115149,6.03E-06,222402,622402,2851.72,853.707,3.00246,479.104,2912.78,840.302,3.97565,464.163,222402,2909.4,836.59,1.3361,457.554,2908.26,834.279,2.28497,455.932
79141.32269,0,79141.3,26.18573817,29.79756089,661.1264166,2.09E+01,0.00E+00,,0.327829,0.0917382,2.23837,35.3406,3.10692,23370.4,15131.67972,507520.3705,414.811,11772.1,674.367,2.6837,3558.58,1297.42,11662.9,40000,79128.3,0.0197774,1.88853,55186,3752.08,146211,1.37E-05,135889,535889,3598.11,810.926,2.13681,430.731,3666.23,798.125,3.44702,417.523,135889,3660.81,793.978,0.691475,410.714,3669.53,791.096,1.61572,408.617
113562.354,90083.2226,203645.6,25.13261854,42.1664839,727.3438898,2.01E+01,0.00E+00,,0.176336,0.101858,0.593183,56.8583,4.95949,48651.6,44953.49734,905586.9028,1067.44,20850.5,1358.18,3.13805,1714.19,2260.31,19888.2,40000,203623,0.0271837,0.0423598,73143.3,3352.95,124916,4.31E-06,260384,660384,3989.52,1113.5,3.18541,631.049,4079.68,1094.76,4.11657,610.098,260384,4074.97,1090.39,1.28235,602.737,4074.33,1087.35,2.40867,600.446
113562.354,10980.28743,124542.6,20.68540263,26.46455105,488.0123222,1.65E+01,0.00E+00,,0.586014,0.0816106,1.83442,31.4281,3.38878,26938.1,18916.49516,606774.0273,652.808,14096,784.571,2.76131,3446.81,1453.17,13017.4,40000,124528,0.0182493,1.52916,56602.9,3830.42,146591,2.04E-05,181289,581289,3196.22,747.926,2.77664,407.881,3259.9,736.377,3.51457,395.2,181289,3260.71,731.77,1.31878,388.246,3264.43,729.973,1.81971,386.823
113562.354,56767.3505,170329.7,12.62359138,16.7476668,567.2452018,1.01E+01,0.00E+00,,0.22993,0.0629189,0.475741,47.314,4.11723,29331.8,18020.42381,641110.8593,892.837,14776.2,946.45,2.93281,1118.15,1417.77,12710.4,40000,170316,0.0200826,0.0282467,72824.9,2360.29,99755.5,5.32E-06,227077,627077,2470.52,821.691,3.10334,463.75,2521.56,809.088,4.07917,449.67,227077,2518.12,805.525,1.45236,443.196,2516.76,803.305,2.42137,441.698
113562.354,92539.3482,206101.7,26.75926636,19.2923087,618.3646239,2.14E+01,0.00E+00,,0.00630349,0.0960597,0.684021,53.8138,4.46763,44904.6,41547.65537,737027.6316,1080.32,16878,1196.92,3.03859,3076.89,2170.86,19138.8,40000,206080,0.022121,0.159725,57022,3778.07,137863,1.00E-06,262841,662841,3755.51,906.003,3.1788,520.279,3841.98,890.267,4.30622,502.763,262841,3837.86,887.489,1.32778,496.739,3842.39,884.839,2.20011,494.613
113562.354,30507.71711,144070.1,34.45797035,39.51567377,478.6074068,2.76E+01,0.00E+00,,1.04207,0.0774493,12.4557,37.4699,4.59121,29381.7,20243.90361,670731.1421,755.173,15570,879.06,2.91316,1828.27,1504.15,13458.7,40000,144055,0.0171716,12.0928,73006.4,3863.95,143013,3.47E-05,200816,600816,3037.2,703.796,3.16243,380.385,3095.33,693.143,3.44351,368.479,200816,3096.74,688.1,1.72117,361.586,3097.97,686.864,1.93478,360.468
113562.354,78568.56697,192130.9,29.53024345,17.18674619,582.9199747,2.36E+01,0.00E+00,,0.0798624,0.0979707,1.92844,50.8124,4.26898,42750.1,39329.67898,716026.2268,1007.09,16361.1,1198.78,2.99875,3454.8,2110.72,18633.3,40000,192110,0.0211295,1.43082,54089.7,4021.66,145554,2.46E-06,248871,648871,3826.83,865.994,3.08209,492.819,3911,851.012,4.11869,476.198,248871,3907.38,847.911,1.32206,470.05,3918.83,845.181,2.06659,467.759
113562.354,37066.37052,150628.7,13.62304918,48.70705333,569.2134705,1.09E+01,0.00E+00,,1.52235,0.0702531,0.488564,42.8632,5.5901,30227.8,18512.13654,818461.4921,789.559,19021.1,1050.91,3.01842,0.23,1437.3,12879.8,40000,150614,0.0212801,0.0793252,87641.2,2559.81,105402,3.72E-05,207375,607375,2770.18,871.386,3.27095,466.079,2817.15,859.134,3.44,452.254,207375,2811.27,852.61,1.80967,443.984,2810.12,851.204,2.09149,442.756
113562.354,1346.115677,114908.5,34.49900421,39.87987441,672.7051583,2.76E+01,0.00E+00,,0.526943,0.142691,4.98174,36.5597,3.57902,41394.7,39689.1994,902501.771,602.268,20926.3,1206.72,2.95825,3251.56,2120.58,18716.2,40000,114887,0.031561,4.61083,65324,4431.21,157879,1.80E-05,171648,571648,5595.89,1294.46,2.28776,683.855,5705.24,1273.5,3.39309,661.047,171648,5692.71,1266.54,0.765484,651.589,5707.64,1262.44,1.71403,648.134
113562.354,73269.3702,186831.7,15.91887271,33.6280188,460.8546347,1.27E+01,0.00E+00,,0.392619,0.0617381,0.529875,46.9099,4.73556,30214.7,19184.02121,586879.0863,979.343,13496.4,896.266,2.97604,1920.76,1463.58,13107.6,40000,186817,0.0146609,0.0853073,62957,3116.41,122019,1.16E-05,243578,643578,2420.9,600.428,3.4771,338.697,2470.01,591.091,3.97337,328.21,243578,2469.7,587.596,2.1712,322.632,2469.53,586.437,2.48685,321.641
110804.2635,0,110804.3,36.37793512,34.6917538,557.6739423,2.91E+01,0.00E+00,,0.576823,0.10359,13.6683,30.2987,3.24932,30127.1,23645.62569,696075.8709,580.779,16186.3,884.316,2.79853,3284.69,1627.87,14525.5,40000,110788,0.0229985,13.3675,62845.4,4234.09,154771,2.05E-05,167549,567549,4061.89,942.964,2.47242,502.813,4139.8,928.213,3.41509,486.845,167549,4136.23,922.563,0.992802,478.756,4143.61,919.941,1.70582,476.686
113562.354,54161.0156,167723.4,36.97962728,31.33664939,627.9163625,2.96E+01,0.00E+00,,0.137456,0.115879,4.83913,48.1521,3.96599,44200.2,43612.28646,781222.9807,879.132,17906.3,1252.47,2.97705,3824.16,2225.48,19596.8,40000,167701,0.0248742,4.36127,54488,4262.79,154662,4.39E-06,224462,624462,4529.91,1019.77,2.78153,570.32,4628.09,1002.13,3.87794,550.725,224462,4619.53,998.427,0.994038,543.969,4635.15,994.969,1.89064,541.054
108352.0704,0,108352.1,25.33237779,24.88551972,716.1701449,2.03E+01,0.00E+00,,0.250582,0.126406,0.516929,38.3969,3.31054,36085.3,31009.28032,813569.1564,567.911,18846.4,1105.63,2.8765,3205.37,1869.2,16589.6,40000,108333,0.0323717,0.134704,64379.6,3874.21,143583,7.61E-06,165094,565094,4959,1325.99,2.14598,703.637,5064.05,1304.73,3.49921,680.29,165094,5050.21,1299.32,0.565149,672.08,5056.24,1294.87,1.81964,668.43
113562.354,41476.8396,155039.2,33.45596751,43.11251727,641.2874304,2.68E+01,0.00E+00,,0.536345,0.121089,3.30661,46.1782,4.38323,44684,42646.13071,887443.0983,812.639,20509.3,1254.42,3.04703,2762.79,2200.08,19383.9,40000,155017,0.0264027,2.8471,66437,4237.26,151251,1.72E-05,211778,611778,4739.8,1083.16,2.78764,591.369,4835.91,1065.17,3.59742,571.647,211778,4833,1059.1,1.16793,563.089,4843.56,1056.11,1.85439,560.531
77087.61663,0,77087.6,29.53767204,20.18215437,682.7002725,2.36E+01,0.00E+00,,0.303155,0.0948807,4.3754,36.4062,3.13403,23598.4,15495.052,508797.646,404.044,11791.8,685.991,2.68206,3634.3,1313.14,11800,40000,77074.5,0.0202216,4.01396,54733.5,3821.05,147624,1.28E-05,133835,533835,3721.22,829.218,2.09145,438.965,3791.51,816.046,3.44272,425.398,133835,3784.89,811.933,0.646739,418.605,3795.23,808.864,1.60584,416.347
113562.354,5206.213585,118768.6,32.81852151,27.47902902,640.4771634,2.63E+01,0.00E+00,,0.289496,0.131268,4.49215,36.3505,3.25712,38432.8,36065.35835,800353.1629,622.509,18483,1144.92,2.87818,3965.88,2019.19,17861.3,40000,118748,0.0289249,4.12563,56733.5,4393.27,158533,9.91E-06,175509,575509,5142.23,1185.96,2.30062,635.77,5247.57,1166.38,3.51123,614.293,175509,5233.52,1161.16,0.69807,606.285,5250.72,1157,1.71907,602.791
113562.354,18680.80396,132243.2,27.56617656,15.14478367,595.792782,2.21E+01,0.00E+00,,0.30378,0.112704,1.85375,38.6756,3.4436,36443.9,31959.00139,740590.6612,693.153,17102.7,1059.6,2.8805,3732.22,1898.22,16836.3,40000,132224,0.0249594,1.46903,56537.7,4196.02,153113,1.01E-05,188985,588985,4410.54,1023.22,2.52287,556.955,4502.53,1006.39,3.60996,538.461,188985,4495.95,1001.69,0.890492,530.954,4508.15,998.377,1.76422,528.226
97949.25708,0,97949.3,22.56760656,25.11644901,661.0296072,1.81E+01,0.00E+00,,0.320598,0.103365,0.466029,35.5742,3.17504,28835.8,21072.97156,659828.345,513.394,15324.2,857.479,2.78736,3147.14,1535.17,13726.8,40000,97933.9,0.0256384,0.11545,62069.6,3686.58,140928,1.06E-05,154695,554695,4056.76,1050.37,2.19759,558.075,4139.61,1033.87,3.49158,540.339,154695,4132.11,1028.93,0.670871,532.649,4134.61,1025.53,1.78008,530.081
104847.4511,0,104847.5,26.38359829,26.3869001,659.8235519,2.11E+01,0.00E+00,,0.304418,0.121181,0.683376,35.4389,3.17922,33648.2,28195.06905,734491.5521,549.544,17020.3,992.425,2.83497,3642.74,1780.61,15834.5,40000,104830,0.0279633,0.328796,58929.4,4102.96,151327,1.04E-05,161591,561591,4750.95,1146.05,2.19881,608.318,4848.63,1127.59,3.4728,588.275,161591,4837.96,1122.39,0.64873,580.338,4847.24,1118.53,1.72368,577.222
109602.8093,0,109602.8,11.32659197,17.59733682,570.3301493,9.06E+00,0.00E+00,,0.500596,0.0637062,0.330851,31.4575,3.19041,22177.1,12360.5482,615475.151,574.504,14327.5,766.458,2.71514,1154.69,1170.95,10556,40000,109591,0.0218908,0.0362903,77268.3,2349.13,102869,1.27E-05,166352,566352,2506.94,896.042,2.54878,487.154,2555.03,883.103,3.64106,473.045,166352,2549.91,878.082,1.05897,465.33,2548.25,875.634,2.08421,463.732
113562.354,8746.291521,122308.6,13.44420122,29.75959501,666.6635363,1.08E+01,0.00E+00,,0.300893,0.0811551,0.402886,39.4668,3.44377,28544.7,18465.47035,745707.0216,641.098,17292.8,994.974,2.85125,1113.38,1435.46,12863.8,40000,122294,0.028615,0.0285056,81041.8,2443.32,103483,6.83E-06,179055,579055,3188.02,1170.9,2.44037,634.611,3254.27,1153.33,3.72927,615.123,179055,3248.06,1148.23,0.775081,607.029,3246.21,1144.6,2.22943,604.489
113562.354,39848.57254,153410.9,36.29170605,15.8165355,751.2946549,2.90E+01,0.00E+00,,0.0730926,0.145961,0.864639,49.9461,3.92446,51516,57079.23879,925118.7312,804.085,21277.6,1410.08,3.0358,3920.84,2555.23,22338.2,40000,153385,0.0330286,0.363138,57547.5,4239.21,157983,2.25E-06,210146,610146,5715.46,1353.54,2.47466,747.812,5842.73,1329.94,3.76361,721.435,210146,5824.05,1325.82,0.653308,714.181,5838.43,1321.14,1.86851,710.174
113562.354,37225.6585,150788,22.04859515,26.25661261,618.0621276,1.76E+01,0.00E+00,,0.2292,0.097011,0.503525,44.6481,3.78197,36107.2,29345.03348,736506.9188,790.374,17029.4,1032.75,2.9249,2863.2,1817.3,16147.6,40000,150770,0.0246751,0.0681446,62863.9,3612.74,135801,6.48E-06,207531,607531,3800.76,1010.56,2.70925,559.039,3884.58,994.085,3.79258,540.756,207531,3879.85,989.934,0.986907,533.638,3880.44,987.006,2.02201,531.414
113562.354,9543.562671,123105.9,31.23675775,40.9849818,740.7035393,2.50E+01,0.00E+00,,0.439632,0.149329,0.652143,42.5634,3.85156,45752.4,45952.88026,979126.0716,645.233,22702.2,1309.96,3.01306,3028.47,2285.94,20102.4,40000,123083,0.0350406,0.222736,67458.8,4260.12,152107,1.39E-05,179844,579844,5858.67,1436.59,2.28543,764.066,5979.68,1413.01,3.44842,738.198,179844,5965.07,1406.07,0.700101,728.673,5973.15,1401.62,1.81427,724.909
113562.354,1354.307055,114916.7,19.7102318,22.55856736,698.3743314,1.58E+01,0.00E+00,,0.271584,0.108139,0.431977,38.2,3.33367,33469.1,26056.06256,811231.8612,602.333,18809.1,1085.61,2.87313,2364.09,1710.4,15233.9,40000,114900,0.0320038,0.059622,72132.5,3314.64,128021,7.14E-06,171661,571661,4243.34,1310.18,2.2534,700.839,4334.1,1289.78,3.5787,678.265,171661,4324.65,1284.33,0.624792,669.932,4325.55,1280.15,1.9782,666.661
113562.354,21140.06595,134702.4,19.92021694,34.69691784,477.1131601,1.59E+01,0.00E+00,,0.788375,0.0770243,1.67293,34.5618,3.94846,27881.6,18825.36027,625603.403,706.068,14531.7,810.644,2.8532,2519.87,1449.61,12986.5,40000,134688,0.017285,1.33887,64983.4,3697.33,141752,2.67E-05,191449,591449,3018.78,708.35,2.98994,385.375,3077.89,697.583,3.48652,373.422,191449,3079.09,692.824,1.57086,366.591,3080.97,691.401,1.90196,365.392
87565.89199,0,87565.9,38.68246758,34.16686932,454.3306866,3.09E+01,0.00E+00,,1.33113,0.047413,24.7249,25.325,3.92729,15448.1,7701.487536,405500.4115,458.994,9437.17,507.352,2.50479,1660.98,921.687,8355.86,40000,87556.7,0.0103794,24.4874,70600.7,3374.04,132883,6.14E-05,144318,544318,1868.91,424.943,3.10148,232.85,1900.07,419.214,3.2129,226.41,144318,1897.44,415.93,1.72628,221.615,1896.52,415.176,1.85875,220.968
113562.354,2418.674201,115981,17.17633391,41.68654475,748.2174974,1.37E+01,0.00E+00,,0.537066,0.105286,0.427819,41.3946,3.84578,34678.9,25288.33281,920283.0746,607.914,21404.2,1164.89,2.99208,660.55,1684.53,15012.1,40000,115964,0.0349732,0.0302059,90287.3,2820.65,113106,1.27E-05,172725,572725,4139.81,1431.86,2.31032,757.665,4222.26,1410.5,3.53596,734.145,172725,4213.84,1403.1,0.754974,724.097,4211.45,1398.93,2.2551,721.042
113562.354,78852.81006,192415.2,20.43681348,48.81874446,544.128108,1.63E+01,0.00E+00,,0.912195,0.0801157,0.592724,50.0682,5.86401,39017.4,28936.54139,800798.4397,1008.59,18489.1,1149.74,3.15549,794.09,1804.35,16037.1,40000,192397,0.0187561,0.111237,79137.4,3367.89,126738,2.58E-05,249158,649158,3144,769.013,3.54595,423.691,3205.75,756.948,3.73642,410.263,249158,3204.99,751.537,2.08111,403.051,3204.63,750.245,2.32774,401.881
113562.354,1406.528747,114968.9,14.63423118,40.93876838,525.0940335,1.17E+01,0.00E+00,,1.20455,0.0743624,0.415087,29.4925,4.05263,26064.1,15575.64132,702541.9255,602.627,16402.1,827.09,2.90906,389.48,1316.6,11830.2,40000,114956,0.0207801,0.133577,88808.2,3047.35,122716,3.52E-05,171717,571717,2928.21,851.076,2.82832,450.547,2981,839.06,3.2997,437.242,171717,2975.56,832.79,1.47238,429.085,2974.5,831.204,1.87066,427.81
113562.354,32884.18044,146446.5,29.50465586,33.72798626,499.9624824,2.36E+01,0.00E+00,,0.544198,0.0839513,7.02338,38.9233,3.92139,30903.5,23041.60483,647374.6636,767.626,14982.2,894.064,2.86461,3039.2,1606.56,14342.2,40000,146430,0.0183263,6.64429,60114.4,3950.85,146608,1.83E-05,203191,603191,3285.43,751.248,2.95754,413.119,3351.3,739.35,3.62493,399.985,203191,3353.11,734.831,1.46877,393.127,3358.05,733.05,1.91354,391.644
113562.354,91810.22018,205372.6,20.00716816,42.23912042,629.1516391,1.60E+01,0.00E+00,,0.286671,0.0827643,0.556268,54.5429,5.09504,41719.8,32799.58334,801122.2032,1076.51,18438,1208.78,3.13225,1126.21,1923.56,17051.5,40000,205353,0.0221461,0.0344267,75623.2,3056.09,117202,7.06E-06,262114,662114,3245.46,907.28,3.38,513.037,3315.07,892.513,4.11263,496.61,262114,3311.79,888.084,1.71492,489.56,3310.57,885.843,2.57081,487.918
113562.354,90148.32852,203710.7,14.79160402,15.75286869,654.9818038,1.18E+01,0.00E+00,,0.00187755,0.0714698,0.553734,54.9965,4.53289,36917.8,26089.23153,713228.9754,1067.81,16356.9,1134.38,3.04949,997.68,1711.51,15243.4,40000,203694,0.0230966,0.0304104,74404.4,2335.19,97069.6,1.00E-06,260455,660455,2801.89,944.441,3.25384,542.195,2863.32,929.315,4.47552,525.202,260455,2859.78,926.586,1.32657,519.036,2858.79,923.863,2.51959,517.151
113562.354,26276.09338,139838.4,11.74908632,17.2102092,653.0872861,9.40E+00,0.00E+00,,0.259622,0.0713899,0.438617,43.9297,3.72137,28564.3,17612.54384,721544.9266,732.995,16695.9,999.321,2.88818,643.13,1401.38,12568,40000,139824,0.0263174,0.0237459,82548.2,2104.78,92980.2,5.50E-06,196585,596585,2804.81,1076.64,2.66865,593.281,2862.71,1060.43,3.89473,575.214,196585,2857.55,1055.97,0.934302,567.64,2855.6,1052.7,2.34992,565.446
90904.42362,0,90904.4,32.76118608,26.12998195,506.7572608,2.62E+01,0.00E+00,,0.676323,0.0669607,14.905,27.794,3.16593,19248.9,11400.86633,462703.0204,476.485,10782.3,565.063,2.55937,3452.28,1123.98,10143.3,40000,90893.2,0.0143992,14.6372,54785.2,3695.94,144533,2.86E-05,147654,547654,2629.01,590.287,2.61809,321.438,2677.35,581.391,3.37341,312.041,147654,2677.09,577.383,1.2869,305.906,2678.43,575.969,1.74497,304.905
113562.354,44156.69502,157719,20.43149403,43.24292341,462.2089446,1.63E+01,0.00E+00,,1.39024,0.0702608,2.64202,40.497,5.54356,30315.1,19374.47083,681230.9881,826.726,15769.9,936.659,3.03288,834.91,1470.95,13171.4,40000,157704,0.0157497,2.25263,79903.6,3466.01,132533,4.49E-05,214465,614465,2758.53,645.148,3.45239,348.111,2809.33,635.703,3.46678,337.387,214465,2810.14,630.942,1.94386,330.989,2810.43,629.987,2.03233,330.041
113562.354,65194.30983,178756.7,21.19311862,27.79930399,678.3093504,1.70E+01,0.00E+00,,0.0649571,0.0930309,0.557056,51.9966,4.19648,40203.4,33325.23555,775337.7431,936.986,17847.4,1167.04,3.00952,2201.28,1939.25,17184.6,40000,178737,0.0260635,0.0532779,67767.7,3204.52,122464,1.59E-06,235498,635498,3643.15,1066.67,2.91717,601.562,3726.27,1049.06,4.09019,581.788,235498,3720.77,1045.7,1.00887,575.146,3721.24,1042.54,2.19157,572.761
113562.354,10917.86348,124480.2,15.53447841,31.07288389,601.3211137,1.24E+01,0.00E+00,,0.370321,0.0814088,0.391997,36.9576,3.39221,28187.8,18845.90234,693716.0264,652.481,16109,903.743,2.82402,1953.05,1450.41,12993.5,40000,124466,0.0246832,0.0386504,72059.5,2959.62,119114,9.64E-06,181227,581227,3196.47,1010.47,2.55046,549.913,3262.97,995.139,3.66619,532.998,181227,3257.8,990.23,0.946124,525.256,3256.35,987.328,2.08788,523.225
113562.354,80747.41408,194309.8,32.22400051,41.04966944,547.9243496,2.58E+01,0.00E+00,,0.422989,0.0899704,4.80679,50.2488,4.95389,41202.8,34906.70495,754491.2881,1018.52,17327.2,1176,3.06711,2350.47,1985.75,17578.6,40000,194290,0.0192126,4.31814,64813,3909.31,141644,1.30E-05,251051,651051,3517.24,788.061,3.32977,442.034,3588.95,774.956,3.91031,427.563,251051,3591.93,770.394,1.78881,420.687,3598.82,768.505,2.17994,419
113562.354,51503.6377,165066,27.82824653,46.16258165,585.9702162,2.23E+01,0.00E+00,,0.773859,0.103179,1.91056,46.3167,4.86538,41545.6,35656.72839,845840.7116,865.213,19582,1161.46,3.08089,2018.58,2007.45,17762.2,40000,165046,0.0225884,1.45523,71706.8,3981.23,144512,2.42E-05,221807,621807,4039.8,926.637,3.07791,505.999,4120.09,911.67,3.58111,489.542,221807,4122.31,905.545,1.53928,481.282,4127.16,903.534,1.95261,479.519
103608.7949,0,103608.8,18.10637916,16.42722226,617.0683008,1.45E+01,0.00E+00,,0.387825,0.0881669,0.384654,33.5433,3.14892,26530.9,17810.23782,646009.7599,543.07,15027,815.791,2.76618,2571.16,1409.35,12637.2,40000,103595,0.0241369,0.0601065,66698.6,3296.23,130195,1.18E-05,160356,560356,3462.48,988.525,2.33398,530.019,3532.82,973.439,3.53882,513.711,160356,3527.34,968.427,0.807581,505.963,3526.68,965.476,1.90163,503.867
113562.354,85483.78005,199046.1,22.73091131,41.72852208,547.9362875,1.82E+01,0.00E+00,,0.425699,0.0840389,0.631957,51.1173,5.10912,40433.5,32349.4141,747220.0655,1043.35,17195,1129.88,3.09962,1860.68,1910.03,16936.6,40000,199027,0.0188618,0.138718,68146,3592.78,133188,1.25E-05,255788,655788,3289.99,773.354,3.41171,434.465,3358.44,760.648,3.9526,420.403,255788,3360.28,756.132,1.90309,413.632,3361.55,754.471,2.32814,412.206
113562.354,78877.19382,192439.5,31.02162689,15.12727096,513.0051633,2.48E+01,0.00E+00,,0.147917,0.0822691,5.11814,48.9371,4.32636,36903.5,30108.26291,636765.741,1008.72,14550,1066.09,2.95266,3344.84,1841.27,16351.9,40000,192421,0.0174686,4.64373,52963.2,3896.27,142571,4.69E-06,249182,649182,3213.24,715.973,3.22834,407.708,3281.17,703.91,4.09805,394.366,249182,3281.94,700.783,1.65589,388.52,3290.76,698.744,2.17401,386.774
113562.354,60711.60603,174274,15.21606727,38.15611738,679.2593524,1.22E+01,0.00E+00,,0.275124,0.0790243,0.517913,51.7564,4.47515,36183.9,25386.9151,800740.5374,913.5,18480.7,1156.72,3.05765,523.95,1687.87,15040.8,40000,174257,0.0259155,0.0250383,83353.5,2441.9,100916,5.94E-06,231018,631018,3102.73,1060.66,3.0114,592.251,3167.58,1044.15,4.01172,573.764,231018,3162.79,1039.58,1.2268,566.211,3160.97,1036.62,2.47868,564.178
97172.6321,0,97172.6,35.14866112,26.0770905,468.3134417,2.81E+01,0.00E+00,,0.871099,0.0616164,18.9045,25.9634,3.36039,18500.5,10864.0144,468904.4778,509.346,10927.1,572.348,2.52398,3386.92,1096.86,9904.65,40000,97161.7,0.0134617,18.657,55371.2,3707.89,143781,3.58E-05,153923,553923,2420.65,551.654,2.82287,301.185,2465.06,543.551,3.33176,292.385,153923,2464.42,539.603,1.50215,286.539,2464.66,538.468,1.81175,285.669
84021.92068,0,84021.9,14.53948042,18.36311821,717.7748374,1.16E+01,0.00E+00,,0.297113,0.0712924,0.410819,38.6517,3.26886,21307.2,11608.32386,552600.2789,440.405,12832.5,719.51,2.69393,1394.16,1134.29,10234,40000,84010.6,0.0233236,0.0409734,74050,2411.98,104958,8.57E-06,140772,540772,2804.99,954.863,2.13338,510.367,2858.72,940.666,3.61072,495.426,140772,2852.9,936.204,0.637107,488.093,2851.7,932.944,1.95497,485.913
105889.7627,0,105889.8,31.27070205,23.40269141,498.0634177,2.50E+01,0.00E+00,,0.632099,0.0799437,12.3888,27.3602,3.13362,23569.6,15947.92013,563294.22,555.031,13116.5,697.769,2.65667,3601.44,1332.48,11968.6,40000,105876,0.0176276,12.1227,56241.6,3952.28,149957,2.38E-05,162637,562637,3134.39,722.563,2.6267,390.534,3194.54,711.53,3.41748,378.618,162637,3194.47,706.884,1.21326,371.687,3197.75,705.104,1.74196,370.344
113562.354,65685.73373,179248.1,26.37378078,30.79135969,723.7995593,2.11E+01,0.00E+00,,0.0208961,0.109647,0.621883,53.346,4.22269,45735.8,43236.88522,840444.3814,939.548,19329,1282.12,3.03163,2724.5,2215.64,19514.4,40000,179226,0.0287467,0.0989915,64590.8,3605.28,133073,1.00E-06,235987,635987,4291.53,1176.82,2.82918,663.347,4391.41,1156.85,4.06917,640.886,235987,4382.04,1153.49,0.875393,634.174,4385.87,1149.87,2.07156,631.27
101952.4377,0,101952.4,21.35965037,39.51554274,661.9630129,1.71E+01,0.00E+00,,0.576269,0.104201,0.4242,35.7506,3.51932,30753.6,22085.36224,741188.6858,534.378,17276.3,900.666,2.9001,1895.46,1572.27,14046.8,40000,101937,0.0270016,0.0737791,76057.1,3553.15,135891,1.81E-05,158698,558698,4094.63,1106.31,2.29784,582.434,4174.88,1089.49,3.41603,564.34,158698,4168.67,1083.12,0.837123,555.486,4168.03,1080.06,1.87155,553.239
113562.354,26307.54296,139869.9,19.69944745,35.53675351,553.5415684,1.58E+01,0.00E+00,,0.53801,0.0875711,0.46186,39.4005,3.86608,31979,23354.53313,702597.2181,733.149,16319.5,911.046,2.91685,2311.52,1617.63,14437.5,40000,139854,0.0215536,0.0798685,68169.8,3572.47,136153,1.62E-05,196615,596615,3434.88,883.12,2.80788,482.028,3505.89,869.335,3.60412,466.836,196615,3503.28,864.258,1.28911,459.286,3502.85,862.144,1.99973,457.691
113562.354,75092.70081,188655.1,32.9122114,28.5565173,628.3105497,2.63E+01,0.00E+00,,0.0540873,0.109801,2.05492,51.5972,4.22647,46400.8,46126.24715,771985.119,988.858,17645.1,1287.12,3.01622,3611.51,2290.36,20139.3,40000,188632,0.0237199,1.5461,54422.1,4148.72,149450,1.66E-06,245393,645393,4289.6,972.231,2.97536,552.013,4385.41,955.18,4.08866,533.039,245393,4378.15,952.023,1.13067,526.703,4392.04,948.796,2.00492,523.992
113562.354,72638.58378,186200.9,18.9607683,23.73521294,687.8039065,1.52E+01,0.00E+00,,0.0270563,0.0865959,0.558471,53.4591,4.30594,39537.1,31321.68385,768695.2904,976.014,17674.9,1176.64,3.02677,1732.56,1878.79,16671.2,40000,186182,0.0259291,0.0435255,71265.2,2882.96,113109,1.00E-06,242943,642943,3391.92,1060.77,3.0008,601.462,3468.97,1043.44,4.2151,581.964,242943,3463.93,1040.3,1.0513,575.439,3463.84,1037.16,2.28453,573.125
113562.354,67413.17945,180975.5,38.75427745,45.07558637,645.6834234,3.10E+01,0.00E+00,,0.468987,0.116278,5.40555,51.0037,4.82774,48398.2,48082.50125,904948.7544,948.597,20831.9,1361.13,3.09374,2668.39,2339.69,20550.8,40000,180952,0.0250372,4.90101,65809.3,4215.61,149437,1.45E-05,237713,637713,4548.35,1027.4,3.04907,570.777,4641.98,1009.94,3.76674,551.575,237713,4640.32,1004.29,1.37189,543.426,4651.12,1001.49,1.98528,540.979
113562.354,10586.34919,124148.7,30.11174914,44.66093341,548.6019732,2.41E+01,0.00E+00,,1.14013,0.101174,7.4004,33.9718,4.27622,33461.5,25513.86239,791758.6283,650.73,18464.8,952.347,2.97382,1750.07,1692.17,15077.6,40000,124132,0.0226035,7.06503,77916.5,4044.88,148372,3.84E-05,180893,580893,3970.19,926.891,2.79519,489.098,4044.91,912.792,3.26803,473.677,180893,4044.92,905.963,1.37688,464.964,4046.96,904.14,1.75672,463.424
113562.354,79960.49755,193522.9,27.96679701,32.8524714,601.0788633,2.24E+01,0.00E+00,,0.0906401,0.0994939,0.951565,51.5671,4.35052,43885.2,40654.51971,740995.9772,1014.38,16965,1207.24,3.02177,3245.25,2146.83,18937,40000,193501,0.0219368,0.446706,56379.2,3955.1,143417,2.73E-06,250262,650262,3888.24,899.005,3.08766,511.246,3974.78,883.449,4.1112,493.973,250262,3971.15,880.196,1.30536,487.674,3979.75,877.474,2.08506,485.413
113562.354,71457.82726,185020.2,16.95792595,30.37633301,451.1571713,1.36E+01,0.00E+00,,0.303814,0.0631835,0.584667,46.1841,4.46044,29877.6,19591.68578,560755.0823,969.845,12880,871.999,2.92231,2714.65,1479.31,13243.8,40000,185005,0.0142912,0.145393,55044,3308.49,128263,9.42E-06,241766,641766,2474.15,585.313,3.41228,331.851,2525.06,576.057,4.00572,321.493,241766,2526.52,572.859,2.07943,316.075,2527.34,571.65,2.40193,315.031
113562.354,28245.8018,141808.2,14.28999931,33.99656242,607.8237225,1.14E+01,0.00E+00,,0.380248,0.0751528,0.435115,42.4316,3.81753,29568.2,19128.38024,709321.835,743.318,16440.6,954.861,2.90997,1132.64,1461.42,13088.9,40000,141794,0.0239103,0.0312875,78258.4,2647.79,108926,9.14E-06,198555,598555,2952.02,978.727,2.76138,538.172,3012.59,963.894,3.78476,521.712,198555,3007.77,959.105,1.13095,514.095,3006.11,956.412,2.2355,512.246
113562.354,14969.36317,128531.7,19.22623152,45.97081476,539.684493,1.54E+01,0.00E+00,,1.36424,0.088582,0.611948,35.1713,4.68893,31785,21830.2647,780677.272,673.714,18204.6,940.787,3.01783,815.5,1563,13966.9,40000,128516,0.0214974,0.269612,85378.4,3558.04,135579,4.24E-05,185277,585277,3482.46,881.046,2.94995,464.892,3547.37,868.065,3.26506,450.544,185277,3543.85,861.431,1.53369,442.149,3543.28,859.898,1.83653,440.829
86741.13761,0,86741.1,20.24286011,19.66733269,693.8967599,1.62E+01,0.00E+00,,0.301937,0.0892624,0.445538,37.2376,3.20911,24576.2,15658.93242,580828.134,454.65,13491.6,752.672,2.73162,2649.86,1320.17,11861.3,40000,86727.9,0.0236473,0.0820822,64613.2,3260.31,129885,1.00E-05,143489,543489,3506.96,968.612,2.13017,514.35,3576.45,953.7,3.51116,498.589,143489,3569.69,949.131,0.637028,491.254,3570.5,945.893,1.79672,488.931
113562.354,71175.84375,184738.2,35.45890029,23.81242541,727.6861006,2.84E+01,0.00E+00,,0.00792907,0.129242,0.85025,54.0832,4.26066,53200,58707.03444,882840.6819,968.309,20247.9,1402.95,3.0671,3675.77,2592.46,22645.3,40000,184712,0.0292185,0.313109,56932.1,4124.26,152060,1.00E-06,241473,641473,5054.79,1197.14,2.81983,677.939,5171.63,1175.93,4.06508,654.153,241473,5158.37,1172.68,0.861466,647.539,5169.69,1168.74,1.99005,644.237
95605.65434,0,95605.7,14.88129213,35.55910442,728.8544307,1.19E+01,0.00E+00,,0.367051,0.0830739,0.411384,39.3903,3.44368,25695.1,15414.92033,683299.16,501.12,15874.8,882.479,2.82404,863.64,1309.69,11769.9,40000,95592.6,0.0281218,0.0347441,83279.1,2494,105723,9.44E-06,152354,552354,3267.88,1151.08,2.18102,609.819,3331.51,1134.09,3.58881,591.491,152354,3324.61,1128.58,0.65462,583.18,3322.96,1124.87,2.08197,580.585
77097.29717,0,77097.3,31.84793072,28.63332546,492.3391883,2.55E+01,0.00E+00,,1.02866,0.0440797,16.2668,27.3345,3.60753,14112.6,6725.508096,340308.4284,404.118,7915.8,429.949,2.41458,3042.62,860.713,7813.88,40000,77088.7,0.00881928,16.0108,50717.3,3169.58,130002,5.24E-05,133850,533850,1737.11,361.382,2.96687,210.33,1765.92,356.241,3.30221,204.799,133850,1763.95,353.495,1.72468,200.441,1763.19,352.771,1.93876,199.909
113562.354,17944.91931,131507.3,11.71537839,20.09960242,677.8687937,9.37E+00,0.00E+00,,0.262972,0.0748482,0.427843,42.817,3.62388,28520,17711.98963,746875.0983,689.321,17294.1,1022.32,2.87737,574.06,1405.39,12602.9,40000,131493,0.0283876,0.0237549,84741,2071.18,92189.8,5.51E-06,188254,588254,2940.93,1161.31,2.54141,634.885,3001.78,1143.91,3.84065,615.496,188254,2995.97,1139.13,0.817788,607.609,2993.93,1135.5,2.34465,605.139
113562.354,4966.578261,118528.9,38.43702838,29.12888654,485.1060668,3.07E+01,0.00E+00,,0.625462,0.0819946,18.548,28.8998,3.26739,25283.1,18192.7805,604503.9721,621.284,14059.1,765.8,2.67592,3658.22,1424.65,12770,40000,118515,0.0182765,18.2667,56677.7,4124.75,152439,2.22E-05,175276,575276,3214.48,749.15,2.73334,406.786,3276.71,737.605,3.46455,394.143,175276,3276.12,732.865,1.28422,387.095,3279.78,731.061,1.7851,385.678
81322.50478,0,81322.5,27.14232637,27.18675964,594.7092295,2.17E+01,0.00E+00,,0.42962,0.07922,5.86374,32.0475,3.046,21086.2,12859.65499,468914.6719,426.251,10903.3,596.398,2.62977,3521.04,1194.68,10764.1,40000,81310.6,0.0168445,5.54949,54448.5,3676.58,145104,1.85E-05,138072,538072,3107.9,690.709,2.29751,371.675,3165.64,679.958,3.43701,360.63,138072,3163.71,675.944,0.889112,354.097,3168.8,673.781,1.6389,352.608
113562.354,10407.89048,123970.2,36.89240046,18.48287088,497.6806384,2.95E+01,0.00E+00,,0.549187,0.0854702,15.5004,31.6193,3.34286,27098.3,20064.05653,620543.2731,649.805,14408.3,809.949,2.72249,3662.52,1497.34,13399.8,40000,123955,0.0189324,15.1915,56308.6,4125.38,152233,1.93E-05,180716,580716,3348.54,776.064,2.72679,422.576,3414.34,763.936,3.5153,409.298,180716,3413.82,759.266,1.24521,402.218,3418.81,757.295,1.79127,400.658
113562.354,46058.5272,159620.9,35.47333895,23.68969426,585.3684472,2.84E+01,0.00E+00,,0.214989,0.105651,6.41826,45.114,3.84759,39217.4,35594.44802,730370.9072,836.668,16778,1133.67,2.92536,3709.75,2005.66,17747,40000,159601,0.0228499,5.97243,54870.9,4218.34,152250,6.95E-06,216362,616362,4130.83,936.768,2.78816,521.34,4218.65,920.925,3.80964,503.82,216362,4213.11,917.017,1.08328,497.001,4226.05,913.994,1.87436,494.476
113562.354,3565.298198,117127.7,30.13667318,27.40127097,555.1424693,2.41E+01,0.00E+00,,0.430181,0.104785,6.96023,31.6307,3.14905,31249.4,25351.64374,689858.103,613.924,15994.7,923.431,2.79176,3793.27,1686.68,15030.5,40000,117111,0.0231831,6.64628,56720.8,4209.18,154830,1.50E-05,173872,573872,4103.54,950.425,2.47726,511.842,4185.65,935.28,3.50195,495.341,173872,4181.48,930.207,0.935487,487.635,4191.4,927.325,1.72031,485.329
113562.354,34367.06458,147929.4,20.09694805,21.73468782,501.4729034,1.61E+01,0.00E+00,,0.423119,0.0805598,0.677905,39.4294,3.76622,30269.2,21959.10414,621389.5436,775.401,14375.4,863.603,2.85067,3234.62,1567.69,14007.3,40000,147914,0.0182023,0.295583,56506.4,3722.33,141551,1.38E-05,204675,604675,3153.55,745.854,2.93425,413.161,3218.74,734.014,3.70759,400.081,204675,3219.59,729.917,1.41904,393.48,3222.39,728.092,1.95632,392.018
113562.354,64.9335192,113627.3,28.85819418,48.90248049,515.7194484,2.31E+01,0.00E+00,,1.98579,0.0918668,9.64988,28.1932,4.93963,30039,20443.37158,789287.9132,595.584,18442.3,914.255,2.99172,602.81,1511.67,13523.7,40000,113612,0.0210011,9.37316,90440.6,3882.12,144545,6.79E-05,170373,570373,3614.74,860.705,2.94338,443.094,3678.72,848.41,3.05521,429.508,170373,3675.54,841.429,1.48548,421.043,3674.67,840.042,1.68229,419.802
113562.354,85334.41802,198896.8,11.10165477,20.93189904,696.8019219,8.88E+00,0.00E+00,,0.000796984,0.0662141,0.551308,55.7224,4.52846,34989.4,22752.59407,737273.5125,1042.58,16913,1167.95,3.04856,122.12,1596.27,14253.6,40000,198881,0.0250572,0.0243307,82353.1,1662.14,77788.8,1.00E-06,255642,655642,2598.94,1024.12,3.21362,586.338,2653.83,1008.15,4.52448,568.296,255642,2649.9,1005.33,1.20822,561.886,2648.57,1002.29,2.59058,559.837
113562.354,90327.11389,203889.5,37.99865191,19.51405704,565.3167368,3.04E+01,0.00E+00,,0.0319437,0.0931381,6.56716,52.0153,4.41885,42554.9,39044.01191,693312.6269,1068.73,15795.7,1207.15,2.99594,3478.93,2102.86,18567.1,40000,203868,0.0197604,6.05969,53045.1,4057.89,145886,1.00E-06,260629,660629,3637.03,809.933,3.20549,464.49,3716.6,795.819,4.24788,448.881,260629,3713.58,792.975,1.48315,442.998,3725.53,790.415,2.16143,440.829
85342.12616,0,85342.1,38,39.2,652.5,30.4,0.00E+00,1,0.982415,0.0366722,32.6184,35.0359,3.90158,13535.1,6024.236261,545873.5825,447.342,12744.9,642.144,2.28014,0.03,814.174,7399.2,40000,85334,0.0185632,32.2891,77301.2,1206.59,56401.9,2.40E-05,142095,542095,1450.64,759.559,2.65509,407.896,1474.24,749.836,3.20139,397.105,142095,1467.23,744.153,1.26355,389.481,1466.89,742.528,1.70904,388.237
113562.354,2728.338273,116290.7,38.69250973,21.37571548,564.5158764,3.10E+01,0.00E+00,,0.414391,0.107765,14.624,31.7493,3.13306,31500,26224.54206,702396.4766,609.535,16279.4,946.223,2.77803,3880.35,1716.03,15282.1,40000,116274,0.0238657,14.3079,56821.2,4330.6,157249,1.45E-05,173035,573035,4224.17,978.481,2.44402,526.222,4307.41,962.803,3.4962,509.141,173035,4300.07,957.676,0.894911,501.361,4310.6,954.63,1.71285,498.912
86241.60731,0,86241.6,16.11557202,18.13480074,683.6432534,1.29E+01,0.00E+00,,0.325994,0.0747281,0.404208,36.8618,3.2071,21950.8,12500.0714,552072.3487,452.039,12830.7,708.363,2.69707,1880.13,1177.63,10614.6,40000,86229.8,0.0224595,0.0498818,70071.3,2725.68,114619,9.97E-06,142991,542991,2938.89,919.672,2.17907,492.226,2995.64,905.885,3.57245,477.706,142991,2990.08,901.402,0.690389,470.414,2989.13,898.38,1.89618,468.384
113562.354,20354.2442,133916.6,22.12943828,44.11258395,651.8206753,1.77E+01,0.00E+00,,0.713164,0.107169,0.467443,41.9068,4.20272,37637.9,30016.80255,873001.3704,701.928,20326.3,1083.25,3.0291,1525.55,1838.42,16327.5,40000,133898,0.0279253,0.057896,79684.9,3583.41,134401,2.02E-05,190659,590659,4208.75,1144.46,2.64593,612.879,4293.76,1126.73,3.47688,593.44,190659,4288.11,1119.77,1.13208,584.116,4286.75,1117.01,2.02651,582.027
113562.354,20581.98695,134144.3,33.2567618,42.52594441,499.0937622,2.66E+01,0.00E+00,,1.24127,0.0843743,11.6899,35.2299,4.60937,30291.3,21257.5494,718024.5082,703.138,16710.1,898.786,2.9421,1524.87,1542,13785.7,40000,134129,0.0188544,11.3467,78055.5,3915.8,144603,4.15E-05,190890,590890,3311.34,772.875,3.05401,411.821,3373.69,761.278,3.32196,398.94,190890,3374.14,755.523,1.60782,391.404,3374.97,754.175,1.84073,390.205
106501.2026,0,106501.2,30.28259183,29.53158579,592.6985986,2.42E+01,0.00E+00,,0.386811,0.109701,6.06021,32.0191,3.08284,30769.3,24737.108,678291.7538,558.219,15721.4,913.077,2.78348,3821.28,1665.72,14850.7,40000,106485,0.0241592,5.74074,56604.3,4201.67,154912,1.40E-05,163246,563246,4297.61,990.491,2.32621,528.859,4382.78,974.669,3.46879,511.774,163246,4376.33,969.601,0.799392,504.04,4388.03,966.368,1.68238,501.469
113562.354,9930.383829,123492.7,16.53342947,17.67890045,743.3907159,1.32E+01,0.00E+00,,0.209192,0.0987246,0.460428,43.1999,3.57906,33401.5,24498.1815,836418.9491,647.293,19354.1,1158.3,2.91011,1450.94,1657.5,14780.2,40000,123476,0.0336519,0.0440173,80387.9,2724.58,110613,4.73E-06,180237,580237,3874.24,1376.9,2.31393,742.345,3957.97,1355.68,3.69381,718.651,180237,3948.8,1350.51,0.609679,710.455,3948.98,1346.08,2.105,707.008
113562.354,39015.4974,152577.9,22.10013932,24.62448227,618.2039222,1.77E+01,0.00E+00,,0.22295,0.0967226,0.507222,45.053,3.80648,36341.4,29591.31997,736069.3895,799.756,17014.8,1036.62,2.92992,2856.05,1825.07,16213.8,40000,152560,0.0245644,0.0679911,62757.6,3606.36,135558,6.30E-06,209321,609321,3789.27,1006.03,2.72731,557.175,3872.97,989.599,3.80681,538.933,209321,3868.3,985.487,0.998345,531.847,3868.9,982.575,2.02937,529.633
113562.354,71088.55967,184650.9,14.14295587,33.65232608,673.0043479,1.13E+01,0.00E+00,,0.0954781,0.073734,0.531673,53.0498,4.38039,35478.7,24461.67106,747518.9555,967.9,17195.2,1137.01,3.03258,716.67,1656.24,14769.4,40000,184634,0.0249004,0.0269581,79299.4,2265.68,95668,1.99E-06,241395,641395,2892.63,1018.48,3.07549,576.56,2954.95,1002.43,4.2286,558.497,241395,2950.75,998.993,1.17768,551.779,2949.36,996.017,2.46758,549.731
113562.354,66622.72972,180185.1,18.60450761,30.99464362,679.3105786,1.49E+01,0.00E+00,,0.0703245,0.0860832,0.545022,52.3501,4.23296,38387.8,29896.70203,763490.2009,944.48,17571.2,1152.69,3.01126,1744.29,1834.66,16295.5,40000,180167,0.0258228,0.0409955,71385.2,2886.78,113499,1.64E-06,236928,636928,3372.56,1056.52,2.95759,596.618,3448.62,1039.37,4.13796,577.319,236928,3443.7,1036.03,1.04256,570.673,3443.33,1032.91,2.27435,568.386
