WW Influent,Rain Influent,Total influent,WW TP,WW TKN,WW COD,WW Ortho-P,Acetate Flow,,Nitrate Effluent,TSS Effluent,TP Effluent,COD Effluent,TN Effluent,Mass of Hauled Sludge,Sludge added per day,Total air,dailychemconsumptionEffluent,Air Flow at Field Conditions 1st AER Reactor,Air Flow at Field Conditions 2nd AER Reactor,Percent of Solids in Digester Effluent,xmghpo4RL2,Influent Flow to Digester,TSS (waste activated sludge + primary clarifier underflow),Influent TSS to Digester,Effluent Flow,VSS Effluent,Ortho-P Effluent,TN Hauled Sludge,Ortho-P Hauled Sludge,TP Hauled Sludge,Nitrate Hauled Sludge,Effluent Flow ANA Reactor,Effluent Flow 1st ANX Reactor,MLSS 1st ANX Reactor,MLVSS 1st ANX Reactor,Soluble BOD 1st ANX Reactor Effluent,Total BOD 1st ANX Reactor Effluent,MLSS 1st AER Reactor,MLVSS 1st AER Reactor,Soluble BOD 1st AER Reactor Effluent,Total BOD 1st AER Reactor Effluent,Effluent Flow 2nd ANX Reactor,MLSS 2nd ANX Reactor,MLVSS 2nd ANX Reactor,Soluble BOD 2nd ANX Reactor,Total BOD 2nd ANX Reactor,MLSS 2nd AER Reactor,MLVSS 2nd AER Reactor,Soluble BOD 2nd AER Reactor,Total BOD 2nd AER Reactor
112492.9572,0,112493,15.75530411,15.9574037,738.1885905,1.26E+01,0.00E+00,,0.250135,0.0978293,0.425275,39.8952,3.40795,31310.3,22115.16494,821903.4161,589.634,19040.5,1115.92,2.8737,1390.66,1573.35,14056.1,40000,112477,0.0339636,0.0419984,81450.5,2670.8,109622,5.73E-06,169238,569238,3841.21,1389.69,2.21483,742.135,3922.66,1368.63,3.63647,718.729,169238,3913.32,1363.07,0.575957,710.233,3913.17,1358.54,2.10279,706.736
79769.44826,0,79769.4,34.88831857,21.21379821,577.2146335,2.79E+01,0.00E+00,,0.475216,0.0726326,14.4542,31.1934,3.04984,19370.6,11448.23239,440635.928,418.113,10255.2,550.988,2.5682,3515.29,1126.34,10164.1,40000,79758.2,0.0153181,14.1498,54016.1,3693.42,144834,2.12E-05,136519,536519,2851.13,628.166,2.36035,340.366,2903.04,618.437,3.42337,330.426,136519,2901.82,614.586,0.983067,324.151,2905.3,612.722,1.65542,322.908
113562.354,2069.80655,115632.2,26.70976445,38.00954603,724.9850209,2.14E+01,0.00E+00,,0.401986,0.136191,0.50583,39.6051,3.59702,40611.7,37137.5608,918835.5174,606.066,21329.9,1203.69,2.96264,2786.15,2049.67,18118.8,40000,115612,0.0344384,0.110373,69805.1,3976.87,145170,1.21E-05,172373,572373,5344.78,1411.1,2.22643,747.635,5456.15,1388.52,3.45663,722.829,172373,5443.86,1381.89,0.655318,713.556,5447.62,1377.54,1.87023,709.981
113562.354,22034.82763,135597.2,33.90011912,43.20111968,647.8179692,2.71E+01,0.00E+00,,0.618,0.128294,4.37524,41.8311,4.10231,42662,40137.56467,897761.1231,710.723,20811.9,1204.86,3.01488,2798.97,2132.81,18819.1,40000,135576,0.0281902,3.95609,67910.6,4310.09,153805,2.04E-05,192337,592337,5026.47,1156.42,2.58571,620.872,5125.76,1137.58,3.46503,600.32,192337,5121.02,1130.82,1.02834,591.153,5131.75,1127.61,1.7725,588.436
113562.354,80111.04726,193673.4,36.31401563,27.61465635,683.0503156,2.91E+01,0.00E+00,,0.000743428,0.122626,1.37482,53.8964,4.31449,52404.7,57129.69244,836656.6747,1015.15,19125.6,1392.63,3.0655,3809.85,2556.39,22347.8,40000,193648,0.0264483,0.840739,54406.4,4178.37,154188,1.00E-06,250409,650409,4791.79,1083.93,2.94091,617.592,4900.72,1064.62,4.15254,596.012,250409,4890.27,1061.59,1.00569,589.63,4905.03,1057.93,2.01231,586.554
113562.354,32411.01045,145973.4,19.5709681,42.43369167,508.0551248,1.57E+01,0.00E+00,,1.09511,0.0815278,0.787697,39.1599,4.76458,31951.5,22033.51393,721407.3475,765.147,16759.3,932.547,3.00832,1312.58,1570.39,14030.6,40000,145958,0.0187871,0.408245,77524.2,3587.34,136334,3.46E-05,202719,602719,3199.69,770.003,3.13789,414.887,3261.08,758.367,3.43397,401.928,202719,3260.74,752.827,1.69393,394.533,3261.11,751.482,1.94707,393.339
113562.354,15830.45151,129392.8,23.3565483,18.75445227,456.9259307,1.87E+01,0.00E+00,,0.691353,0.0726629,5.31263,31.8923,3.61605,25139,16775.61408,572978.1739,678.238,13306.2,745.559,2.73309,3391.28,1367.15,12270.5,40000,129379,0.0160567,5.0055,55709.5,3773.01,144986,2.44E-05,186140,586140,2846.51,657.949,2.95561,360.591,2902.61,647.942,3.50949,349.488,186140,2904.23,643.651,1.54606,343.057,2906.51,642.266,1.89307,341.918
113562.354,75679.95079,189242.3,19.3824825,30.4950444,451.5304069,1.55E+01,0.00E+00,,0.255448,0.0665319,1.11955,46.8407,4.46824,31327.9,21568.44349,565941.3333,991.975,12964.6,914.587,2.93199,2967.03,1553.43,13884.4,40000,189227,0.0143484,0.67203,53051.6,3497.7,133269,8.18E-06,245988,645988,2601.6,587.833,3.403,333.968,2654.68,578.387,4.03527,323.442,245988,2657.64,575.246,2.05483,318.033,2661.28,573.937,2.3497,316.857
113562.354,15845.15763,129407.5,11.89451548,39.37719663,601.5251345,9.52E+00,0.00E+00,,0.731484,0.0699435,0.400197,38.6803,4.00861,27204.4,15964.3108,744501.8385,678.317,17330.3,927.918,2.92055,1.45,1333.17,11974.7,40000,129394,0.0241907,0.0349737,89939.1,2289.99,98911.9,1.70E-05,186155,586155,2755.13,990.286,2.76989,534.966,2805.55,976.121,3.6067,519.286,186155,2799.49,969.953,1.30519,510.685,2797.74,967.626,2.19812,509.079
92227.59964,0,92227.6,19.39834235,42.95571567,662.9374494,1.55E+01,0.00E+00,,0.718567,0.0906622,0.431915,35.7331,3.6546,26905.2,16774.05759,669694.6095,483.409,15635.5,788.14,2.90188,912.63,1367.09,12269.9,40000,92213.9,0.0241051,0.0840072,84293.7,3236.14,127831,2.33E-05,148975,548975,3568.23,987.593,2.31557,516.511,3633.52,973.101,3.36218,501.138,148975,3627.57,966.743,0.944257,492.476,3626.49,964.203,1.82735,490.69
113562.354,33435.45762,146997.8,24.88192701,33.29424462,517.0180989,1.99E+01,0.00E+00,,0.470362,0.088178,2.79568,39.7004,3.84781,32375.1,24819.99686,661936.5591,770.512,15305.5,927.881,2.88527,3141.53,1668.56,14875.1,40000,146981,0.0193321,2.40788,59100.1,3928.76,146321,1.56E-05,203742,603742,3449.73,792.47,2.89457,436.285,3519.78,779.796,3.6559,422.322,203742,3520.98,775.304,1.36735,415.359,3527.12,773.283,1.893,413.692
113562.354,88337.8259,201900.2,33.0747661,46.41849124,653.2906628,2.65E+01,0.00E+00,,0.382616,0.112226,1.54244,54.1906,5.15511,51489,52048.16168,913921.1625,1058.28,20981.9,1431.17,3.1405,2494.22,2436.86,21358.7,40000,201876,0.0242322,1.00952,65686.2,4077.63,145041,1.14E-05,258637,658637,4387.32,994.378,3.2485,559.735,4479.92,977.214,3.93381,540.836,258637,4479.55,971.958,1.5342,533.055,4489.02,969.287,2.12602,530.706
113562.354,8499.857593,122062.2,19.96167101,42.06301064,580.1718308,1.60E+01,0.00E+00,,0.892948,0.0966577,0.445258,34.8816,3.97474,32414.6,23494.8136,783396.0291,639.796,18278.6,933.462,2.96609,1480.82,1622.57,14480,40000,122046,0.0243137,0.105087,79783.5,3602.15,136814,2.71E-05,178807,578807,3797.75,996.448,2.67785,528.819,3871.72,981.446,3.36893,512.403,178807,3867.17,974.696,1.25684,503.509,3866.31,972.549,1.88746,501.849
79987.02277,0,79987,16.17735907,34.83819161,694.4398267,1.29E+01,0.00E+00,,0.38591,0.0712051,0.414209,37.3478,3.2857,20861.1,11210.3857,520356.9817,419.254,12107.6,653.673,2.71062,1362.12,1114.43,10059.3,40000,79975.9,0.0210028,0.0549444,74555.2,2660.29,113161,1.25E-05,136737,536737,2802.63,860.199,2.16925,458.821,2854.53,847.433,3.53804,445.578,136737,2849.26,842.88,0.729622,438.308,2848.2,840.113,1.85924,436.511
112846.6391,0,112846.6,26.85850433,37.43426058,608.8557705,2.15E+01,0.00E+00,,0.566297,0.120705,1.80465,32.8729,3.39647,35465.6,30117.26117,793760.4572,591.474,18445.1,1021.14,2.90373,3079.07,1841.55,16354.3,40000,112828,0.027048,1.47532,65543.9,4208.89,153673,1.95E-05,169589,569589,4730.51,1109.06,2.38129,587.832,4823.58,1091.52,3.4032,568.8,169589,4818.61,1085.15,0.882416,559.954,4828.2,1081.92,1.7121,557.333
113562.354,33899.80423,147462.2,29.95818473,36.44020697,664.4887761,2.40E+01,0.00E+00,,0.302246,0.124908,0.847868,45.4418,3.93569,43781.9,42289.04285,854463.6673,772.919,19725.4,1229.53,2.99445,3267.65,2190.62,19304.6,40000,147440,0.0281689,0.394951,61674.8,4198.39,150935,9.50E-06,204201,604201,4890.56,1154.87,2.59721,631.966,4995.22,1135.45,3.65477,610.527,204201,4986.59,1130.34,0.896541,602.594,4996.33,1126.76,1.84246,599.596
113562.354,30365.16089,143927.5,17.82718196,36.70518392,560.4273786,1.43E+01,0.00E+00,,0.567468,0.0817223,0.451166,40.8853,4.02738,31398.5,21795.93918,708467.8986,754.423,16450.3,924.219,2.94258,1697.23,1561.75,13956.1,40000,143912,0.0215541,0.0576461,73470.8,3280.63,127433,1.60E-05,200673,600673,3208.12,882.943,2.87842,482.727,3273.7,869.374,3.637,467.72,200673,3269.93,864.227,1.36984,460.131,3268.89,862.163,2.09294,458.604
113562.354,20381.76065,133944.1,37.80748819,33.35510545,573.7550109,3.02E+01,0.00E+00,,0.394404,0.10713,10.9887,38.2458,3.56101,34952.8,30004.55313,730158.8707,702.073,16881.3,1025.17,2.86427,3562.52,1838.03,16324.3,40000,133926,0.0235068,10.6092,58689.8,4282.6,154708,1.33E-05,190687,590687,4194.86,963.835,2.60913,524.349,4279.54,948.121,3.58539,507.131,190687,4274.46,943.186,1.01579,499.524,4285.18,940.271,1.77399,497.131
100119.7817,0,100119.8,16.79881314,48.78984936,628.7495101,1.34E+01,0.00E+00,,1.25082,0.0856899,0.45267,33.9888,4.24061,27496.7,16662.73561,753970.1675,524.782,17634.4,856.02,2.96172,1.33,1362.47,12229.8,40000,100106,0.0242695,0.123686,93614.3,3009.61,120490,3.72E-05,156867,556867,3378.63,994.168,2.56577,514.979,3435.97,980.246,3.21724,499.931,156867,3428.94,972.759,1.26886,490.595,3427.6,970.779,1.80211,489.072
91981.85958,0,91981.9,24.21163146,45.52385997,606.1729439,1.94E+01,0.00E+00,,0.973807,0.0956269,2.21994,32.6724,3.80966,27631.7,17962.88049,655743.4608,482.118,15320.6,760.901,2.92331,1253.08,1415.47,12690.4,40000,91967.7,0.021337,1.89745,81742.5,3744.68,142962,3.71E-05,148729,548729,3758.75,874.769,2.45124,453.984,3825.62,861.841,3.21603,440.295,148729,3823.37,855.461,1.13152,431.959,3825.08,853.481,1.67095,430.46
81391.91263,0,81391.9,29.09011915,36.73400032,507.6503163,2.33E+01,0.00E+00,,1.03294,0.0573702,12.6123,27.8783,3.61141,17685.2,8937.698436,423121.7498,426.625,9866.89,509.779,2.65331,1392.97,993.718,8994.2,40000,81382,0.0122427,12.3462,74423.6,3328.52,134989,4.77E-05,138143,538143,2258.71,501.714,2.75405,271.052,2297.23,494.561,3.21966,263.45,138143,2295.35,490.735,1.49463,257.915,2294.81,489.707,1.77584,257.151
113562.354,87204.93644,200767.3,36.79496504,41.25684206,719.7393362,2.94E+01,0.00E+00,,0.157882,0.126256,1.03082,55.8714,4.81487,56309.7,62845.41294,944460.1345,1052.33,21651.7,1510.31,3.13157,3104.82,2684.99,23406.2,40000,200740,0.0276978,0.477608,61190.5,4144.75,151304,7.02E-06,257501,657501,4936.25,1135.9,3.07552,644.152,5046.62,1115.72,4.02853,621.701,257501,5038.9,1111.39,1.17129,614.391,5050.25,1107.91,2.07616,611.415
113562.354,19538.49444,133100.8,29.55346716,24.64895707,467.7514057,2.36E+01,0.00E+00,,0.611233,0.0757011,9.61619,33.6241,3.61901,26168,18183.22781,586589.371,697.674,13608.3,777.261,2.73951,3474.55,1424.27,12766.7,40000,133087,0.0166528,9.29098,55502.5,3908.28,147159,2.14E-05,189848,589848,2964.39,682.482,2.93349,374.723,3023.2,671.935,3.5518,363.058,189848,3024.83,667.638,1.49517,356.522,3028.04,666.113,1.88871,355.276
113562.354,91157.7162,204720.1,27.47991036,27.62809901,635.9913866,2.20E+01,0.00E+00,,0.00244787,0.0992628,0.684551,54.1109,4.45235,45941.6,43413.16134,756146.3965,1073.08,17323.1,1220.69,3.04302,3085.86,2220.27,19553.1,40000,204698,0.02305,0.156422,57538.7,3799.16,138322,1.00E-06,261459,661459,3881.03,944.03,3.145,541.714,3970.96,927.597,4.29445,523.387,261459,3965.81,924.795,1.25767,517.29,3970.51,922.001,2.17908,515.05
113562.354,52865.9997,166428.4,33.38550176,32.56426507,594.536261,2.67E+01,0.00E+00,,0.00244787,0.0992628,0.684551,54.1109,4.45235,45941.6,43413.16134,756146.3965,1073.08,17323.1,1220.69,3.04302,3085.86,2220.27,19553.1,40000,204698,0.02305,0.156422,57538.7,3799.16,138322,1.00E-06,261459,661459,3881.03,944.03,3.145,541.714,3970.96,927.597,4.29445,523.387,261459,3965.81,924.795,1.25767,517.29,3970.51,922.001,2.17908,515.05
95238.21253,0,95238.2,15.10424403,26.18926227,746.5610759,1.21E+01,0.00E+00,,0.261663,0.0845572,0.426081,40.2073,3.37147,25676.6,15721.17314,675798.4078,499.194,15668.9,904.43,2.78816,1309.55,1322.83,11884.5,40000,95225,0.0289092,0.0404321,78579.8,2493.74,105728,6.63E-06,151986,551986,3323.77,1183.13,2.12801,628.494,3390.71,1165.41,3.61772,609.302,151986,3383,1160.39,0.570133,601.381,3382.29,1156.37,2.03205,598.45
76959.41177,0,76959.4,29.0194882,46.96904244,693.3485074,2.32E+01,0.00E+00,,0.733718,0.0986584,3.98074,36.967,3.68983,26004.2,16277.33029,591615.6159,403.37,13805.2,703.625,2.89194,1325.27,1346.38,12089.7,40000,76945.9,0.021364,3.61375,80302.8,3732.75,142969,3.06E-05,133707,533707,3878.23,876.047,2.20739,451.796,3945.77,862.933,3.26265,438.287,133707,3942.28,856.98,0.878168,430.161,3946.33,854.559,1.62485,428.427
113562.354,47324.48174,160886.8,26.11271744,39.64079215,741.4516334,2.09E+01,0.00E+00,,0.272636,0.117016,0.561069,51.2255,4.32877,45429.2,42171.91154,925119.139,843.295,21388.9,1298.79,3.06113,2205.25,2187.51,19278.5,40000,160865,0.031021,0.0585758,72026.3,3620.43,133633,7.15E-06,217626,617626,4586.2,1270.76,2.70464,700.554,4687.7,1249.75,3.76743,677.144,217626,4680.17,1244.51,0.903541,668.984,4680.65,1240.84,2.1139,666.09
88113.11902,0,88113.1,22.00388386,26.99341111,707.3706119,1.76E+01,0.00E+00,,0.28371,0.0973226,0.473969,37.8809,3.23498,26310.8,17756.89392,610614.3354,461.838,14173.6,801.151,2.756,2869.86,1407.2,12618.6,40000,88099,0.0250378,0.101906,63515.7,3443.81,134547,9.49E-06,144860,544860,3822.16,1025.63,2.10059,542.505,3898.81,1009.67,3.49412,525.556,144860,3890.73,1005,0.601163,518.119,3892.91,1001.51,1.77332,515.528
113562.354,65252.94802,178815.3,12.07419409,42.36554786,485.3353729,9.66E+00,0.00E+00,,1.03928,0.0556719,0.505055,46.229,5.77502,28651.7,16053.6809,674825.7717,937.325,15567.1,982.377,3.04681,0.46,1336.96,12007.6,40000,178802,0.0157784,0.0694337,81546.6,2425.2,101272,2.66E-05,235563,635563,2193.04,645.827,3.63898,356.155,2231.18,636.642,3.76332,345.635,235563,2227.62,632.129,2.27262,339.421,2226.87,631.136,2.45512,338.506
113562.354,72203.03976,185765.4,33.78986734,40.6088868,626.5963607,2.70E+01,0.00E+00,,0.32217,0.110284,2.98531,51.1581,4.64848,46922.8,45579.67428,843274.2538,973.71,19361.8,1318.72,3.07162,2873.46,2276.4,20022.7,40000,185743,0.0237519,2.48106,62436.1,4139.38,147795,9.92E-06,242504,642504,4311.15,974.31,3.06854,545.791,4402.19,957.634,3.88074,527.379,242504,4400.03,952.886,1.35792,519.953,4411.37,950.075,2.02025,517.524
113562.354,73525.82728,187088.2,25.63993705,18.44156838,646.5991662,2.05E+01,0.00E+00,,0.0515153,0.0999631,0.611298,52.0882,4.2481,43305.6,39315.4479,765190.1631,980.653,17586.4,1179.18,3.01572,2942.23,2110.33,18630,40000,187067,0.0243494,0.102601,60237.9,3703.79,136273,1.42E-06,243828,643828,3911.18,997.128,2.98575,565.434,4001.2,980.094,4.11493,546.402,243828,3995.64,976.92,1.10976,540.001,3998.52,973.976,2.1158,537.683
90454.03421,0,90454,32.94540972,43.13454079,542.3959251,2.64E+01,0.00E+00,,1.16589,0.0777137,13.7283,29.5145,3.88047,23186.2,13576.42408,568621.9646,474.119,13284.4,660.527,2.83646,920.39,1227.98,11055.9,40000,90441.8,0.0170751,13.4409,84050.1,3694.84,141658,4.68E-05,147203,547203,3057.69,699.882,2.65075,365.622,3110.76,689.789,3.16529,354.834,147203,3108.64,684.403,1.34978,347.705,3108.55,683.005,1.69793,346.624
113562.354,35001.6305,148564,26.98828469,37.34648471,738.3123207,2.16E+01,0.00E+00,,0.247878,0.123364,0.565421,48.7186,4.06855,44445.8,41817.82915,914212.305,778.696,21139.3,1280.91,3.02305,2589.27,2178.08,19199.4,40000,148542,0.0319947,0.0843832,69145.9,3776.77,138445,6.78E-06,205303,605303,4835.18,1310.64,2.54836,717.096,4941.94,1288.96,3.69373,692.956,205303,4932.03,1283.74,0.781928,684.813,4934.58,1279.79,1.99352,681.607
113562.354,84913.06576,198475.4,19.40782048,34.00674306,726.4091808,1.55E+01,0.00E+00,,0.000843559,0.0884504,0.584266,56.1926,4.55237,42544.6,34873.55422,811505.8777,1040.35,18640.3,1261.13,3.07516,1435.05,1984.79,17570.4,40000,198456,0.0271375,0.0432718,74293.3,2782.84,109570,1.00E-06,255217,655217,3464.22,1110.04,3.09812,632.841,3543.33,1091.85,4.32814,612.304,255217,3537.98,1088.75,1.07627,605.739,3538.02,1085.5,2.35302,603.326
113562.354,69357.97083,182920.3,18.475136,48.89721404,519.9946851,1.48E+01,0.00E+00,,1.20057,0.0747654,0.604033,47.7377,6.08603,35947.4,24699.79027,778234.0808,958.827,17980.8,1104.67,3.1451,413.01,1664.44,14839.7,40000,182904,0.0178246,0.145721,82689.7,3234.85,123670,3.42E-05,239665,639665,2937.41,730.492,3.57114,398.489,2992.74,719.423,3.63128,386.074,239665,2991.07,714.099,2.08692,379.078,2990.62,712.983,2.24472,378.016
113562.354,20750.85165,134313.2,36.81674811,33.3772691,656.4603434,2.95E+01,0.00E+00,,0.257516,0.132897,5.33735,41.8407,3.59153,42496.8,41994.8892,832902.8122,703.989,19193.1,1233.07,2.94285,3906.15,2182.8,19239,40000,134291,0.028837,4.91655,57098.5,4393.93,159653,8.62E-06,191052,591052,5203.69,1182.48,2.43162,641.919,5311.47,1162.55,3.594,619.954,191052,5298.17,1157.59,0.764049,612.136,5315.89,1153.48,1.7613,608.656
113562.354,28135.77084,141698.1,17.83124182,24.91869536,701.1097179,1.43E+01,0.00E+00,,0.186156,0.0941601,0.486152,46.0078,3.76888,34852.6,26285.78377,795697.3296,742.727,18394.4,1119.34,2.93682,1772.03,1718.07,15299.6,40000,141681,0.0296037,0.0419743,74958,2921.46,115852,4.38E-06,198442,598442,3692.66,1211.45,2.5479,664.529,3773.68,1192.37,3.80163,643.184,198442,3766.78,1187.89,0.766929,635.6,3766.4,1184.15,2.13283,632.788
78648.7787,0,78648.8,31.68791192,38.38994179,631.5786773,2.54E+01,0.00E+00,,0.562124,0.086048,8.86945,33.8825,3.31355,22846,13897.46208,512093.0203,412.232,11929.5,629.107,2.7518,2290.89,1242.62,11184,40000,78636.4,0.018362,8.53547,68840.2,3728.95,144425,2.42E-05,135397,535397,3379.28,752.962,2.26293,397.212,3439.88,741.462,3.35277,385.402,135397,3437.49,736.692,0.894464,378.277,3441.92,734.479,1.63112,376.737
113562.354,32169.64572,145732,11.91783001,39.81369833,538.7751137,9.53E+00,0.00E+00,,0.893329,0.0622654,0.436354,40.6593,4.53997,26960.1,15305.23657,694811.8476,763.896,16135.1,904.517,2.95633,1.51,1304.95,11728.6,40000,145719,0.0196788,0.0520624,86699.3,2395.44,101779,2.20E-05,202480,602480,2452.59,805.629,3.12737,438.995,2496.72,794.127,3.61722,426.081,202480,2491.79,788.709,1.7217,418.57,2490.61,787.15,2.20878,417.372
113562.354,91584.57555,205146.9,31.69333442,41.32374627,502.2828963,2.54E+01,0.00E+00,,0.441484,0.0779167,5.85118,50.7107,5.32868,38466.9,29846.04574,702282.5885,1075.34,16101.5,1121.33,3.07975,1944.01,1833.07,16282,40000,205129,0.016529,5.36314,66319.4,3722.04,136158,1.36E-05,261890,661890,3047.1,677.876,3.54333,381.285,3107.81,666.798,3.97155,369.018,261890,3112.02,662.561,2.14069,362.747,3116.67,661.159,2.36617,361.419
79896.53271,0,79896.5,33.14668674,48.31508012,526.6807984,2.65E+01,0.00E+00,,2.11705,0.0579715,17.2121,28.6678,4.9282,18271.4,8935.065717,501753.7918,418.786,11713.7,591.347,2.73633,0.12,993.57,8992.89,40000,79886.6,0.0129808,16.9368,88892.8,3211.11,127991,9.44E-05,136648,536648,2291.78,531.26,3.05054,272.924,2325.78,524.607,2.96172,265.412,136648,2320.46,520.126,1.54314,259.613,2318.86,519.233,1.65882,258.823
106229.5041,0,106229.5,17.96313871,35.74438903,544.9877916,1.44E+01,0.00E+00,,0.721192,0.0830188,0.419397,29.8259,3.38674,25954.9,16799.91027,634589.5528,556.81,14808,754.721,2.81209,2077.5,1368.16,12279.2,40000,106216,0.0206558,0.130895,71806.1,3475.84,136281,2.40E-05,162977,562977,3261.88,846.333,2.56672,451.837,3324.82,833.724,3.39444,438.19,162977,3321.19,828.208,1.17449,430.407,3320.75,826.232,1.82427,428.966
113562.354,54236.26393,167798.6,17.45305522,46.00279768,669.3074993,1.40E+01,0.00E+00,,0.622513,0.0860734,0.512451,50.2711,4.85271,37958.4,27607.46232,873874.3902,879.551,20249.2,1181.76,3.10839,337.98,1761.59,15671.9,40000,167781,0.0260003,0.03114,87112,2778.99,110402,1.45E-05,224542,624542,3383.01,1065.07,3.05698,584.558,3450.43,1048.74,3.75368,566.398,224542,3444.75,1042.54,1.45238,557.745,3442.94,1040.01,2.39495,555.925
113562.354,47042.19118,160604.5,18.09606602,47.01105742,549.324608,1.45E+01,0.00E+00,,1.14813,0.0797102,0.530549,44.3673,5.31505,34370.8,23550.4865,790504.8807,841.845,18343.4,1043,3.09183,487.18,1624.53,14496.8,40000,160588,0.020244,0.103212,84689.7,3223.81,124238,3.20E-05,217349,617349,3133.34,829.583,3.26865,448.416,3193.04,817.122,3.51222,434.506,217349,3189.26,811.169,1.81233,426.724,3188.41,809.759,2.11265,425.498
101274.5723,0,101274.6,20.83470892,39.71926547,745.7910416,1.67E+01,0.00E+00,,0.459681,0.10977,0.443271,40.1066,3.63108,32403.2,23635.206,804984.5305,530.822,18720.8,1020.7,2.92597,1567.14,1627.5,14522.4,40000,101258,0.031703,0.0515548,80135.3,3271.87,126801,1.29E-05,158019,558019,4314.15,1298.35,2.17192,681.367,4400.04,1278.65,3.46704,659.997,158019,4391.56,1272.08,0.663101,650.818,4390.79,1268.12,1.98433,647.832
113562.354,46230.13776,159792.5,20.34934245,44.85796458,543.4987399,1.63E+01,0.00E+00,,0.972553,0.0852542,0.570656,43.9204,5.00265,35451.9,25812.4455,774704.8956,837.583,17976.1,1022.82,3.06646,1183.57,1702.23,15163.9,40000,159775,0.0201457,0.145189,78354.4,3529.25,133123,2.89E-05,216536,616536,3346.08,825.831,3.19474,448.223,3411.89,813.084,3.53197,434.065,216536,3410.47,807.319,1.73033,426.365,3410.17,805.828,2.06321,425.08
106437.2229,0,106437.2,32.39468863,41.94271427,686.8805,2.59E+01,0.00E+00,,0.588686,0.138242,3.4041,36.7514,3.63281,38824.5,34921.03956,862082.7114,557.867,20021.5,1120.28,2.95478,2941.13,1986.17,17582.1,40000,106417,0.0305983,3.03204,67958.8,4325.02,155362,2.07E-05,163178,563178,5422.24,1254.9,2.24096,657.017,5526.03,1234.92,3.35196,635.466,163178,5516.62,1227.8,0.766067,625.941,5529.68,1223.93,1.69184,622.742
113562.354,48777.86815,162340.2,23.74177838,27.54013756,658.1669995,1.90E+01,0.00E+00,,0.143789,0.10204,0.549171,48.4479,3.96228,39828,34389.9651,777417.7401,850.925,17934.2,1131.25,2.9714,2805.56,1970.67,17450.9,40000,162321,0.0262479,0.0756268,63495.1,3611.18,134629,3.91E-06,219082,619082,3996.01,1074.82,2.75522,598.94,4086.23,1056.96,3.88914,579.003,219082,4080,1053.12,0.937845,572.054,4081.59,1049.91,2.04454,569.56
91540.9044,0,91540.9,27.51974773,45.62246283,642.136802,2.20E+01,0.00E+00,,0.840887,0.10587,3.26922,34.453,3.74238,29534.7,20548.47284,687698.4291,479.801,16051.8,813.367,2.92552,1677.56,1515.62,13557.8,40000,91525.7,0.0233683,2.92647,78260.4,3902.73,146451,3.20E-05,148287,548287,4158.47,958.188,2.34071,496.609,4233.42,943.762,3.25339,481.39,148287,4230.82,937.142,0.989207,472.668,4234.8,934.733,1.65603,470.841
84288.08177,0,84288.1,25.37926289,39.79627872,477.7841656,2.03E+01,0.00E+00,,1.51397,0.0524133,10.6976,26.3906,4.17087,17563.1,8317.689367,437248.6849,441.809,10188.7,534.419,2.72873,130.07,958.247,8680.11,40000,84278.5,0.0114756,10.4477,87156.4,3139.95,129229,6.93E-05,141039,541039,2067.44,469.816,3.01736,250.636,2100.81,463.592,3.12461,243.709,141039,2097.61,459.852,1.6375,238.506,2096.53,459.026,1.78071,237.803
113562.354,12612.87772,126175.2,24.89909922,40.10433375,530.6305214,1.99E+01,0.00E+00,,0.904575,0.0951357,3.47185,33.9024,3.97998,31881.3,23722.52827,731242.2959,661.357,17028.4,904.64,2.92922,2166.65,1630.56,14548.7,40000,126159,0.0212529,3.1389,72264.9,3954.43,147153,3.06E-05,182920,582920,3730.04,871.364,2.79033,465.128,3801.89,858.016,3.36415,450.501,182920,3802.49,851.963,1.35761,442.385,3805.43,850.115,1.78724,440.854
106168.4365,0,106168.4,12.98211608,33.13485313,637.5759352,1.04E+01,0.00E+00,,0.419733,0.074573,0.361908,34.8695,3.27109,24696.6,14624.29998,668833.9858,556.495,15554.7,847.834,2.78512,1033.51,1275.16,11468.6,40000,106156,0.0255051,0.0321617,80738.3,2458.32,105167,1.05E-05,162917,562917,2933.15,1043.97,2.37645,561.113,2990.66,1028.66,3.63113,544.453,162917,2984.81,1023.33,0.836892,536.316,2982.92,1020.21,2.11582,534.219
113562.354,61993.38799,175555.7,12.20579431,25.21855713,679.4967086,9.76E+00,0.00E+00,,0.0924127,0.0701608,0.517216,51.9326,4.21719,33129.6,21587.92058,736327.911,920.226,16945.7,1112.06,2.99647,468.82,1554.15,13890.5,40000,175540,0.0255736,0.0248046,81513.7,1973.99,87627,1.83E-06,232301,632301,2753.68,1045.74,2.98631,590.117,2812.33,1029.5,4.21568,571.817,232301,2807.94,1026.09,1.07519,565.043,2806.43,1022.95,2.45995,562.906
96426.67149,0,96426.7,19.91073744,15.45975181,619.307249,1.59E+01,0.00E+00,,0.383314,0.0892748,0.418949,33.5108,3.11928,25565.2,17044.69408,599997.0129,505.421,13958.2,756.171,2.74036,2949.21,1378.24,12367,40000,96412.9,0.0224886,0.0921278,62381.1,3483.17,136504,1.29E-05,153174,553174,3505.45,921.305,2.28659,492.63,3575.6,907.097,3.50107,477.472,153174,3570.58,902.338,0.790778,470.023,3570.99,899.543,1.79991,468.032
82834.0133,0,82834,38.34448099,42.49598345,576.6338337,3.07E+01,0.00E+00,,0.927534,0.0778374,17.9212,31.197,3.63851,22081.8,12754.96459,527411.3969,434.175,12318.8,615.476,2.79073,1144.28,1189.74,10720.8,40000,82822.1,0.016861,17.6164,81333,3716.44,142179,3.92E-05,139583,539583,3062.17,691.275,2.49755,362.518,3114.81,681.139,3.21826,351.917,139583,3112.86,676.006,1.2107,344.869,3113.5,674.441,1.6771,343.743
86963.34385,0,86963.3,19.7814537,19.30817399,595.6669203,1.58E+01,0.00E+00,,0.43253,0.0784621,0.492306,32.2075,3.07415,21982.7,13340.49929,505966.6727,455.82,11780.2,628.164,2.66915,3105.64,1217.11,10960.8,40000,86951.2,0.0183884,0.178707,58531,3432.88,137614,1.66E-05,143712,543712,3081.46,753.612,2.31863,405.319,3140.5,742.037,3.46824,393.249,143712,3137.35,737.76,0.891115,386.407,3138.48,735.535,1.7176,384.895
113562.354,81386.31955,194948.7,37.71607994,41.36934509,678.639138,3.02E+01,0.00E+00,,0.229877,0.121524,2.66214,53.9614,4.75646,52980.2,56755.43042,908362.5428,1021.84,20811.6,1465.15,3.10846,3117.09,2547.76,22276.6,40000,194923,0.0260211,2.12798,60988.9,4218.14,151026,7.01E-06,251684,651684,4749.71,1067.49,3.06833,602.506,4852.37,1048.72,3.96144,581.724,251684,4846.87,1044.14,1.25241,574.304,4860.94,1040.85,2.03916,571.45
113562.354,81290.33673,194852.7,26.55167321,14.73447022,448.4889949,2.12E+01,0.00E+00,,0.208892,0.0669779,4.8562,47.7048,4.53287,31814,22465.2481,564291.6481,1021.38,12897,941.73,2.92567,3094.2,1585.98,14164.9,40000,194837,0.0141209,4.40021,51999.2,3635.21,135997,6.76E-06,251598,651598,2617.41,578.613,3.43369,329.707,2670.66,569.216,4.08402,319.26,251598,2674,566.18,2.1034,313.955,2679.11,564.836,2.38362,312.729
113562.354,36141.9475,149704.3,29.90334421,43.34468543,456.1293691,2.39E+01,0.00E+00,,1.56204,0.0699847,10.0568,38.1768,5.52485,28786.6,18305.45517,677099.8229,784.713,15693.6,911.646,2.98595,812.03,1429.12,12808.9,40000,149690,0.0156548,9.68924,81848.9,3628.38,136234,5.16E-05,206451,606451,2748.84,641.216,3.42538,343.56,2799.1,631.93,3.38973,332.992,206451,2799.38,627.128,1.88646,326.595,2799.39,626.19,1.96836,325.665
113562.354,12752.71989,126315.1,29.09979538,36.98415437,458.1570977,2.33E+01,0.00E+00,,1.16387,0.0731806,10.8416,30.7889,4.20662,25664.3,16568.33238,623768.7568,662.104,14516.8,780.551,2.82422,1967.83,1358.55,12195.6,40000,126301,0.0164005,10.545,72208.7,3790.01,143384,4.07E-05,183062,583062,2872.31,671.98,3.07003,360.609,2926.58,662.114,3.3377,349.551,183062,2926.78,657.189,1.64998,342.832,2927.22,656.021,1.86154,341.799
113562.354,4379.251484,117941.6,23.37282917,26.19703912,672.9082127,1.87E+01,0.00E+00,,0.276993,0.117168,0.470553,37.8445,3.32345,35670,30106.52471,804505.0017,618.183,18652.2,1077.54,2.87947,3073.91,1841.22,16351.4,40000,117923,0.0304964,0.0967299,65075.6,3788.26,141298,8.13E-06,174684,574684,4595.19,1249.1,2.28744,669.769,4693.8,1229.12,3.55113,647.732,174684,4683.71,1223.82,0.663168,639.587,4686.72,1219.86,1.87565,636.425
109764.8376,0,109764.8,32.37544146,40.26587226,479.0572708,2.59E+01,0.00E+00,,1.40738,0.0775479,14.8772,26.4229,4.12833,24925.8,15804.48089,642152.8966,575.346,14989,759.205,2.8302,1363.61,1326.38,11915.5,40000,109752,0.0175578,14.6215,80814.2,3846.3,144752,5.08E-05,166513,566513,3048.53,719.453,2.91579,378.477,3103.88,709.117,3.18294,367.021,166513,3102.19,703.57,1.51828,359.794,3101.92,702.314,1.7514,358.715
113562.354,3246.292274,116808.6,22.90637611,16.77200666,515.0022091,1.83E+01,0.00E+00,,0.53291,0.0914771,2.64038,29.5905,3.16645,28146.2,20847.11215,638343.6192,612.26,14834,820.786,2.76207,3608.05,1526.78,13654.3,40000,116793,0.0204169,2.35022,56932.6,3983.83,150485,1.88E-05,173554,573554,3582.46,836.895,2.60043,452.49,3653.79,823.861,3.48331,438.281,173554,3653.24,818.915,1.1128,430.861,3659.08,816.676,1.74937,429.109
106553.1397,0,106553.1,33.73007428,37.32977943,543.0143756,2.70E+01,0.00E+00,,0.76292,0.094877,12.4492,29.5703,3.43464,27990.7,20163.09121,664010.6436,558.5,15479.9,804.346,2.81248,2625.26,1501.09,13432.3,40000,106538,0.0210555,12.1578,68743.5,4072.09,150981,2.78E-05,163299,563299,3722.33,863.269,2.55228,457.761,3792.22,850.1,3.3426,443.565,163299,3791.22,844.305,1.14392,435.571,3795.08,842.222,1.71129,433.953
88969.83916,0,88969.8,31.95114441,37.99245264,670.9977149,2.56E+01,0.00E+00,,0.475705,0.110657,5.77889,35.8738,3.36706,29062.2,21328.86889,644120.6365,466.321,14961.5,834.962,2.82733,2930.36,1544.63,13808.4,40000,88954.4,0.0240397,5.42025,65099,4045.5,150751,1.85E-05,145715,545715,4340.73,985.741,2.17674,515.743,4422.17,970.301,3.3767,499.473,145715,4416.01,964.796,0.735107,491.47,4426.29,961.59,1.63936,489
113562.354,42077.60159,155640,37.74145202,23.94877636,509.6237903,3.02E+01,0.00E+00,,0.353089,0.0852514,11.7779,41.5972,3.84512,31957.2,25095.70108,637808.3492,815.816,14699.6,942.059,2.8391,3550.41,1677.98,14955.9,40000,155623,0.0185067,11.372,54675.1,4074.26,148778,1.17E-05,212384,612384,3334.36,758.625,2.95321,421.999,3402.64,746.273,3.76414,408.368,212384,3402.72,742.326,1.39545,401.833,3410.06,740.267,1.93568,400.126
113562.354,55852.126,169414.5,31.43901921,37.29173861,713.3529982,2.52E+01,0.00E+00,,0.191262,0.125662,0.701724,51.4206,4.28295,49072.7,50322.48373,903924.047,887.988,20825.2,1342.7,3.05414,3083.11,2395.02,21011.3,40000,169391,0.0292731,0.191646,62714.6,4083.01,146528,5.59E-06,226152,626152,4919.39,1199.82,2.75735,667.708,5029.72,1179.14,3.8234,644.681,226152,5019.66,1174.59,0.922312,637.139,5026.49,1170.92,1.96481,634.084
86340.10922,0,86340.1,35.30914934,48.28895642,472.8778136,2.82E+01,0.00E+00,,1.00E-06,0.0658334,9.27523,62.1157,1.70579,16328.3,10813.62025,1854662.91,452.559,43401.4,2082.49,2.22672,0.01,1094.28,9881.95,40000,86329.2,0.0536609,9.03735,94256.2,363.099,40394.6,1.00E-06,143090,543090,2556.26,2084.67,36.4972,1141.23,2660.68,2129.51,2.35468,1138.87,143090,2603.19,2124.88,18.7815,1149.43,2633.34,2146.44,27.5262,1175.15
113562.354,88229.27752,201791.6,28.94100406,41.17904475,618.6538123,2.32E+01,0.00E+00,,0.267509,0.102282,0.895829,53.2595,4.90205,47327.8,44737.45077,825709.0645,1057.72,18947.6,1302.15,3.10377,2571.69,2254.73,19841.6,40000,201769,0.0224296,0.374974,63502,3934.54,141775,7.92E-06,258530,658530,3998.71,919.853,3.24586,520.233,4084.89,904.058,4.02105,502.782,258530,4084.56,899.651,1.53782,495.71,4091.27,897.183,2.16845,493.596
86548.25412,0,86548.3,37.9316804,44.06296189,611.4551071,3.03E+01,0.00E+00,,0.859044,0.0918275,15.3068,32.9116,3.65944,25413.4,16215.52764,601892.2935,453.637,14055.6,705.251,2.84772,1484,1343.78,12067.1,40000,86534.8,0.0200142,14.9817,79544.3,3888.27,145958,3.45E-05,143296,543296,3609.78,820.647,2.39791,427.127,3672.96,808.415,3.24093,414.309,143296,3670.82,802.554,1.07353,406.411,3673.1,800.569,1.65452,404.956
113562.354,11060.18854,124622.5,13.89364589,41.53944087,673.1036496,1.11E+01,0.00E+00,,0.652788,0.0843609,0.413947,40.5145,3.96812,30712.1,19807.44082,833719.1529,653.225,19408.1,1038.09,2.97193,86.81,1487.57,13315.3,40000,124608,0.0290879,0.0290542,92525.3,2468.14,103478,1.50E-05,181369,581369,3320.74,1190.89,2.56589,637.062,3383.76,1173.55,3.58501,617.95,181369,3376.71,1166.64,1.04321,608.468,3374.44,1163.52,2.25467,606.314
86600.29608,0,86600.3,16.06896532,48.85072321,448.3806163,1.29E+01,0.00E+00,,3.85933,0.0362825,6.55904,24.7837,6.81001,14467.4,6012.950791,506090.7548,453.938,11771.6,639.807,2.55836,0.02,813.404,7392.33,40000,86592.2,0.00938984,6.32819,79970.3,2230.3,101177,0.000173177,143353,543353,1442.2,382.729,4.18885,190.34,1457.62,379.573,3.03681,185.486,143353,1452.48,376.158,1.73486,180.83,1451.3,375.593,1.68501,180.182
95548.84668,0,95548.8,29.8018596,19.36580767,728.1053928,2.38E+01,0.00E+00,,0.242328,0.130519,0.967926,38.8076,3.28403,34016.4,28837.91246,727837.886,500.797,16828.9,1020.65,2.83609,3749.08,1801.21,16010.3,40000,95530.8,0.029457,0.577035,57894.9,4166.96,152759,8.65E-06,152292,552292,5118.24,1207.41,2.04692,634.757,5221.83,1187.79,3.44502,613.604,152292,5206.16,1182.75,0.535258,605.838,5220.76,1178.28,1.6895,602.154
113562.354,88041.50081,201603.9,36.28073557,43.21401351,695.9709941,2.90E+01,0.00E+00,,0.229406,0.122537,1.48881,55.2986,4.92404,55075,60095.64421,937637.8585,1056.72,21487,1507.7,3.13261,2973.14,2623.84,22903.7,40000,201578,0.026481,0.941987,62152,4182.06,149192,7.09E-06,258339,658339,4789.65,1086.37,3.12713,615.005,4894.22,1067.19,3.99571,593.768,258339,4888.96,1062.51,1.2914,586.255,4901.47,1059.24,2.08119,583.425
112071.975,0,112072,36.10611029,37.94987519,514.1517125,2.89E+01,0.00E+00,,0.926485,0.0909593,16.0125,28.1648,3.59578,27784.9,19912.31034,681614.7743,587.432,15902.5,813.471,2.81495,2392.8,1491.57,13349.9,40000,112057,0.0204065,15.7362,71553.7,4094.56,150924,3.28E-05,168818,568818,3570.14,836.592,2.69068,443.759,3636.9,823.98,3.30078,430.002,168818,3636.13,818.056,1.2933,422.041,3638.37,816.261,1.73899,420.601
113562.354,20180.04968,133742.4,38.88681422,48.25481687,644.823779,3.11E+01,0.00E+00,,0.872114,0.127871,8.94703,41.1947,4.39287,42502.1,39326.52454,936965.4579,701.001,21787.5,1190.71,3.04065,2345.84,2110.63,18632.6,40000,133721,0.0281745,8.53413,73231,4324.91,153540,2.87E-05,190482,590482,5015.21,1155.96,2.64765,614.902,5110.56,1137.45,3.36393,594.799,190482,5107.6,1129.77,1.15447,584.975,5114.84,1126.98,1.76223,582.607
86965.39546,0,86965.4,11.83063074,16.34294961,557.5123052,9.46E+00,0.00E+00,,0.595619,0.0500869,0.370103,30.5315,3.19561,16915.1,8097.148801,446233.8153,455.845,10397.9,545.571,2.56628,1530.9,945.319,8565.52,40000,86955.9,0.0152411,0.0829383,67974.7,2309.39,105053,2.00E-05,143717,543717,1973.89,624.185,2.54028,344.151,2008.36,615.234,3.52833,334.808,143717,2004.44,611.233,1.23378,328.453,2003.48,609.644,1.88731,327.458
81207.1691,0,81207.2,16.10438272,23.95629547,493.5636997,1.29E+01,0.00E+00,,0.902554,0.0485221,1.70809,27.2867,3.42829,15575.2,7543.854576,374617.5733,425.661,8722.91,464.239,2.50029,2861.52,912.107,8270.8,40000,81198,0.0106687,1.45109,54783.7,2921.33,128159,4.22E-05,137959,537959,1910.28,437.164,2.82229,244.053,1943.15,430.907,3.30564,237.402,137959,1941.38,427.67,1.58907,232.418,1940.89,426.749,1.85843,231.747
113562.354,81836.38563,195398.7,18.45247532,29.41047164,680.2312473,1.48E+01,0.00E+00,,0.0104132,0.083133,0.564423,54.4989,4.41827,39749.3,31140.03464,756083.1933,1024.23,17366.2,1176.04,3.04157,1616.85,1873.22,16623.8,40000,195380,0.0250057,0.0408566,71237.2,2794.94,110344,1.00E-06,252141,652141,3256.21,1022.86,3.10429,583.607,3330.1,1006.15,4.32046,564.795,252141,3325.6,1003.22,1.14365,558.438,3325.32,1000.23,2.35298,556.263
102165.1255,0,102165.1,38.79146048,18.0125269,696.0185532,3.10E+01,0.00E+00,,0.25964,0.136431,8.79788,37.1888,3.23134,36141.6,32862.08398,765049.0773,535.475,17664.3,1097.82,2.84232,4031.66,1925.43,17067.4,40000,102146,0.0297585,8.42096,56347.7,4421.59,159376,9.36E-06,158907,558907,5351.27,1220.18,2.1083,644.414,5457.22,1200.12,3.44789,622.664,158907,5437.72,1194.93,0.572845,614.744,5457.25,1190.34,1.67879,610.898
